time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.166259765625,297.1499938964844,293.1499938964844,0.1035226434469223,-2493.3056640625,304.1539611816406,0.7251034379005432,0.1886174529790878,0.1720368564128875,294.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.442180722951889,0.050000000745058,0.0498465336859226,293.3157958984375,297.1499938964844,293.1499938964844,0.2297249585390091,-3458.824951171875,304.17364501953125,0.8520034551620483,0.3114368021488189,0.2199570387601852,293.2589111328125,297.1499938964844,293.1499938964844,0.4178585112094879,-7510.18798828125,304.16180419921875,0.9990000128746032,0.5045045018196106,0.4780229032039642,293.3131103515625,297.1499938964844,293.1499938964844,0.0104937702417373,-3170.576171875,302.26568603515625,0.442180722951889,0.050000000745058,0.2364504933357238,291.1591796875,291.1499938964844,260.3724975585937,258.728271484375,280.2970275878906,294.48419189453125,291.1619567871094,1.0,0.3130001425743103,0.6998005509376526,0.6998005509376526,1.0,1.0,-1.3877593278884888,0.577383279800415,0.8103761076927185,0.2512159347534179,0.0,0.0,0.6888030767440796,74.69764709472656,40.0,43.70345687866211,-15247.6962890625,328.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3773193359375,307.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.61328125,18000.0,0.0,0.0,0.3475518822669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286495208740234,0.8286577463150024,-8.249839083873667e-06,0.0,0.0003527209919411,0.0,0.0,82.63671875,0.0,0.0,0.0,0.4977289736270904,4.0,0.0,1.0
568260,293.175537109375,297.1499938964844,293.1499938964844,0.1015940532088279,-2454.194580078125,304.15594482421875,0.7364814877510071,0.1863510608673095,0.1702542901039123,294.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.4560777246952057,0.050000000745058,0.0495692677795887,293.3163146972656,297.1499938964844,293.1499938964844,0.2241896390914917,-3391.40576171875,304.175048828125,0.8650237917900085,0.3071309328079223,0.2167557775974273,293.2341003417969,297.1499938964844,293.1499938964844,0.388319194316864,-7069.32275390625,304.2072448730469,0.9990000128746032,0.5066893100738525,0.4508054852485657,293.3131408691406,297.1499938964844,293.1499938964844,0.0102633144706487,-3121.299560546875,302.2186889648437,0.4560777246952057,0.050000000745058,0.2351352721452713,291.2232666015625,291.1499938964844,260.3735656738281,258.729248046875,280.3400573730469,294.4928894042969,291.2315368652344,1.0,0.2998089492321014,0.6993306279182434,0.6993306279182434,1.0,1.0,-1.3469102382659912,0.5588772892951965,0.7880330085754395,0.2415853589773178,0.0,0.0,0.6755584478378296,67.01280212402344,28.0,93.4799575805664,-14927.6376953125,292.3256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4817199707031,308.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18227.869140625,18000.0,0.0,0.0,0.3494439125061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8113194704055786,0.8113275766372681,-8.119376616377849e-06,0.0,0.0003546411462593,0.0,0.0,79.11138916015625,0.0,0.0,0.0,0.4904060065746307,4.0,0.0,1.0
568320,293.175537109375,297.1499938964844,293.1499938964844,0.1015940532088279,-2454.194580078125,304.15594482421875,0.7364814877510071,0.1863510608673095,0.1702542901039123,294.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.4560777246952057,0.050000000745058,0.0495692677795887,293.3163146972656,297.1499938964844,293.1499938964844,0.2241896390914917,-3391.40576171875,304.175048828125,0.8650237917900085,0.3071309328079223,0.2167557775974273,293.2341003417969,297.1499938964844,293.1499938964844,0.388319194316864,-7069.32275390625,304.2072448730469,0.9990000128746032,0.5066893100738525,0.4508054852485657,293.3131408691406,297.1499938964844,293.1499938964844,0.0102633144706487,-3121.299560546875,302.2186889648437,0.4560777246952057,0.050000000745058,0.2351352721452713,291.2232666015625,291.1499938964844,260.3735656738281,258.729248046875,280.3400573730469,294.4928894042969,291.2315368652344,1.0,0.2998089492321014,0.6993306279182434,0.6993306279182434,1.0,1.0,-1.3469102382659912,0.5588772892951965,0.7880330085754395,0.2415853589773178,0.0,0.0,0.6755584478378296,67.01280212402344,28.0,93.4799575805664,-14927.6376953125,292.3256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4817199707031,308.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18227.869140625,18000.0,0.0,0.0,0.3494439125061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8113194704055786,0.8113275766372681,-8.119376616377849e-06,0.0,0.0003546411462593,0.0,0.0,79.11138916015625,0.0,0.0,0.0,0.4904060065746307,4.0,0.0,1.0
568380,293.195556640625,297.1499938964844,293.1499938964844,0.0978521183133125,-2378.5615234375,304.16021728515625,0.7479239106178284,0.1816567033529281,0.1661901772022247,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.4728784561157226,0.050000000745058,0.0492772385478019,293.3170166015625,297.1499938964844,293.1499938964844,0.2182276993989944,-3318.164306640625,304.1766052246094,0.8821905851364136,0.3027803003787994,0.2135204225778579,293.1771545410156,297.1499938964844,293.1499938964844,0.3534688949584961,-6545.98828125,304.2460632324219,0.9990000128746032,0.5160506367683411,0.418944388628006,293.3110656738281,297.1499938964844,293.1499938964844,0.0100269392132759,-3067.563720703125,302.1819152832031,0.4728784561157226,0.050000000745058,0.2337500005960464,291.3125915527344,291.1499938964844,260.3720092773437,258.72784423828125,280.38885498046875,294.5009460449219,291.3204040527344,1.0,0.2847454249858856,0.6988607048988342,0.6988607048988342,1.0,1.0,-1.298195719718933,0.5369514226913452,0.7612443566322327,0.2302126586437225,0.0,0.0,0.6478384137153625,58.85358810424805,31.0,114.61457061767578,-14455.1064453125,254.1672515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,308.2317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18524.53125,18000.0,0.0,0.0,0.3488547503948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625134587287903,0.7625211477279663,-7.720022949797567e-06,0.0,0.0003540432080626,0.0,0.0,69.46434783935547,0.0,0.0,0.0,0.4703706800937652,4.0,0.0,1.0
568440,293.195556640625,297.1499938964844,293.1499938964844,0.0978521183133125,-2378.5615234375,304.16021728515625,0.7479239106178284,0.1816567033529281,0.1661901772022247,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.4728784561157226,0.050000000745058,0.0492772385478019,293.3170166015625,297.1499938964844,293.1499938964844,0.2182276993989944,-3318.164306640625,304.1766052246094,0.8821905851364136,0.3027803003787994,0.2135204225778579,293.1771545410156,297.1499938964844,293.1499938964844,0.3534688949584961,-6545.98828125,304.2460632324219,0.9990000128746032,0.5160506367683411,0.418944388628006,293.3110656738281,297.1499938964844,293.1499938964844,0.0100269392132759,-3067.563720703125,302.1819152832031,0.4728784561157226,0.050000000745058,0.2337500005960464,291.3125915527344,291.1499938964844,260.3720092773437,258.72784423828125,280.38885498046875,294.5009460449219,291.3204040527344,1.0,0.2847454249858856,0.6988607048988342,0.6988607048988342,1.0,1.0,-1.298195719718933,0.5369514226913452,0.7612443566322327,0.2302126586437225,0.0,0.0,0.6478384137153625,58.85358810424805,31.0,114.61457061767578,-14455.1064453125,254.1672515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,308.2317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18524.53125,18000.0,0.0,0.0,0.3488547503948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625134587287903,0.7625211477279663,-7.720022949797567e-06,0.0,0.0003540432080626,0.0,0.0,69.46434783935547,0.0,0.0,0.0,0.4703706800937652,4.0,0.0,1.0
568500,293.20489501953125,297.1499938964844,293.1499938964844,0.0958353728055954,-2337.869384765625,304.1620178222656,0.7519517540931702,0.1792439967393875,0.163851112127304,294.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.478677749633789,0.050000000745058,0.0491662584245204,293.3174133300781,297.1499938964844,293.1499938964844,0.2154107093811035,-3283.557373046875,304.1768798828125,0.8892834186553955,0.3005845546722412,0.2119184285402298,293.14239501953125,297.1499938964844,293.1499938964844,0.3390940725803375,-6331.7177734375,304.25457763671875,0.9990000128746032,0.5225303769111633,0.4061778783798218,293.30938720703125,297.1499938964844,293.1499938964844,0.0099286548793315,-3045.017333984375,302.1647644042969,0.478677749633789,0.050000000745058,0.233223557472229,291.3515625,291.1499938964844,260.37017822265625,258.7262268066406,280.4100341796875,294.504638671875,291.3574523925781,1.0,0.2789363265037536,0.6986257433891296,0.6986257433891296,1.0,1.0,-1.277368187904358,0.5276162624359131,0.7497519850730896,0.2253486961126327,0.0,0.0,0.6304492950439453,55.72474670410156,31.0,105.11213684082033,-14208.28125,239.4002227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,308.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18636.267578125,18000.0,0.0,0.0,0.3474047780036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285264134407043,0.7285338640213013,-7.437562544510001e-06,0.0,0.0003525716892909,0.0,0.0,63.16169357299805,0.0,0.0,0.0,0.4566650092601776,4.0,0.0,1.0
568560,293.20880126953125,297.1499938964844,293.1499938964844,0.0942858234047889,-2306.78271484375,304.1626281738281,0.7554795145988464,0.1777759790420532,0.1619644612073898,294.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701171875,0.4831954836845398,0.050000000745058,0.0490780360996723,293.31787109375,297.1499938964844,293.1499938964844,0.2129212766885757,-3253.1728515625,304.176513671875,0.8949410915374756,0.2983752489089966,0.2103208303451538,293.1109619140625,297.1499938964844,293.1499938964844,0.3274876773357391,-6159.41259765625,304.256591796875,0.9990000128746032,0.5288068056106567,0.3957354128360748,293.3074645996094,297.1499938964844,293.1499938964844,0.0098510477691888,-3028.068115234375,302.146240234375,0.4831954836845398,0.050000000745058,0.232805073261261,291.37481689453125,291.1499938964844,260.3676147460937,258.72393798828125,280.4266967773437,294.5080871582031,291.3774108886719,1.0,0.2740115821361542,0.6986370086669922,0.6986370086669922,1.0,1.0,-1.260040044784546,0.5198918581008911,0.74014812707901,0.2214514762163162,0.0,0.0,0.6130390763282776,53.23208999633789,34.0,77.07051849365234,-13969.400390625,227.6637420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,308.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18688.732421875,18000.0,0.0,0.0,0.3451783657073974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914717555046082,0.6914788484573364,-7.129907316993922e-06,0.0,0.0003503121552057,0.0,0.0,56.69906997680664,0.0,0.0,0.0,0.4420027434825897,4.0,0.0,1.0
568620,293.206298828125,297.1499938964844,293.1499938964844,0.0931797847151756,-2285.152099609375,304.1601867675781,0.7636763453483582,0.1767793744802475,0.1605008989572525,294.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.4901457130908966,0.050000000745058,0.0489453300833702,293.3187866210937,297.1499938964844,293.1499938964844,0.2087732106447219,-3203.074951171875,304.174560546875,0.903183102607727,0.2939343750476837,0.207138180732727,293.0610046386719,297.1499938964844,293.1499938964844,0.3100717961788177,-5902.599609375,304.249755859375,0.9990000128746032,0.5399491190910339,0.3794878721237182,293.3029479980469,297.1499938964844,293.1499938964844,0.0097448509186506,-3007.773681640625,302.1053161621094,0.4901457130908966,0.050000000745058,0.2321755737066269,291.3783569335937,291.1499938964844,260.3603515625,258.7174377441406,280.4518737792969,294.5140075683594,291.3764953613281,1.0,0.2665208578109741,0.6986595392227173,0.6986595392227173,1.0,1.0,-1.2340409755706787,0.5082865953445435,0.72575443983078,0.2158095985651016,0.0,0.0,0.5818387866020203,49.494876861572266,37.0,12.304980278015137,-13560.0380859375,210.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73419189453125,308.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18618.171875,18000.0,0.0,0.0,0.338574081659317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222660541534424,0.6222726106643677,-6.5618510234344285e-06,0.0,0.0003436096594668,0.0,0.0,45.76499557495117,0.0,0.0,0.0,0.4151934683322906,4.0,0.0,1.0
568680,293.206298828125,297.1499938964844,293.1499938964844,0.0931797847151756,-2285.152099609375,304.1601867675781,0.7636763453483582,0.1767793744802475,0.1605008989572525,294.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.4901457130908966,0.050000000745058,0.0489453300833702,293.3187866210937,297.1499938964844,293.1499938964844,0.2087732106447219,-3203.074951171875,304.174560546875,0.903183102607727,0.2939343750476837,0.207138180732727,293.0610046386719,297.1499938964844,293.1499938964844,0.3100717961788177,-5902.599609375,304.249755859375,0.9990000128746032,0.5399491190910339,0.3794878721237182,293.3029479980469,297.1499938964844,293.1499938964844,0.0097448509186506,-3007.773681640625,302.1053161621094,0.4901457130908966,0.050000000745058,0.2321755737066269,291.3783569335937,291.1499938964844,260.3603515625,258.7174377441406,280.4518737792969,294.5140075683594,291.3764953613281,1.0,0.2665208578109741,0.6986595392227173,0.6986595392227173,1.0,1.0,-1.2340409755706787,0.5082865953445435,0.72575443983078,0.2158095985651016,0.0,0.0,0.5818387866020203,49.494876861572266,37.0,12.304980278015137,-13560.0380859375,210.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73419189453125,308.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18618.171875,18000.0,0.0,0.0,0.338574081659317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222660541534424,0.6222726106643677,-6.5618510234344285e-06,0.0,0.0003436096594668,0.0,0.0,45.76499557495117,0.0,0.0,0.0,0.4151934683322906,4.0,0.0,1.0
568740,293.2017517089844,297.1499938964844,293.1499938964844,0.0929843708872795,-2282.1259765625,304.1571350097656,0.7699162364006042,0.1762769222259521,0.1599175482988357,294.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.4947494268417358,0.050000000745058,0.0488626845180988,293.3197326660156,297.1499938964844,293.1499938964844,0.2052656859159469,-3161.066162109375,304.1722106933594,0.907223641872406,0.2894694209098816,0.2039748877286911,293.0237731933594,297.1499938964844,293.1499938964844,0.2992677986621856,-5746.19287109375,304.234375,0.9990000128746032,0.5497744679450989,0.3690067231655121,293.2983703613281,297.1499938964844,293.1499938964844,0.0096790855750441,-2998.5966796875,302.060791015625,0.4947494268417358,0.050000000745058,0.2317835241556167,291.3489990234375,291.1499938964844,260.3500061035156,258.7082214355469,280.468505859375,294.5188903808594,291.34503173828125,1.0,0.2616228759288788,0.6986820697784424,0.6986820697784424,1.0,1.0,-1.216389775276184,0.5003873705863953,0.716002345085144,0.2121338248252868,0.0,0.0,0.5570474863052368,47.154090881347656,40.0,-32.927818298339844,-13254.1044921875,199.7347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28009033203125,308.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18466.01953125,18000.0,0.0,0.0,0.3296712040901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676565766334534,0.5676627159118652,-6.132852377049858e-06,0.0,0.0003345743461977,0.0,0.0,38.20127487182617,0.0,0.0,0.0,0.3946650326251983,4.0,0.0,1.0
568800,293.2017517089844,297.1499938964844,293.1499938964844,0.0929843708872795,-2282.1259765625,304.1571350097656,0.7699162364006042,0.1762769222259521,0.1599175482988357,294.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.4947494268417358,0.050000000745058,0.0488626845180988,293.3197326660156,297.1499938964844,293.1499938964844,0.2052656859159469,-3161.066162109375,304.1722106933594,0.907223641872406,0.2894694209098816,0.2039748877286911,293.0237731933594,297.1499938964844,293.1499938964844,0.2992677986621856,-5746.19287109375,304.234375,0.9990000128746032,0.5497744679450989,0.3690067231655121,293.2983703613281,297.1499938964844,293.1499938964844,0.0096790855750441,-2998.5966796875,302.060791015625,0.4947494268417358,0.050000000745058,0.2317835241556167,291.3489990234375,291.1499938964844,260.3500061035156,258.7082214355469,280.468505859375,294.5188903808594,291.34503173828125,1.0,0.2616228759288788,0.6986820697784424,0.6986820697784424,1.0,1.0,-1.216389775276184,0.5003873705863953,0.716002345085144,0.2121338248252868,0.0,0.0,0.5570474863052368,47.154090881347656,40.0,-32.927818298339844,-13254.1044921875,199.7347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28009033203125,308.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18466.01953125,18000.0,0.0,0.0,0.3296712040901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676565766334534,0.5676627159118652,-6.132852377049858e-06,0.0,0.0003345743461977,0.0,0.0,38.20127487182617,0.0,0.0,0.0,0.3946650326251983,4.0,0.0,1.0
568860,293.197509765625,297.1499938964844,293.1499938964844,0.0930069983005523,-2283.533447265625,304.1547241210937,0.7731881141662598,0.1758265048265457,0.1594697386026382,294.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.4973057210445404,0.050000000745058,0.048819214105606,293.3206787109375,297.1499938964844,293.1499938964844,0.2020132541656494,-3122.100830078125,304.1702575683594,0.9071597456932068,0.2849750220775604,0.2008205950260162,292.9974365234375,297.1499938964844,293.1499938964844,0.293668270111084,-5668.95556640625,304.2155456542969,0.9990000128746032,0.5583341121673584,0.363371193408966,293.29443359375,297.1499938964844,293.1499938964844,0.009632701985538,-2994.61083984375,302.0136413574219,0.4973057210445404,0.050000000745058,0.2315773367881775,291.3064880371094,291.1499938964844,260.3378295898437,258.69732666015625,280.47882080078125,294.52325439453125,291.3018798828125,1.0,0.2587857842445373,0.698571503162384,0.698571503162384,1.0,1.0,-1.2049996852874756,0.4952613413333893,0.7097383141517639,0.2097625136375427,0.0,0.0,0.5389583110809326,45.89583206176758,58.0,-54.82193374633789,-13043.46484375,193.3987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76324462890625,308.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18320.0625,18000.0,0.0,0.0,0.3193212747573852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528645932674408,0.528651773929596,-5.840728135808604e-06,0.0,0.0003240705118514,0.0,0.0,33.35484313964844,0.0,0.0,0.0,0.3804014325141907,4.0,0.0,1.0
568920,293.197509765625,297.1499938964844,293.1499938964844,0.0930069983005523,-2283.533447265625,304.1547241210937,0.7731881141662598,0.1758265048265457,0.1594697386026382,294.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.4973057210445404,0.050000000745058,0.048819214105606,293.3206787109375,297.1499938964844,293.1499938964844,0.2020132541656494,-3122.100830078125,304.1702575683594,0.9071597456932068,0.2849750220775604,0.2008205950260162,292.9974365234375,297.1499938964844,293.1499938964844,0.293668270111084,-5668.95556640625,304.2155456542969,0.9990000128746032,0.5583341121673584,0.363371193408966,293.29443359375,297.1499938964844,293.1499938964844,0.009632701985538,-2994.61083984375,302.0136413574219,0.4973057210445404,0.050000000745058,0.2315773367881775,291.3064880371094,291.1499938964844,260.3378295898437,258.69732666015625,280.47882080078125,294.52325439453125,291.3018798828125,1.0,0.2587857842445373,0.698571503162384,0.698571503162384,1.0,1.0,-1.2049996852874756,0.4952613413333893,0.7097383141517639,0.2097625136375427,0.0,0.0,0.5389583110809326,45.89583206176758,58.0,-54.82193374633789,-13043.46484375,193.3987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76324462890625,308.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18320.0625,18000.0,0.0,0.0,0.3193212747573852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528645932674408,0.528651773929596,-5.840728135808604e-06,0.0,0.0003240705118514,0.0,0.0,33.35484313964844,0.0,0.0,0.0,0.3804014325141907,4.0,0.0,1.0
568980,293.1942749023437,297.1499938964844,293.1499938964844,0.0932750403881073,-2290.095703125,304.1527099609375,0.7646526098251343,0.1752839833498001,0.159098818898201,294.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.4922162294387817,0.050000000745058,0.0489076264202594,293.3218994140625,297.1499938964844,293.1499938964844,0.1991970241069793,-3088.66064453125,304.1681823730469,0.8927215933799744,0.2804063558578491,0.1977216452360153,292.98883056640625,297.1499938964844,293.1499938964844,0.3048712611198425,-5856.1318359375,304.1744384765625,0.9990000128746032,0.5640019178390503,0.3747286796569824,293.2919921875,297.1499938964844,293.1499938964844,0.0096311196684837,-3002.416259765625,301.96026611328125,0.4922162294387817,0.050000000745058,0.2319967150688171,291.2445983886719,291.1499938964844,260.3251342773437,258.6858215332031,280.46649169921875,294.5277099609375,291.23590087890625,1.0,0.2636952400207519,0.6984609365463257,0.6984609365463257,1.0,1.0,-1.2150646448135376,0.4997953772544861,0.7152692675590515,0.2116283476352691,0.0,0.0,0.5299376845359802,48.26845932006836,61.0,-92.15684509277344,-13019.2509765625,201.601303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1168518066406,308.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18173.9921875,18000.0,0.0,0.0,0.3085672557353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050773024559021,0.5050829648971558,-5.660936039930675e-06,0.0,0.0003131565463263,0.0,0.0,30.59762954711914,0.0,0.0,0.0,0.3719035685062408,4.0,0.0,1.0
569040,293.1942749023437,297.1499938964844,293.1499938964844,0.0932750403881073,-2290.095703125,304.1527099609375,0.7646526098251343,0.1752839833498001,0.159098818898201,294.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.4922162294387817,0.050000000745058,0.0489076264202594,293.3218994140625,297.1499938964844,293.1499938964844,0.1991970241069793,-3088.66064453125,304.1681823730469,0.8927215933799744,0.2804063558578491,0.1977216452360153,292.98883056640625,297.1499938964844,293.1499938964844,0.3048712611198425,-5856.1318359375,304.1744384765625,0.9990000128746032,0.5640019178390503,0.3747286796569824,293.2919921875,297.1499938964844,293.1499938964844,0.0096311196684837,-3002.416259765625,301.96026611328125,0.4922162294387817,0.050000000745058,0.2319967150688171,291.2445983886719,291.1499938964844,260.3251342773437,258.6858215332031,280.46649169921875,294.5277099609375,291.23590087890625,1.0,0.2636952400207519,0.6984609365463257,0.6984609365463257,1.0,1.0,-1.2150646448135376,0.4997953772544861,0.7152692675590515,0.2116283476352691,0.0,0.0,0.5299376845359802,48.26845932006836,61.0,-92.15684509277344,-13019.2509765625,201.601303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1168518066406,308.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18173.9921875,18000.0,0.0,0.0,0.3085672557353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050773024559021,0.5050829648971558,-5.660936039930675e-06,0.0,0.0003131565463263,0.0,0.0,30.59762954711914,0.0,0.0,0.0,0.3719035685062408,4.0,0.0,1.0
569100,293.1930847167969,297.1499938964844,293.1499938964844,0.0934738740324974,-2294.80029296875,304.15185546875,0.7598286867141724,0.1749560236930847,0.1588719934225082,294.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.4893109798431396,0.050000000745058,0.0489609986543655,293.322509765625,297.1499938964844,293.1499938964844,0.19795623421669,-3074.087158203125,304.1671142578125,0.8849153518676758,0.2781083285808563,0.1961617767810821,292.99346923828125,297.1499938964844,293.1499938964844,0.3120788931846618,-5972.4375,304.156982421875,0.9990000128746032,0.565134584903717,0.3814244866371155,293.2915954589844,297.1499938964844,293.1499938964844,0.009637402370572,-3008.859619140625,301.9294738769531,0.4893109798431396,0.050000000745058,0.2322498857975006,291.2018127441406,291.1499938964844,260.3185729980469,258.67987060546875,280.4585876464844,294.5299987792969,291.19439697265625,1.0,0.2660830318927765,0.6984056830406189,0.6984056830406189,1.0,1.0,-1.2213287353515625,0.502592921257019,0.7187358140945435,0.2128903418779373,0.0,0.0,0.5307887196540833,49.70675277709961,61.0,-99.2886962890625,-13066.408203125,206.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2196960449219,309.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.06640625,18000.0,0.0,0.0,0.3034929931163788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502324640750885,0.5023303031921387,-5.621919171971968e-06,0.0,0.00030800679815,0.0,0.0,30.20261573791504,0.0,0.0,0.0,0.3706888258457184,4.0,0.0,1.0
569160,293.19219970703125,297.1499938964844,293.1499938964844,0.0935317277908325,-2296.448486328125,304.15142822265625,0.7553336024284363,0.174581304192543,0.1586065888404846,294.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4865979850292206,0.050000000745058,0.0490123853087425,293.3231201171875,297.1499938964844,293.1499938964844,0.1964824944734573,-3056.31787109375,304.16668701171875,0.8775672316551208,0.2758055031299591,0.1945985555648803,293.0007019042969,297.1499938964844,293.1499938964844,0.31877601146698,-6079.033203125,304.1435852050781,0.9990000128746032,0.565700888633728,0.3877612352371216,293.2917785644531,297.1499938964844,293.1499938964844,0.0096324225887656,-3011.764404296875,301.8992614746094,0.4865979850292206,0.050000000745058,0.2324936538934707,291.1715393066406,291.1499938964844,260.3119201660156,258.6737670898437,280.4522399902344,294.5324401855469,291.1668395996094,1.0,0.2685159742832184,0.6982110142707825,0.6982110142707825,1.0,1.0,-1.2270941734313965,0.5051434636116028,0.7219507694244385,0.2139928042888641,0.0,0.0,0.5324569940567017,51.08750915527344,64.0,-85.74022674560547,-13129.3662109375,211.5289459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2676696777344,309.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.380859375,18000.0,0.0,0.0,0.2988171577453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037050247192383,0.5037106275558472,-5.614493602479342e-06,0.0,0.000303261418594,0.0,0.0,30.27711677551269,0.0,0.0,0.0,0.3708974421024322,4.0,0.0,1.0
569220,293.1913452148437,297.1499938964844,293.1499938964844,0.0934137776494026,-2294.77783203125,304.1511535644531,0.746514618396759,0.1736871302127838,0.157948300242424,294.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4811339974403381,0.050000000745058,0.0491185672581195,293.3243103027344,297.1499938964844,293.1499938964844,0.1932319849729538,-3016.582763671875,304.16656494140625,0.8633405566215515,0.2711780369281769,0.1914601922035217,293.0202941894531,297.1499938964844,293.1499938964844,0.3322628438472748,-6289.71337890625,304.1234741210937,0.9990000128746032,0.5655204653739929,0.4005374014377594,293.29351806640625,297.1499938964844,293.1499938964844,0.0096048740670084,-3012.554443359375,301.83795166015625,0.4811339974403381,0.050000000745058,0.2329973429441452,291.1297302246094,291.1499938964844,260.2982177734375,258.66119384765625,280.4404296875,294.5381164550781,291.1258850097656,1.0,0.2734293937683105,0.6978216171264648,0.6978216171264648,1.0,1.0,-1.2386046648025513,0.5102270245552063,0.728377640247345,0.2162158638238906,0.0,0.0,0.538033127784729,53.93675994873047,67.0,-64.45415496826172,-13240.3974609375,221.51364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2120361328125,309.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.73828125,18000.0,0.0,0.0,0.2909532487392425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108610987663269,0.5108667016029358,-5.642595624522073e-06,0.0,0.0002952805662062,0.0,0.0,30.972129821777344,0.0,0.0,0.0,0.3731333613395691,4.0,0.0,1.0
569280,293.1913452148437,297.1499938964844,293.1499938964844,0.0934137776494026,-2294.77783203125,304.1511535644531,0.746514618396759,0.1736871302127838,0.157948300242424,294.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4811339974403381,0.050000000745058,0.0491185672581195,293.3243103027344,297.1499938964844,293.1499938964844,0.1932319849729538,-3016.582763671875,304.16656494140625,0.8633405566215515,0.2711780369281769,0.1914601922035217,293.0202941894531,297.1499938964844,293.1499938964844,0.3322628438472748,-6289.71337890625,304.1234741210937,0.9990000128746032,0.5655204653739929,0.4005374014377594,293.29351806640625,297.1499938964844,293.1499938964844,0.0096048740670084,-3012.554443359375,301.83795166015625,0.4811339974403381,0.050000000745058,0.2329973429441452,291.1297302246094,291.1499938964844,260.2982177734375,258.66119384765625,280.4404296875,294.5381164550781,291.1258850097656,1.0,0.2734293937683105,0.6978216171264648,0.6978216171264648,1.0,1.0,-1.2386046648025513,0.5102270245552063,0.728377640247345,0.2162158638238906,0.0,0.0,0.538033127784729,53.93675994873047,67.0,-64.45415496826172,-13240.3974609375,221.51364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2120361328125,309.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.73828125,18000.0,0.0,0.0,0.2909532487392425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108610987663269,0.5108667016029358,-5.642595624522073e-06,0.0,0.0002952805662062,0.0,0.0,30.972129821777344,0.0,0.0,0.0,0.3731333613395691,4.0,0.0,1.0
569340,293.1913757324219,297.1499938964844,293.1499938964844,0.0931239053606987,-2289.530517578125,304.1512756347656,0.737990140914917,0.1726347208023071,0.1571417897939682,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4754728972911834,0.050000000745058,0.0492285154759883,293.3254699707031,297.1499938964844,293.1499938964844,0.1898309886455536,-2974.666748046875,304.1667175292969,0.8498719334602356,0.2665272653102875,0.1883070021867752,293.0443115234375,297.1499938964844,293.1499938964844,0.3460624814033508,-6500.93212890625,304.1094665527344,0.9990000128746032,0.5639458298683167,0.4133500456809997,293.2966003417969,297.1499938964844,293.1499938964844,0.009566368535161,-3010.4970703125,301.7733154296875,0.4754728972911834,0.050000000745058,0.2335188835859298,291.0953674316406,291.1499938964844,260.2840881347656,258.6481628417969,280.429443359375,294.5446472167969,291.092529296875,1.0,0.2783682346343994,0.697432279586792,0.697432279586792,1.0,1.0,-1.2499891519546509,0.515245258808136,0.7347439527511597,0.2184609472751617,0.0,0.0,0.5477269887924194,56.8820915222168,70.0,-49.178504943847656,-13356.3447265625,231.8246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9884948730469,308.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.216796875,18000.0,0.0,0.0,0.2853426933288574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255468487739563,0.5255525708198547,-5.7197207752324175e-06,0.0,0.0002895865472964,0.0,0.0,32.520484924316406,0.0,0.0,0.0,0.3780510127544403,4.0,0.0,1.0
569400,293.1913757324219,297.1499938964844,293.1499938964844,0.0931239053606987,-2289.530517578125,304.1512756347656,0.737990140914917,0.1726347208023071,0.1571417897939682,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4754728972911834,0.050000000745058,0.0492285154759883,293.3254699707031,297.1499938964844,293.1499938964844,0.1898309886455536,-2974.666748046875,304.1667175292969,0.8498719334602356,0.2665272653102875,0.1883070021867752,293.0443115234375,297.1499938964844,293.1499938964844,0.3460624814033508,-6500.93212890625,304.1094665527344,0.9990000128746032,0.5639458298683167,0.4133500456809997,293.2966003417969,297.1499938964844,293.1499938964844,0.009566368535161,-3010.4970703125,301.7733154296875,0.4754728972911834,0.050000000745058,0.2335188835859298,291.0953674316406,291.1499938964844,260.2840881347656,258.6481628417969,280.429443359375,294.5446472167969,291.092529296875,1.0,0.2783682346343994,0.697432279586792,0.697432279586792,1.0,1.0,-1.2499891519546509,0.515245258808136,0.7347439527511597,0.2184609472751617,0.0,0.0,0.5477269887924194,56.8820915222168,70.0,-49.178504943847656,-13356.3447265625,231.8246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9884948730469,308.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.216796875,18000.0,0.0,0.0,0.2853426933288574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255468487739563,0.5255525708198547,-5.7197207752324175e-06,0.0,0.0002895865472964,0.0,0.0,32.520484924316406,0.0,0.0,0.0,0.3780510127544403,4.0,0.0,1.0
569460,293.1919860839844,297.1499938964844,293.1499938964844,0.0926794409751892,-2281.05615234375,304.1515808105469,0.7297718524932861,0.1714646369218826,0.156223714351654,294.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.4694016575813293,0.050000000745058,0.0493414066731929,293.3265686035156,297.1499938964844,293.1499938964844,0.1862724274396896,-2930.466796875,304.1670837402344,0.8371933102607727,0.2618553340435028,0.1851406693458557,293.0710144042969,297.1499938964844,293.1499938964844,0.3599525988101959,-6709.8623046875,304.09991455078125,0.9990000128746032,0.561216413974762,0.4261049032211303,293.30059814453125,297.1499938964844,293.1499938964844,0.0095179425552487,-3005.63818359375,301.7063903808594,0.4694016575813293,0.050000000745058,0.2340543866157531,291.0694580078125,291.1499938964844,260.26953125,258.6346740722656,280.4202880859375,294.5517883300781,291.0672607421875,1.0,0.2832964956760406,0.6968948841094971,0.6968948841094971,1.0,1.0,-1.2611751556396484,0.5201261639595032,0.7410489916801453,0.2206800878047943,0.0,0.0,0.5602573156356812,59.90186309814453,73.0,-37.48873901367188,-13470.8408203125,242.39080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6374206542969,308.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.40234375,18000.0,0.0,0.0,0.2821713387966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463477969169617,0.5463536381721497,-5.842406153533375e-06,0.0,0.0002863680419977,0.0,0.0,34.85773849487305,0.0,0.0,0.0,0.3852650821208954,4.0,0.0,1.0
569520,293.1919860839844,297.1499938964844,293.1499938964844,0.0926794409751892,-2281.05615234375,304.1515808105469,0.7297718524932861,0.1714646369218826,0.156223714351654,294.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.4694016575813293,0.050000000745058,0.0493414066731929,293.3265686035156,297.1499938964844,293.1499938964844,0.1862724274396896,-2930.466796875,304.1670837402344,0.8371933102607727,0.2618553340435028,0.1851406693458557,293.0710144042969,297.1499938964844,293.1499938964844,0.3599525988101959,-6709.8623046875,304.09991455078125,0.9990000128746032,0.561216413974762,0.4261049032211303,293.30059814453125,297.1499938964844,293.1499938964844,0.0095179425552487,-3005.63818359375,301.7063903808594,0.4694016575813293,0.050000000745058,0.2340543866157531,291.0694580078125,291.1499938964844,260.26953125,258.6346740722656,280.4202880859375,294.5517883300781,291.0672607421875,1.0,0.2832964956760406,0.6968948841094971,0.6968948841094971,1.0,1.0,-1.2611751556396484,0.5201261639595032,0.7410489916801453,0.2206800878047943,0.0,0.0,0.5602573156356812,59.90186309814453,73.0,-37.48873901367188,-13470.8408203125,242.39080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6374206542969,308.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.40234375,18000.0,0.0,0.0,0.2821713387966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463477969169617,0.5463536381721497,-5.842406153533375e-06,0.0,0.0002863680419977,0.0,0.0,34.85773849487305,0.0,0.0,0.0,0.3852650821208954,4.0,0.0,1.0
569580,293.1924743652344,297.1499938964844,293.1499938964844,0.0921463146805763,-2270.7314453125,304.1519470214844,0.7218084931373596,0.170301616191864,0.1552528738975525,294.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4626864790916443,0.050000000745058,0.0494564808905124,293.3276672363281,297.1499938964844,293.1499938964844,0.1826090216636657,-2884.6806640625,304.16748046875,0.8251584768295288,0.2571642696857452,0.1819619238376617,293.09967041015625,297.1499938964844,293.1499938964844,0.3738580048084259,-6915.91796875,304.093505859375,0.9990000128746032,0.5574137568473816,0.4387248754501343,293.3051452636719,297.1499938964844,293.1499938964844,0.0094620482996106,-2998.7001953125,301.6372985839844,0.4626864790916443,0.050000000745058,0.2346002608537674,291.0491027832031,291.1499938964844,260.2545166015625,258.6207580566406,280.4118347167969,294.5593566894531,291.04742431640625,1.0,0.2881876528263092,0.6963574886322021,0.6963574886322021,1.0,1.0,-1.272135853767395,0.5248961448669434,0.7472397089004517,0.2228932976722717,0.0,0.0,0.5751274228096008,62.97615051269531,76.0,-29.001230239868164,-13585.1279296875,253.1576995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20281982421875,308.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17768.263671875,18000.0,0.0,0.0,0.2814215123653412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724441409111023,0.5724501609802246,-6.008194759488106e-06,0.0,0.0002856070350389,0.0,0.0,37.99013137817383,0.0,0.0,0.0,0.3945876061916351,4.0,0.0,1.0
569640,293.1924743652344,297.1499938964844,293.1499938964844,0.0921463146805763,-2270.7314453125,304.1519470214844,0.7218084931373596,0.170301616191864,0.1552528738975525,294.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4626864790916443,0.050000000745058,0.0494564808905124,293.3276672363281,297.1499938964844,293.1499938964844,0.1826090216636657,-2884.6806640625,304.16748046875,0.8251584768295288,0.2571642696857452,0.1819619238376617,293.09967041015625,297.1499938964844,293.1499938964844,0.3738580048084259,-6915.91796875,304.093505859375,0.9990000128746032,0.5574137568473816,0.4387248754501343,293.3051452636719,297.1499938964844,293.1499938964844,0.0094620482996106,-2998.7001953125,301.6372985839844,0.4626864790916443,0.050000000745058,0.2346002608537674,291.0491027832031,291.1499938964844,260.2545166015625,258.6207580566406,280.4118347167969,294.5593566894531,291.04742431640625,1.0,0.2881876528263092,0.6963574886322021,0.6963574886322021,1.0,1.0,-1.272135853767395,0.5248961448669434,0.7472397089004517,0.2228932976722717,0.0,0.0,0.5751274228096008,62.97615051269531,76.0,-29.001230239868164,-13585.1279296875,253.1576995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20281982421875,308.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17768.263671875,18000.0,0.0,0.0,0.2814215123653412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724441409111023,0.5724501609802246,-6.008194759488106e-06,0.0,0.0002856070350389,0.0,0.0,37.99013137817383,0.0,0.0,0.0,0.3945876061916351,4.0,0.0,1.0
569700,293.1913757324219,297.1499938964844,293.1499938964844,0.0919710174202919,-2267.382568359375,304.15191650390625,0.7181302309036255,0.1699791401624679,0.1549186557531356,294.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.4592476189136505,0.050000000745058,0.0495142079889774,293.32818603515625,297.1499938964844,293.1499938964844,0.1807435303926468,-2861.261962890625,304.1676940917969,0.8193005919456482,0.2548120617866516,0.1803678572177887,293.1154479980469,297.1499938964844,293.1499938964844,0.3807409107685089,-7016.85205078125,304.0912780761719,0.9990000128746032,0.5549507141113281,0.4449205100536346,293.3075256347656,297.1499938964844,293.1499938964844,0.0094316815957427,-2994.531982421875,301.6020812988281,0.4592476189136505,0.050000000745058,0.2348740845918655,291.04071044921875,291.1499938964844,260.24688720703125,258.6136474609375,280.4076843261719,294.563232421875,291.0392761230469,1.0,0.2906165719032287,0.6960888504981995,0.6960888504981995,1.0,1.0,-1.2776561975479126,0.5272976160049438,0.750358521938324,0.2240186929702758,0.0,0.0,0.5832573175430298,64.51937866210938,76.0,-25.483125686645508,-13643.7392578125,258.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9674377441406,308.40802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17744.595703125,18000.0,0.0,0.0,0.2819072008132934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872585773468018,0.5872646570205688,-6.10716824667179e-06,0.0,0.0002860999666154,0.0,0.0,39.866661071777344,0.0,0.0,0.0,0.3999952673912048,4.0,0.0,1.0
569760,293.18963623046875,297.1499938964844,293.1499938964844,0.0919031351804733,-2266.17431640625,304.15167236328125,0.7147201895713806,0.1697912514209747,0.154745727777481,294.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.4559647142887115,0.050000000745058,0.0495718568563461,293.32867431640625,297.1499938964844,293.1499938964844,0.1788597702980041,-2837.547607421875,304.1679077148437,0.8134621381759644,0.2524558305740356,0.1787706017494201,293.132080078125,297.1499938964844,293.1499938964844,0.3875567317008972,-7116.16259765625,304.0895690917969,0.9990000128746032,0.5521242022514343,0.4510233402252197,293.3099670410156,297.1499938964844,293.1499938964844,0.0093999207019805,-2989.956298828125,301.5664978027344,0.4559647142887115,0.050000000745058,0.235147550702095,291.0333557128906,291.1499938964844,260.2391662597656,258.6064453125,280.403564453125,294.5671691894531,291.0320739746094,1.0,0.2930351197719574,0.6958044767379761,0.6958044767379761,1.0,1.0,-1.2832542657852173,0.529729425907135,0.753524899482727,0.2251630127429962,0.0,0.0,0.5917785167694092,66.06239318847656,79.0,-22.3791561126709,-13704.08984375,264.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7264099121094,308.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17721.7109375,18000.0,0.0,0.0,0.2829260230064392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603134036064148,0.6031402945518494,-6.216750989551656e-06,0.0,0.0002871339384,0.0,0.0,41.957550048828125,0.0,0.0,0.0,0.405876100063324,4.0,0.0,1.0
569820,293.1851806640625,297.1499938964844,293.1499938964844,0.0919424816966056,-2267.206787109375,304.15106201171875,0.7083083987236023,0.1696875691413879,0.1546797454357147,294.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.4498145580291748,0.050000000745058,0.049687422811985,293.32965087890625,297.1499938964844,293.1499938964844,0.1750371307134628,-2789.2119140625,304.1683044433594,0.8014897108078003,0.2477330863475799,0.1755685359239578,293.1668701171875,297.1499938964844,293.1499938964844,0.401009738445282,-7310.4638671875,304.0873107910156,0.9990000128746032,0.5455254912376404,0.4630148708820343,293.3149719238281,297.1499938964844,293.1499938964844,0.0093321353197097,-2979.517822265625,301.4942626953125,0.4498145580291748,0.050000000745058,0.2356957346200943,291.0218505859375,291.1499938964844,260.2234191894531,258.5918273925781,280.3952941894531,294.5750427246094,291.02105712890625,1.0,0.2978366315364837,0.6952357292175293,0.6952357292175293,1.0,1.0,-1.2945222854614258,0.5346229076385498,0.7598994374275208,0.2274836897850036,0.0,0.0,0.6096819639205933,69.15774536132812,82.0,-16.10235595703125,-13830.5732421875,275.4527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,308.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17679.466796875,18000.0,0.0,0.0,0.2864125072956085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376862525939941,0.6376926898956299,-6.467543244070839e-06,0.0,0.0002906722656916,0.0,0.0,46.80403137207031,0.0,0.0,0.0,0.4189636409282684,4.0,0.0,1.0
569880,293.1851806640625,297.1499938964844,293.1499938964844,0.0919424816966056,-2267.206787109375,304.15106201171875,0.7083083987236023,0.1696875691413879,0.1546797454357147,294.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.4498145580291748,0.050000000745058,0.049687422811985,293.32965087890625,297.1499938964844,293.1499938964844,0.1750371307134628,-2789.2119140625,304.1683044433594,0.8014897108078003,0.2477330863475799,0.1755685359239578,293.1668701171875,297.1499938964844,293.1499938964844,0.401009738445282,-7310.4638671875,304.0873107910156,0.9990000128746032,0.5455254912376404,0.4630148708820343,293.3149719238281,297.1499938964844,293.1499938964844,0.0093321353197097,-2979.517822265625,301.4942626953125,0.4498145580291748,0.050000000745058,0.2356957346200943,291.0218505859375,291.1499938964844,260.2234191894531,258.5918273925781,280.3952941894531,294.5750427246094,291.02105712890625,1.0,0.2978366315364837,0.6952357292175293,0.6952357292175293,1.0,1.0,-1.2945222854614258,0.5346229076385498,0.7598994374275208,0.2274836897850036,0.0,0.0,0.6096819639205933,69.15774536132812,82.0,-16.10235595703125,-13830.5732421875,275.4527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,308.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17679.466796875,18000.0,0.0,0.0,0.2864125072956085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376862525939941,0.6376926898956299,-6.467543244070839e-06,0.0,0.0002906722656916,0.0,0.0,46.80403137207031,0.0,0.0,0.0,0.4189636409282684,4.0,0.0,1.0
569940,293.1788024902344,297.1499938964844,293.1499938964844,0.092223972082138,-2273.00146484375,304.1502380371094,0.7026315927505493,0.1700876057147979,0.155004009604454,294.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.4441929757595062,0.050000000745058,0.0498030893504619,293.33056640625,297.1499938964844,293.1499938964844,0.1711386144161224,-2739.613525390625,304.168701171875,0.789639413356781,0.2429979890584945,0.1723573058843612,293.2033996582031,297.1499938964844,293.1499938964844,0.4141591191291809,-7498.298828125,304.0863342285156,0.9990000128746032,0.5376964807510376,0.4747140109539032,293.3201904296875,297.1499938964844,293.1499938964844,0.0092581696808338,-2967.18017578125,301.4205627441406,0.4441929757595062,0.050000000745058,0.2362444102764129,291.0152893066406,291.1499938964844,260.20733642578125,258.57684326171875,280.38702392578125,294.5829772949219,291.0149230957031,1.0,0.3025878071784973,0.6946669816970825,0.6946669816970825,1.0,1.0,-1.30589759349823,0.539561927318573,0.7663356065750122,0.2298514991998672,0.0,0.0,0.6281365156173706,72.25945281982422,70.0,-9.466304779052734,-13964.9384765625,286.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17646.53125,18000.0,0.0,0.0,0.2915476858615875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749562621116638,0.6749629974365234,-6.757175015081884e-06,0.0,0.0002958838304039,0.0,0.0,52.51108169555664,0.0,0.0,0.0,0.4335013031959533,4.0,0.0,1.0
