time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1788024902344,297.1499938964844,293.1499938964844,0.092223972082138,-2273.00146484375,304.1502380371094,0.7026315927505493,0.1700876057147979,0.155004009604454,294.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.4441929757595062,0.050000000745058,0.0498030893504619,293.33056640625,297.1499938964844,293.1499938964844,0.1711386144161224,-2739.613525390625,304.168701171875,0.789639413356781,0.2429979890584945,0.1723573058843612,293.2033996582031,297.1499938964844,293.1499938964844,0.4141591191291809,-7498.298828125,304.0863342285156,0.9990000128746032,0.5376964807510376,0.4747140109539032,293.3201904296875,297.1499938964844,293.1499938964844,0.0092581696808338,-2967.18017578125,301.4205627441406,0.4441929757595062,0.050000000745058,0.2362444102764129,291.0152893066406,291.1499938964844,260.20733642578125,258.57684326171875,280.38702392578125,294.5829772949219,291.0149230957031,1.0,0.3025878071784973,0.6946669816970825,0.6946669816970825,1.0,1.0,-1.30589759349823,0.539561927318573,0.7663356065750122,0.2298514991998672,0.0,0.0,0.6281365156173706,72.25945281982422,70.0,-9.466304779052734,-13964.9384765625,286.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17646.53125,18000.0,0.0,0.0,0.2915476858615875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749562621116638,0.6749629974365234,-6.757175015081884e-06,0.0,0.0002958838304039,0.0,0.0,52.51108169555664,0.0,0.0,0.0,0.4335013031959533,4.0,0.0,1.0
570060,293.172119140625,297.1499938964844,293.1499938964844,0.0925443172454834,-2279.203369140625,304.149658203125,0.7039061188697815,0.1707179248332977,0.1556207835674286,294.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.4444496035575866,0.050000000745058,0.0497975759208202,293.3310241699219,297.1499938964844,293.1499938964844,0.1668728590011596,-2684.697998046875,304.16961669921875,0.7847710847854614,0.2383278608322143,0.1690781712532043,293.23297119140625,297.1499938964844,293.1499938964844,0.414617657661438,-7493.57568359375,304.1073913574219,0.9990000128746032,0.53031325340271,0.4741629362106323,293.3252258300781,297.1499938964844,293.1499938964844,0.0091415662318468,-2942.849365234375,301.34967041015625,0.4444496035575866,0.050000000745058,0.2362182587385177,291.0281982421875,291.1499938964844,260.1909484863281,258.5616149902344,280.3913269042969,294.5906982421875,291.0315856933594,1.0,0.3014340996742248,0.6940629482269287,0.6940629482269287,1.0,1.0,-1.30201256275177,0.5376798510551453,0.7643327713012695,0.2287433594465255,0.0,0.0,0.644026517868042,72.05911254882812,58.0,23.30313301086425,-14005.6328125,284.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3888244628906,307.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17659.8203125,18000.0,0.0,0.0,0.2978035509586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116997241973877,0.711706817150116,-7.069577350193868e-06,0.0,0.0003022327437065,0.0,0.0,58.70235443115234,0.0,0.0,0.0,0.4482101500034332,4.0,0.0,1.0
570120,293.172119140625,297.1499938964844,293.1499938964844,0.0925443172454834,-2279.203369140625,304.149658203125,0.7039061188697815,0.1707179248332977,0.1556207835674286,294.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.4444496035575866,0.050000000745058,0.0497975759208202,293.3310241699219,297.1499938964844,293.1499938964844,0.1668728590011596,-2684.697998046875,304.16961669921875,0.7847710847854614,0.2383278608322143,0.1690781712532043,293.23297119140625,297.1499938964844,293.1499938964844,0.414617657661438,-7493.57568359375,304.1073913574219,0.9990000128746032,0.53031325340271,0.4741629362106323,293.3252258300781,297.1499938964844,293.1499938964844,0.0091415662318468,-2942.849365234375,301.34967041015625,0.4444496035575866,0.050000000745058,0.2362182587385177,291.0281982421875,291.1499938964844,260.1909484863281,258.5616149902344,280.3913269042969,294.5906982421875,291.0315856933594,1.0,0.3014340996742248,0.6940629482269287,0.6940629482269287,1.0,1.0,-1.30201256275177,0.5376798510551453,0.7643327713012695,0.2287433594465255,0.0,0.0,0.644026517868042,72.05911254882812,58.0,23.30313301086425,-14005.6328125,284.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3888244628906,307.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17659.8203125,18000.0,0.0,0.0,0.2978035509586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116997241973877,0.711706817150116,-7.069577350193868e-06,0.0,0.0003022327437065,0.0,0.0,58.70235443115234,0.0,0.0,0.0,0.4482101500034332,4.0,0.0,1.0
570180,293.17291259765625,297.1499938964844,293.1499938964844,0.0918814614415168,-2265.10595703125,304.15093994140625,0.7089884281158447,0.1700160503387451,0.1552707105875015,294.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.4495704174041748,0.050000000745058,0.0496922768652439,293.33056640625,297.1499938964844,293.1499938964844,0.1621944308280944,-2623.662353515625,304.1708679199219,0.7856807112693787,0.2338320910930633,0.1658390909433365,293.2403564453125,297.1499938964844,293.1499938964844,0.4033493995666504,-7316.26806640625,304.1405334472656,0.9990000128746032,0.5266614556312561,0.4635080993175506,293.3289489746094,297.1499938964844,293.1499938964844,0.0089850677177309,-2905.5869140625,301.2885131835937,0.4495704174041748,0.050000000745058,0.2357187718153,291.07635498046875,291.1499938964844,260.1742553710937,258.5461120605469,280.406494140625,294.5976257324219,291.0819396972656,1.0,0.2959207594394684,0.6934588551521301,0.6934588551521301,1.0,1.0,-1.2841941118240356,0.529635488986969,0.7545586824417114,0.2243324667215347,0.0,0.0,0.6508703827857971,69.11627197265625,46.0,61.7352409362793,-13910.78125,271.2198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1153564453125,307.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17801.556640625,18000.0,0.0,0.0,0.3041793406009674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345284223556519,0.7345357537269592,-7.302117410290521e-06,0.0,0.0003087033692281,0.0,0.0,63.01456451416016,0.0,0.0,0.0,0.4577233493328094,4.0,0.0,1.0
570240,293.17291259765625,297.1499938964844,293.1499938964844,0.0918814614415168,-2265.10595703125,304.15093994140625,0.7089884281158447,0.1700160503387451,0.1552707105875015,294.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.4495704174041748,0.050000000745058,0.0496922768652439,293.33056640625,297.1499938964844,293.1499938964844,0.1621944308280944,-2623.662353515625,304.1708679199219,0.7856807112693787,0.2338320910930633,0.1658390909433365,293.2403564453125,297.1499938964844,293.1499938964844,0.4033493995666504,-7316.26806640625,304.1405334472656,0.9990000128746032,0.5266614556312561,0.4635080993175506,293.3289489746094,297.1499938964844,293.1499938964844,0.0089850677177309,-2905.5869140625,301.2885131835937,0.4495704174041748,0.050000000745058,0.2357187718153,291.07635498046875,291.1499938964844,260.1742553710937,258.5461120605469,280.406494140625,294.5976257324219,291.0819396972656,1.0,0.2959207594394684,0.6934588551521301,0.6934588551521301,1.0,1.0,-1.2841941118240356,0.529635488986969,0.7545586824417114,0.2243324667215347,0.0,0.0,0.6508703827857971,69.11627197265625,46.0,61.7352409362793,-13910.78125,271.2198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1153564453125,307.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17801.556640625,18000.0,0.0,0.0,0.3041793406009674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345284223556519,0.7345357537269592,-7.302117410290521e-06,0.0,0.0003087033692281,0.0,0.0,63.01456451416016,0.0,0.0,0.0,0.4577233493328094,4.0,0.0,1.0
570300,293.17681884765625,297.1499938964844,293.1499938964844,0.0910368040204048,-2247.656005859375,304.1523132324219,0.7120728492736816,0.1689608991146087,0.1544687449932098,294.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4537326991558075,0.050000000745058,0.0496126748621463,293.3301696777344,297.1499938964844,293.1499938964844,0.1597837507724762,-2591.9892578125,304.17144775390625,0.7878826260566711,0.2316232323646545,0.1642339527606964,293.2350158691406,297.1499938964844,293.1499938964844,0.3943531215190887,-7178.7421875,304.1585998535156,0.9990000128746032,0.5265620350837708,0.4552877843379974,293.330078125,297.1499938964844,293.1499938964844,0.008899737149477,-2884.291748046875,301.26141357421875,0.4537326991558075,0.050000000745058,0.2353411763906479,291.1081237792969,291.1499938964844,260.1658020019531,258.5382995605469,280.4173889160156,294.6007995605469,291.1146545410156,1.0,0.2918153703212738,0.6931568384170532,0.6931568384170532,1.0,1.0,-1.270890712738037,0.5236803293228149,0.7472103834152222,0.2211012989282608,0.0,0.0,0.6505029201507568,66.89706420898438,46.0,77.71395874023438,-13816.9404296875,261.1580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0405578613281,307.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.84375,18000.0,0.0,0.0,0.3070786595344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386530637741089,0.7386603951454163,-7.360564268310554e-06,0.0,0.0003116457955911,0.0,0.0,63.92279052734375,0.0,0.0,0.0,0.4595579504966736,4.0,0.0,1.0
570360,293.1827697753906,297.1499938964844,293.1499938964844,0.089847944676876,-2223.26708984375,304.154052734375,0.715347170829773,0.1674549430608749,0.1532338708639145,294.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4589765071868896,0.050000000745058,0.0495189949870109,293.3297119140625,297.1499938964844,293.1499938964844,0.157332181930542,-2559.635986328125,304.1719970703125,0.791161298751831,0.2294294983148574,0.1626310050487518,293.2237548828125,297.1499938964844,293.1499938964844,0.3834477663040161,-7013.34521484375,304.1768493652344,0.9990000128746032,0.5276916027069092,0.4454188048839569,293.3305969238281,297.1499938964844,293.1499938964844,0.0088115893304348,-2861.72265625,301.23681640625,0.4589765071868896,0.050000000745058,0.2348967939615249,291.1441955566406,291.1499938964844,260.1573181152344,258.5304260253906,280.4292297363281,294.6037902832031,291.1514892578125,1.0,0.2869338095188141,0.6930032968521118,0.6930032968521118,1.0,1.0,-1.2549941539764404,0.5166317820549011,0.7383623123168945,0.2173088788986206,0.0,0.0,0.6472959518432617,64.28467559814453,49.0,91.29158020019533,-13694.1298828125,249.45155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.011962890625,307.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.541015625,18000.0,0.0,0.0,0.3096193671226501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370908856391907,0.7370982766151428,-7.371147603407735e-06,0.0,0.0003142243076581,0.0,0.0,63.79658889770508,0.0,0.0,0.0,0.4590777158737182,4.0,0.0,1.0
570420,293.1956787109375,297.1499938964844,293.1499938964844,0.0870066955685615,-2165.5068359375,304.1573791503906,0.716718316078186,0.1639966964721679,0.1500255167484283,294.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.465560644865036,0.050000000745058,0.0494088344275951,293.3289794921875,297.1499938964844,293.1499938964844,0.1526482254266739,-2497.685546875,304.1724548339844,0.7932155132293701,0.2250294238328933,0.1594873219728469,293.1938781738281,297.1499938964844,293.1499938964844,0.3690893948078155,-6799.12939453125,304.1911926269531,0.9990000128746032,0.5318816304206848,0.4335212111473083,293.3304443359375,297.1499938964844,293.1499938964844,0.0086634345352649,-2823.501708984375,301.1897888183594,0.465560644865036,0.050000000745058,0.2343742400407791,291.21044921875,291.1499938964844,260.1401062011719,258.5145263671875,280.4447326660156,294.6091613769531,291.2151184082031,1.0,0.2810916304588318,0.692696213722229,0.692696213722229,1.0,1.0,-1.2323217391967771,0.5066262483596802,0.7256955504417419,0.2117718011140823,0.0,0.0,0.6344559788703918,61.154415130615234,52.0,82.98343658447266,-13469.5625,234.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0861511230469,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18211.3046875,18000.0,0.0,0.0,0.3133343756198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171774506568909,0.7171847224235535,-7.241824732773239e-06,0.0,0.0003179945633746,0.0,0.0,60.477840423583984,0.0,0.0,0.0,0.4513662159442901,4.0,0.0,1.0
570480,293.1956787109375,297.1499938964844,293.1499938964844,0.0870066955685615,-2165.5068359375,304.1573791503906,0.716718316078186,0.1639966964721679,0.1500255167484283,294.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.465560644865036,0.050000000745058,0.0494088344275951,293.3289794921875,297.1499938964844,293.1499938964844,0.1526482254266739,-2497.685546875,304.1724548339844,0.7932155132293701,0.2250294238328933,0.1594873219728469,293.1938781738281,297.1499938964844,293.1499938964844,0.3690893948078155,-6799.12939453125,304.1911926269531,0.9990000128746032,0.5318816304206848,0.4335212111473083,293.3304443359375,297.1499938964844,293.1499938964844,0.0086634345352649,-2823.501708984375,301.1897888183594,0.465560644865036,0.050000000745058,0.2343742400407791,291.21044921875,291.1499938964844,260.1401062011719,258.5145263671875,280.4447326660156,294.6091613769531,291.2151184082031,1.0,0.2810916304588318,0.692696213722229,0.692696213722229,1.0,1.0,-1.2323217391967771,0.5066262483596802,0.7256955504417419,0.2117718011140823,0.0,0.0,0.6344559788703918,61.154415130615234,52.0,82.98343658447266,-13469.5625,234.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0861511230469,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18211.3046875,18000.0,0.0,0.0,0.3133343756198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171774506568909,0.7171847224235535,-7.241824732773239e-06,0.0,0.0003179945633746,0.0,0.0,60.477840423583984,0.0,0.0,0.0,0.4513662159442901,4.0,0.0,1.0
570540,293.1966552734375,297.1499938964844,293.1499938964844,0.0854357853531837,-2133.9091796875,304.1574401855469,0.7175639867782593,0.1626247018575668,0.1482436507940292,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415466308594,0.4690531194210052,0.050000000745058,0.0493479520082473,293.328369140625,297.1499938964844,293.1499938964844,0.1484706401824951,-2442.5478515625,304.1719055175781,0.7920910120010376,0.2206150442361831,0.1563678830862045,293.1737670898437,297.1499938964844,293.1499938964844,0.3606835305690765,-6676.8076171875,304.19122314453125,0.9990000128746032,0.5348700881004333,0.4268021583557129,293.329345703125,297.1499938964844,293.1499938964844,0.0085504250600934,-2796.035888671875,301.1383972167969,0.4690531194210052,0.050000000745058,0.2340854406356811,291.244384765625,291.1499938964844,260.1226501464844,258.4984741210937,280.4527282714844,294.6136169433594,291.24639892578125,1.0,0.2775286734104156,0.6923891305923462,0.6923891305923462,1.0,1.0,-1.2179502248764038,0.5002857446670532,0.7176644206047058,0.2081993669271469,0.0,0.0,0.6193099617958069,59.39905548095703,55.0,49.70188903808594,-13290.888671875,225.6317749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2940979003906,307.6734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18291.103515625,18000.0,0.0,0.0,0.3151263892650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869152784347534,0.6869222521781921,-7.001845006016083e-06,0.0,0.000319813232636,0.0,0.0,55.371341705322266,0.0,0.0,0.0,0.4394510686397552,4.0,0.0,1.0
570600,293.1966552734375,297.1499938964844,293.1499938964844,0.0854357853531837,-2133.9091796875,304.1574401855469,0.7175639867782593,0.1626247018575668,0.1482436507940292,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415466308594,0.4690531194210052,0.050000000745058,0.0493479520082473,293.328369140625,297.1499938964844,293.1499938964844,0.1484706401824951,-2442.5478515625,304.1719055175781,0.7920910120010376,0.2206150442361831,0.1563678830862045,293.1737670898437,297.1499938964844,293.1499938964844,0.3606835305690765,-6676.8076171875,304.19122314453125,0.9990000128746032,0.5348700881004333,0.4268021583557129,293.329345703125,297.1499938964844,293.1499938964844,0.0085504250600934,-2796.035888671875,301.1383972167969,0.4690531194210052,0.050000000745058,0.2340854406356811,291.244384765625,291.1499938964844,260.1226501464844,258.4984741210937,280.4527282714844,294.6136169433594,291.24639892578125,1.0,0.2775286734104156,0.6923891305923462,0.6923891305923462,1.0,1.0,-1.2179502248764038,0.5002857446670532,0.7176644206047058,0.2081993669271469,0.0,0.0,0.6193099617958069,59.39905548095703,55.0,49.70188903808594,-13290.888671875,225.6317749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2940979003906,307.6734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18291.103515625,18000.0,0.0,0.0,0.3151263892650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869152784347534,0.6869222521781921,-7.001845006016083e-06,0.0,0.000319813232636,0.0,0.0,55.371341705322266,0.0,0.0,0.0,0.4394510686397552,4.0,0.0,1.0
570660,293.1943664550781,297.1499938964844,293.1499938964844,0.0848087444901466,-2121.53955078125,304.156005859375,0.7179683446884155,0.1619069576263427,0.1475097686052322,294.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.4704753756523132,0.050000000745058,0.0493223369121551,293.3279113769531,297.1499938964844,293.1499938964844,0.1446638405323028,-2392.342529296875,304.1709289550781,0.7884854674339294,0.2161938399076461,0.1532681882381439,293.1623229980469,297.1499938964844,293.1499938964844,0.3568170666694641,-6623.75048828125,304.18377685546875,0.9990000128746032,0.5366024971008301,0.4239417612552643,293.3280334472656,297.1499938964844,293.1499938964844,0.0084612006321549,-2776.10693359375,301.0824890136719,0.4704753756523132,0.050000000745058,0.2339639365673065,291.2540283203125,291.1499938964844,260.10504150390625,258.4822998046875,280.45416259765625,294.6173400878906,291.25396728515625,1.0,0.2757964730262756,0.6922452449798584,0.6922452449798584,1.0,1.0,-1.209736466407776,0.496694266796112,0.7130421996116638,0.2061094790697097,0.0,0.0,0.6045677065849304,58.62805938720703,58.0,17.18768882751465,-13165.2919921875,221.1542358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.580810546875,307.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18292.14453125,18000.0,0.0,0.0,0.3151255846023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553037762641907,0.6553105115890503,-6.744427992089186e-06,0.0,0.0003198124177288,0.0,0.0,50.28406524658203,0.0,0.0,0.0,0.4270775616168976,4.0,0.0,1.0
570720,293.1943664550781,297.1499938964844,293.1499938964844,0.0848087444901466,-2121.53955078125,304.156005859375,0.7179683446884155,0.1619069576263427,0.1475097686052322,294.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.4704753756523132,0.050000000745058,0.0493223369121551,293.3279113769531,297.1499938964844,293.1499938964844,0.1446638405323028,-2392.342529296875,304.1709289550781,0.7884854674339294,0.2161938399076461,0.1532681882381439,293.1623229980469,297.1499938964844,293.1499938964844,0.3568170666694641,-6623.75048828125,304.18377685546875,0.9990000128746032,0.5366024971008301,0.4239417612552643,293.3280334472656,297.1499938964844,293.1499938964844,0.0084612006321549,-2776.10693359375,301.0824890136719,0.4704753756523132,0.050000000745058,0.2339639365673065,291.2540283203125,291.1499938964844,260.10504150390625,258.4822998046875,280.45416259765625,294.6173400878906,291.25396728515625,1.0,0.2757964730262756,0.6922452449798584,0.6922452449798584,1.0,1.0,-1.209736466407776,0.496694266796112,0.7130421996116638,0.2061094790697097,0.0,0.0,0.6045677065849304,58.62805938720703,58.0,17.18768882751465,-13165.2919921875,221.1542358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.580810546875,307.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18292.14453125,18000.0,0.0,0.0,0.3151255846023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553037762641907,0.6553105115890503,-6.744427992089186e-06,0.0,0.0003198124177288,0.0,0.0,50.28406524658203,0.0,0.0,0.0,0.4270775616168976,4.0,0.0,1.0
570780,293.19207763671875,297.1499938964844,293.1499938964844,0.0844183340668678,-2114.078125,304.1546630859375,0.7168216109275818,0.1612497419118881,0.1469193696975708,294.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486572265625,0.4702719449996948,0.050000000745058,0.0493260733783245,293.3274841308594,297.1499938964844,293.1499938964844,0.1411047279834747,-2345.34716796875,304.1698913574219,0.7827601432800293,0.2117686420679092,0.1501866430044174,293.1575927734375,297.1499938964844,293.1499938964844,0.3567628562450409,-6628.1005859375,304.1725769042969,0.9990000128746032,0.5372620224952698,0.4243555665016174,293.3271179199219,297.1499938964844,293.1499938964844,0.0083871902897953,-2761.08642578125,301.0221252441406,0.4702719449996948,0.050000000745058,0.233981654047966,291.2474670410156,291.1499938964844,260.08721923828125,258.466064453125,280.4518737792969,294.6207275390625,291.2462158203125,1.0,0.2755067944526672,0.6921013593673706,0.6921013593673706,1.0,1.0,-1.2058496475219729,0.4949982166290283,0.7108514308929443,0.2050348967313766,0.0,0.0,0.5918856859207153,58.66331481933594,61.0,-5.910107612609863,-13088.0458984375,219.8737030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,307.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.48828125,18000.0,0.0,0.0,0.3136161863803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273185610771179,0.6273251175880432,-6.517264864669414e-06,0.0,0.0003182805667165,0.0,0.0,46.02693176269531,0.0,0.0,0.0,0.4162409901618957,4.0,0.0,1.0
570840,293.19207763671875,297.1499938964844,293.1499938964844,0.0844183340668678,-2114.078125,304.1546630859375,0.7168216109275818,0.1612497419118881,0.1469193696975708,294.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486572265625,0.4702719449996948,0.050000000745058,0.0493260733783245,293.3274841308594,297.1499938964844,293.1499938964844,0.1411047279834747,-2345.34716796875,304.1698913574219,0.7827601432800293,0.2117686420679092,0.1501866430044174,293.1575927734375,297.1499938964844,293.1499938964844,0.3567628562450409,-6628.1005859375,304.1725769042969,0.9990000128746032,0.5372620224952698,0.4243555665016174,293.3271179199219,297.1499938964844,293.1499938964844,0.0083871902897953,-2761.08642578125,301.0221252441406,0.4702719449996948,0.050000000745058,0.233981654047966,291.2474670410156,291.1499938964844,260.08721923828125,258.466064453125,280.4518737792969,294.6207275390625,291.2462158203125,1.0,0.2755067944526672,0.6921013593673706,0.6921013593673706,1.0,1.0,-1.2058496475219729,0.4949982166290283,0.7108514308929443,0.2050348967313766,0.0,0.0,0.5918856859207153,58.66331481933594,61.0,-5.910107612609863,-13088.0458984375,219.8737030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,307.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.48828125,18000.0,0.0,0.0,0.3136161863803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273185610771179,0.6273251175880432,-6.517264864669414e-06,0.0,0.0003182805667165,0.0,0.0,46.02693176269531,0.0,0.0,0.0,0.4162409901618957,4.0,0.0,1.0
570900,293.1910705566406,297.1499938964844,293.1499938964844,0.0842602252960205,-2111.12255859375,304.15411376953125,0.7157074213027954,0.1609151065349578,0.1466324031352996,294.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421264648437,0.4696704149246216,0.050000000745058,0.0493369698524475,293.32733154296875,297.1499938964844,293.1499938964844,0.1393844485282898,-2322.580322265625,304.1694030761719,0.7792617082595825,0.2095553874969482,0.1486517935991287,293.157470703125,297.1499938964844,293.1499938964844,0.3579006493091583,-6647.58544921875,304.1664123535156,0.9990000128746032,0.5371893644332886,0.4255699813365936,293.326904296875,297.1499938964844,293.1499938964844,0.0083536375313997,-2754.696533203125,300.9905090332031,0.4696704149246216,0.050000000745058,0.2340333312749862,291.240478515625,291.1499938964844,260.0782470703125,258.4579162597656,280.4497375488281,294.6223449707031,291.2388610839844,1.0,0.2758013308048248,0.6920294165611267,0.6920294165611267,1.0,1.0,-1.205195069313049,0.4947125911712646,0.7104824781417847,0.2048015594482422,0.0,0.0,0.5865476131439209,58.92826843261719,61.0,-13.87939453125,-13065.3134765625,220.18983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508728027344,307.9808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18224.580078125,18000.0,0.0,0.0,0.3124181628227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153734922409058,0.6153798699378967,-6.421038506232435e-06,0.0,0.0003170647250954,0.0,0.0,44.28191757202149,0.0,0.0,0.0,0.4116553962230682,4.0,0.0,1.0
570960,293.1901550292969,297.1499938964844,293.1499938964844,0.0841137841343879,-2108.411376953125,304.15362548828125,0.7142703533172607,0.1605711877346038,0.1463434249162674,294.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.46877521276474,0.050000000745058,0.0493530221283435,293.3271484375,297.1499938964844,293.1499938964844,0.1376906782388687,-2300.117431640625,304.1689453125,0.7754220962524414,0.2073424756526947,0.1471205502748489,293.15875244140625,297.1499938964844,293.1499938964844,0.3596946597099304,-6676.7021484375,304.16015625,0.9990000128746032,0.536847710609436,0.4273536801338196,293.3268737792969,297.1499938964844,293.1499938964844,0.008321619592607,-2748.79296875,300.9580383300781,0.46877521276474,0.050000000745058,0.2341094762086868,291.23193359375,291.1499938964844,260.0692443847656,258.44976806640625,280.44757080078125,294.6239929199219,291.2300720214844,1.0,0.276343822479248,0.6918765902519226,0.6918765902519226,1.0,1.0,-1.20526123046875,0.4947206974029541,0.7105405926704407,0.2047194093465805,0.0,0.0,0.5819362998008728,59.334228515625,64.0,-19.70306396484375,-13051.6962890625,221.04551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,308.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.9609375,18000.0,0.0,0.0,0.3109959363937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049512624740601,0.604957640171051,-6.337333616102114e-06,0.0,0.0003156213497277,0.0,0.0,42.793434143066406,0.0,0.0,0.0,0.4076723456382751,4.0,0.0,1.0
571020,293.188720703125,297.1499938964844,293.1499938964844,0.0838307440280914,-2103.1943359375,304.15289306640625,0.7105144262313843,0.1598474830389022,0.1457485109567642,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4661733508110046,0.050000000745058,0.0493985600769519,293.3268127441406,297.1499938964844,293.1499938964844,0.1343562602996826,-2255.728515625,304.168212890625,0.7669482827186584,0.2029202878475189,0.144069641828537,293.1650390625,297.1499938964844,293.1499938964844,0.3649564087390899,-6759.15673828125,304.1480407714844,0.9990000128746032,0.5353580117225647,0.4323755204677582,293.32733154296875,297.1499938964844,293.1499938964844,0.0082601644098758,-2737.78662109375,300.8908996582031,0.4661733508110046,0.050000000745058,0.2343255132436752,291.2123107910156,291.1499938964844,260.0511474609375,258.4334411621094,280.442138671875,294.6273803710937,291.210205078125,1.0,0.2780635058879852,0.6915708780288696,0.6915708780288696,1.0,1.0,-1.2072259187698364,0.4955306351184845,0.7116953730583191,0.2049912214279174,0.0,0.0,0.5749167203903198,60.5130500793457,67.0,-26.51243019104004,-13048.328125,224.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554748535156,308.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.9609375,18000.0,0.0,0.0,0.3076948821544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887282490730286,0.5887344479560852,-6.206848865986103e-06,0.0,0.0003122712078038,0.0,0.0,40.53533935546875,0.0,0.0,0.0,0.401498019695282,4.0,0.0,1.0
571080,293.188720703125,297.1499938964844,293.1499938964844,0.0838307440280914,-2103.1943359375,304.15289306640625,0.7105144262313843,0.1598474830389022,0.1457485109567642,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4661733508110046,0.050000000745058,0.0493985600769519,293.3268127441406,297.1499938964844,293.1499938964844,0.1343562602996826,-2255.728515625,304.168212890625,0.7669482827186584,0.2029202878475189,0.144069641828537,293.1650390625,297.1499938964844,293.1499938964844,0.3649564087390899,-6759.15673828125,304.1480407714844,0.9990000128746032,0.5353580117225647,0.4323755204677582,293.32733154296875,297.1499938964844,293.1499938964844,0.0082601644098758,-2737.78662109375,300.8908996582031,0.4661733508110046,0.050000000745058,0.2343255132436752,291.2123107910156,291.1499938964844,260.0511474609375,258.4334411621094,280.442138671875,294.6273803710937,291.210205078125,1.0,0.2780635058879852,0.6915708780288696,0.6915708780288696,1.0,1.0,-1.2072259187698364,0.4955306351184845,0.7116953730583191,0.2049912214279174,0.0,0.0,0.5749167203903198,60.5130500793457,67.0,-26.51243019104004,-13048.328125,224.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554748535156,308.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.9609375,18000.0,0.0,0.0,0.3076948821544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887282490730286,0.5887344479560852,-6.206848865986103e-06,0.0,0.0003122712078038,0.0,0.0,40.53533935546875,0.0,0.0,0.0,0.401498019695282,4.0,0.0,1.0
571140,293.1877136230469,297.1499938964844,293.1499938964844,0.0835383608937263,-2097.78759765625,304.1524353027344,0.7057151794433594,0.1590701937675476,0.1451210230588913,294.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.4625551998615265,0.050000000745058,0.0494590885937213,293.3265075683594,297.1499938964844,293.1499938964844,0.1310704946517944,-2211.74365234375,304.1676025390625,0.7577695250511169,0.1985079497098922,0.1410352438688278,293.1757202148437,297.1499938964844,293.1499938964844,0.3720434010028839,-6867.51806640625,304.13690185546875,0.9990000128746032,0.5328196883201599,0.438961923122406,293.3284606933594,297.1499938964844,293.1499938964844,0.0082003511488437,-2727.261474609375,300.8210754394531,0.4625551998615265,0.050000000745058,0.2346126139163971,291.19110107421875,291.1499938964844,260.032958984375,258.4171142578125,280.4354248046875,294.63092041015625,291.1889343261719,1.0,0.2804687619209289,0.6912651658058167,0.6912651658058167,1.0,1.0,-1.2111529111862185,0.4971920251846313,0.7139608263969421,0.2057387083768844,0.0,0.0,0.5708527565002441,62.10012435913086,70.0,-29.19638633728028,-13071.1005859375,228.8052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6479187011719,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.849609375,18000.0,0.0,0.0,0.3041398823261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785220265388489,0.5785281658172607,-6.122268587205326e-06,0.0,0.0003086633223574,0.0,0.0,39.138710021972656,0.0,0.0,0.0,0.3976037502288818,4.0,0.0,1.0
571200,293.1877136230469,297.1499938964844,293.1499938964844,0.0835383608937263,-2097.78759765625,304.1524353027344,0.7057151794433594,0.1590701937675476,0.1451210230588913,294.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.4625551998615265,0.050000000745058,0.0494590885937213,293.3265075683594,297.1499938964844,293.1499938964844,0.1310704946517944,-2211.74365234375,304.1676025390625,0.7577695250511169,0.1985079497098922,0.1410352438688278,293.1757202148437,297.1499938964844,293.1499938964844,0.3720434010028839,-6867.51806640625,304.13690185546875,0.9990000128746032,0.5328196883201599,0.438961923122406,293.3284606933594,297.1499938964844,293.1499938964844,0.0082003511488437,-2727.261474609375,300.8210754394531,0.4625551998615265,0.050000000745058,0.2346126139163971,291.19110107421875,291.1499938964844,260.032958984375,258.4171142578125,280.4354248046875,294.63092041015625,291.1889343261719,1.0,0.2804687619209289,0.6912651658058167,0.6912651658058167,1.0,1.0,-1.2111529111862185,0.4971920251846313,0.7139608263969421,0.2057387083768844,0.0,0.0,0.5708527565002441,62.10012435913086,70.0,-29.19638633728028,-13071.1005859375,228.8052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6479187011719,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.849609375,18000.0,0.0,0.0,0.3041398823261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785220265388489,0.5785281658172607,-6.122268587205326e-06,0.0,0.0003086633223574,0.0,0.0,39.138710021972656,0.0,0.0,0.0,0.3976037502288818,4.0,0.0,1.0
571260,293.1871032714844,297.1499938964844,293.1499938964844,0.0832170993089675,-2091.78466796875,304.15216064453125,0.7002139687538147,0.1582377552986145,0.1444555968046188,294.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.458260715007782,0.050000000745058,0.0495317280292511,293.32635498046875,297.1499938964844,293.1499938964844,0.1278007477521896,-2167.701416015625,304.1672058105469,0.7482233643531799,0.1940682828426361,0.1380080729722976,293.1898193359375,297.1499938964844,293.1499938964844,0.3805378973484039,-6995.26416015625,304.1271667480469,0.9990000128746032,0.5293149352073669,0.4467392265796661,293.33026123046875,297.1499938964844,293.1499938964844,0.0081404680386185,-2716.63427734375,300.7489013671875,0.458260715007782,0.050000000745058,0.2349571883678436,291.17010498046875,291.1499938964844,260.0146484375,258.4008483886719,280.42840576171875,294.6346435546875,291.1680603027344,1.0,0.2833984196186065,0.6908755302429199,0.6908755302429199,1.0,1.0,-1.216556191444397,0.4994712769985199,0.7170849442481995,0.2068285644054412,0.0,0.0,0.5695834755897522,64.01607513427734,73.0,-29.10523223876953,-13113.962890625,234.69813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,308.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.384765625,18000.0,0.0,0.0,0.3007232546806335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739502906799316,0.5739563703536987,-6.079088507249253e-06,0.0,0.0003051958919968,0.0,0.0,38.49491882324219,0.0,0.0,0.0,0.3958028554916382,4.0,0.0,1.0
571320,293.1871032714844,297.1499938964844,293.1499938964844,0.0832170993089675,-2091.78466796875,304.15216064453125,0.7002139687538147,0.1582377552986145,0.1444555968046188,294.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.458260715007782,0.050000000745058,0.0495317280292511,293.32635498046875,297.1499938964844,293.1499938964844,0.1278007477521896,-2167.701416015625,304.1672058105469,0.7482233643531799,0.1940682828426361,0.1380080729722976,293.1898193359375,297.1499938964844,293.1499938964844,0.3805378973484039,-6995.26416015625,304.1271667480469,0.9990000128746032,0.5293149352073669,0.4467392265796661,293.33026123046875,297.1499938964844,293.1499938964844,0.0081404680386185,-2716.63427734375,300.7489013671875,0.458260715007782,0.050000000745058,0.2349571883678436,291.17010498046875,291.1499938964844,260.0146484375,258.4008483886719,280.42840576171875,294.6346435546875,291.1680603027344,1.0,0.2833984196186065,0.6908755302429199,0.6908755302429199,1.0,1.0,-1.216556191444397,0.4994712769985199,0.7170849442481995,0.2068285644054412,0.0,0.0,0.5695834755897522,64.01607513427734,73.0,-29.10523223876953,-13113.962890625,234.69813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,308.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.384765625,18000.0,0.0,0.0,0.3007232546806335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739502906799316,0.5739563703536987,-6.079088507249253e-06,0.0,0.0003051958919968,0.0,0.0,38.49491882324219,0.0,0.0,0.0,0.3958028554916382,4.0,0.0,1.0
571380,293.1868591308594,297.1499938964844,293.1499938964844,0.082855612039566,-2084.9521484375,304.15203857421875,0.6942176818847656,0.1573491543531417,0.1437498331069946,294.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.45364910364151,0.050000000745058,0.0496146269142627,293.3274230957031,297.1499938964844,293.1499938964844,0.1243707314133644,-2121.1435546875,304.1672058105469,0.7382793426513672,0.1893852949142456,0.1348403990268707,293.20562744140625,297.1499938964844,293.1499938964844,0.3901506066322326,-7137.9072265625,304.1188049316406,0.9990000128746032,0.5251016020774841,0.4554526805877685,293.33270263671875,297.1499938964844,293.1499938964844,0.0080793518573045,-2705.515869140625,300.674560546875,0.45364910364151,0.050000000745058,0.2353504300117492,291.15045166015625,291.1499938964844,259.9963073730469,258.3846740722656,280.4209289550781,294.6385192871094,291.1485900878906,1.0,0.2867221534252167,0.690485954284668,0.690485954284668,1.0,1.0,-1.2229368686676023,0.5021721720695496,0.7207647562026978,0.2081655412912368,0.0,0.0,0.570859968662262,66.20682525634766,61.0,-27.381256103515625,-13171.4892578125,241.568588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8037414550781,308.32391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.2977737784385681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744829177856445,0.5744889974594116,-6.0728029893653e-06,0.0,0.0003022025339305,0.0,0.0,38.51067352294922,0.0,0.0,0.0,0.3958844244480133,4.0,0.0,1.0
571440,293.1868591308594,297.1499938964844,293.1499938964844,0.082855612039566,-2084.9521484375,304.15203857421875,0.6942176818847656,0.1573491543531417,0.1437498331069946,294.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.45364910364151,0.050000000745058,0.0496146269142627,293.3274230957031,297.1499938964844,293.1499938964844,0.1243707314133644,-2121.1435546875,304.1672058105469,0.7382793426513672,0.1893852949142456,0.1348403990268707,293.20562744140625,297.1499938964844,293.1499938964844,0.3901506066322326,-7137.9072265625,304.1188049316406,0.9990000128746032,0.5251016020774841,0.4554526805877685,293.33270263671875,297.1499938964844,293.1499938964844,0.0080793518573045,-2705.515869140625,300.674560546875,0.45364910364151,0.050000000745058,0.2353504300117492,291.15045166015625,291.1499938964844,259.9963073730469,258.3846740722656,280.4209289550781,294.6385192871094,291.1485900878906,1.0,0.2867221534252167,0.690485954284668,0.690485954284668,1.0,1.0,-1.2229368686676023,0.5021721720695496,0.7207647562026978,0.2081655412912368,0.0,0.0,0.570859968662262,66.20682525634766,61.0,-27.381256103515625,-13171.4892578125,241.568588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8037414550781,308.32391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.2977737784385681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744829177856445,0.5744889974594116,-6.0728029893653e-06,0.0,0.0003022025339305,0.0,0.0,38.51067352294922,0.0,0.0,0.0,0.3958844244480133,4.0,0.0,1.0
571500,293.186767578125,297.1499938964844,293.1499938964844,0.0826135501265525,-2080.263916015625,304.152099609375,0.6934309005737305,0.1569020301103592,0.1433465927839279,294.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4535604119300842,0.050000000745058,0.0496162734925746,293.3267822265625,297.1499938964844,293.1499938964844,0.1226408630609512,-2097.515380859375,304.1672058105469,0.7355177402496338,0.1872579008340835,0.1332706212997436,293.2135314941406,297.1499938964844,293.1499938964844,0.3909320831298828,-7146.87060546875,304.1231689453125,0.9990000128746032,0.5228438973426819,0.4556243419647217,293.333984375,297.1499938964844,293.1499938964844,0.0080391746014356,-2697.117431640625,300.637451171875,0.4535604119300842,0.050000000745058,0.235358253121376,291.1432189941406,291.1499938964844,259.9870910644531,258.3766174316406,280.42120361328125,294.6404724121094,291.142822265625,1.0,0.2861539125442505,0.6902911067008972,0.6902911067008972,1.0,1.0,-1.2207926511764526,0.5011706948280334,0.7196218967437744,0.2076445519924163,0.0,0.0,0.572070300579071,66.21844482421875,61.0,-18.18086242675781,-13171.337890625,240.8047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7975769042969,308.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.056640625,18000.0,0.0,0.0,0.2965320944786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763812065124512,0.5763872861862183,-6.081973424443277e-06,0.0,0.0003009423671755,0.0,0.0,38.73158645629883,0.0,0.0,0.0,0.3965237736701965,4.0,0.0,1.0
571560,293.18658447265625,297.1499938964844,293.1499938964844,0.0822667703032493,-2073.320556640625,304.1523742675781,0.6943017840385437,0.1564702242612838,0.1429251581430435,294.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4550908505916595,0.050000000745058,0.0495881475508213,293.3262023925781,297.1499938964844,293.1499938964844,0.1208846941590309,-2073.30029296875,304.1672668457031,0.7344363331794739,0.1851371526718139,0.1317823082208633,293.21807861328125,297.1499938964844,293.1499938964844,0.3882476091384887,-7103.44873046875,304.1329650878906,0.9990000128746032,0.5211418867111206,0.4526857733726501,293.33514404296875,297.1499938964844,293.1499938964844,0.0079880906268954,-2684.811279296875,300.60357666015625,0.4550908505916595,0.050000000745058,0.2352248132228851,291.1471862792969,291.1499938964844,259.9779052734375,258.3685913085937,280.424560546875,294.6424255371094,291.1490783691406,1.0,0.2844219803810119,0.6900790929794312,0.6900790929794312,1.0,1.0,-1.2147818803787231,0.4984863996505737,0.7162954211235046,0.2061800807714462,0.0,0.0,0.5719197988510132,65.41889190673828,49.0,1.64969003200531,-13140.396484375,236.95640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.783203125,308.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.376953125,18000.0,0.0,0.0,0.2953947186470032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776881575584412,0.5776942372322083,-6.092787771194708e-06,0.0,0.0002997880801558,0.0,0.0,38.907691955566406,0.0,0.0,0.0,0.3969677984714508,4.0,0.0,1.0
571620,293.18585205078125,297.1499938964844,293.1499938964844,0.0814357325434684,-2056.472412109375,304.1529541015625,0.6998515725135803,0.1556915938854217,0.1420850306749344,294.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.461944580078125,0.050000000745058,0.0494692623615264,293.3286437988281,297.1499938964844,293.1499938964844,0.1167793050408363,-2016.0870361328125,304.1683959960937,0.7349737882614136,0.1801860332489013,0.1284076571464538,293.2129821777344,297.1499938964844,293.1499938964844,0.3753997385501861,-6905.0,304.1602478027344,0.9990000128746032,0.5204087495803833,0.4400504827499389,293.3365783691406,297.1499938964844,293.1499938964844,0.0078678485006093,-2653.65185546875,300.5429382324219,0.461944580078125,0.050000000745058,0.2346608787775039,291.1742248535156,291.1499938964844,259.9595031738281,258.3526611328125,280.4378662109375,294.6462097167969,291.1775207519531,1.0,0.2779444754123688,0.6896549463272095,0.6896549463272095,1.0,1.0,-1.1937412023544312,0.4891983270645141,0.704542875289917,0.2011428475379943,0.0,0.0,0.5670236945152283,62.10592651367188,52.0,31.81928443908692,-12966.0673828125,222.688217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7607421875,308.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.001953125,18000.0,0.0,0.0,0.2931406795978546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724052786827087,0.5724113583564758,-6.073448730603559e-06,0.0,0.0002975005190819,0.0,0.0,38.32520294189453,0.0,0.0,0.0,0.3951924741268158,4.0,0.0,1.0
571680,293.18585205078125,297.1499938964844,293.1499938964844,0.0814357325434684,-2056.472412109375,304.1529541015625,0.6998515725135803,0.1556915938854217,0.1420850306749344,294.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.461944580078125,0.050000000745058,0.0494692623615264,293.3286437988281,297.1499938964844,293.1499938964844,0.1167793050408363,-2016.0870361328125,304.1683959960937,0.7349737882614136,0.1801860332489013,0.1284076571464538,293.2129821777344,297.1499938964844,293.1499938964844,0.3753997385501861,-6905.0,304.1602478027344,0.9990000128746032,0.5204087495803833,0.4400504827499389,293.3365783691406,297.1499938964844,293.1499938964844,0.0078678485006093,-2653.65185546875,300.5429382324219,0.461944580078125,0.050000000745058,0.2346608787775039,291.1742248535156,291.1499938964844,259.9595031738281,258.3526611328125,280.4378662109375,294.6462097167969,291.1775207519531,1.0,0.2779444754123688,0.6896549463272095,0.6896549463272095,1.0,1.0,-1.1937412023544312,0.4891983270645141,0.704542875289917,0.2011428475379943,0.0,0.0,0.5670236945152283,62.10592651367188,52.0,31.81928443908692,-12966.0673828125,222.688217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7607421875,308.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.001953125,18000.0,0.0,0.0,0.2931406795978546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724052786827087,0.5724113583564758,-6.073448730603559e-06,0.0,0.0002975005190819,0.0,0.0,38.32520294189453,0.0,0.0,0.0,0.3951924741268158,4.0,0.0,1.0
571740,293.1846008300781,297.1499938964844,293.1499938964844,0.0807624533772468,-2042.9061279296875,304.153076171875,0.703217625617981,0.1550328135490417,0.1413976401090622,294.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.4663613438606262,0.050000000745058,0.0493955090641975,293.3294982910156,297.1499938964844,293.1499938964844,0.112677663564682,-1958.660400390625,304.1690368652344,0.7329587936401367,0.1754793971776962,0.12494907528162,293.1998291015625,297.1499938964844,293.1499938964844,0.3666458427906036,-6773.2490234375,304.1708984375,0.9990000128746032,0.5214864015579224,0.4320225119590759,293.336669921875,297.1499938964844,293.1499938964844,0.0077640651725232,-2626.93798828125,300.4844970703125,0.4663613438606262,0.050000000745058,0.2343110293149948,291.1968078613281,291.1499938964844,259.94110107421875,258.3368835449219,280.4465026855469,294.6495666503906,291.1971130371094,1.0,0.2741023004055023,0.6892308592796326,0.6892308592796326,1.0,1.0,-1.178613781929016,0.4825358390808105,0.6960780024528503,0.1974151581525802,0.0,0.0,0.5589061379432678,60.02155685424805,55.0,21.5622615814209,-12774.482421875,213.2865447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77569580078125,308.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.939453125,18000.0,0.0,0.0,0.2905291020870209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584275126457214,0.558433473110199,-5.991512807668187e-06,0.0,0.0002948501205537,0.0,0.0,36.65392303466797,0.0,0.0,0.0,0.3903341889381408,4.0,0.0,1.0
