time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1846008300781,297.1499938964844,293.1499938964844,0.0807624533772468,-2042.9061279296875,304.153076171875,0.703217625617981,0.1550328135490417,0.1413976401090622,294.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.4663613438606262,0.050000000745058,0.0493955090641975,293.3294982910156,297.1499938964844,293.1499938964844,0.112677663564682,-1958.660400390625,304.1690368652344,0.7329587936401367,0.1754793971776962,0.12494907528162,293.1998291015625,297.1499938964844,293.1499938964844,0.3666458427906036,-6773.2490234375,304.1708984375,0.9990000128746032,0.5214864015579224,0.4320225119590759,293.336669921875,297.1499938964844,293.1499938964844,0.0077640651725232,-2626.93798828125,300.4844970703125,0.4663613438606262,0.050000000745058,0.2343110293149948,291.1968078613281,291.1499938964844,259.94110107421875,258.3368835449219,280.4465026855469,294.6495666503906,291.1971130371094,1.0,0.2741023004055023,0.6892308592796326,0.6892308592796326,1.0,1.0,-1.178613781929016,0.4825358390808105,0.6960780024528503,0.1974151581525802,0.0,0.0,0.5589061379432678,60.02155685424805,55.0,21.5622615814209,-12774.482421875,213.2865447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77569580078125,308.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.939453125,18000.0,0.0,0.0,0.2905291020870209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584275126457214,0.558433473110199,-5.991512807668187e-06,0.0,0.0002948501205537,0.0,0.0,36.65392303466797,0.0,0.0,0.0,0.3903341889381408,4.0,0.0,1.0
571860,293.1829528808594,297.1499938964844,293.1499938964844,0.0803986713290214,-2035.8792724609373,304.15264892578125,0.7042586207389832,0.1544900834560394,0.1408565789461136,294.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4681580066680908,0.050000000745058,0.0493642166256904,293.3287658691406,297.1499938964844,293.1499938964844,0.1092227548360824,-1910.3431396484373,304.16845703125,0.7290624380111694,0.1710828095674514,0.1218248680233955,293.19073486328125,297.1499938964844,293.1499938964844,0.3630127608776092,-6721.0869140625,304.1697998046875,0.9990000128746032,0.5220784544944763,0.428568959236145,293.3359375,297.1499938964844,293.1499938964844,0.0076844790019094,-2608.49560546875,300.42071533203125,0.4681580066680908,0.050000000745058,0.2341625839471817,291.1923828125,291.1499938964844,259.9227294921875,258.32135009765625,280.447998046875,294.6520690917969,291.1913757324219,1.0,0.2721390128135681,0.6890789866447449,0.6890789866447449,1.0,1.0,-1.1698511838912964,0.4787047803401947,0.6911463737487793,0.1952907294034958,0.0,0.0,0.5534154772758484,59.10499572753906,58.0,-1.5072481632232666,-12643.6640625,208.5103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8101806640625,308.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.0390625,18000.0,0.0,0.0,0.2876136302947998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54653400182724,0.5465399026870728,-5.906426849833224e-06,0.0,0.0002918912796303,0.0,0.0,35.190818786621094,0.0,0.0,0.0,0.3860446512699127,4.0,0.0,1.0
571920,293.1829528808594,297.1499938964844,293.1499938964844,0.0803986713290214,-2035.8792724609373,304.15264892578125,0.7042586207389832,0.1544900834560394,0.1408565789461136,294.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4681580066680908,0.050000000745058,0.0493642166256904,293.3287658691406,297.1499938964844,293.1499938964844,0.1092227548360824,-1910.3431396484373,304.16845703125,0.7290624380111694,0.1710828095674514,0.1218248680233955,293.19073486328125,297.1499938964844,293.1499938964844,0.3630127608776092,-6721.0869140625,304.1697998046875,0.9990000128746032,0.5220784544944763,0.428568959236145,293.3359375,297.1499938964844,293.1499938964844,0.0076844790019094,-2608.49560546875,300.42071533203125,0.4681580066680908,0.050000000745058,0.2341625839471817,291.1923828125,291.1499938964844,259.9227294921875,258.32135009765625,280.447998046875,294.6520690917969,291.1913757324219,1.0,0.2721390128135681,0.6890789866447449,0.6890789866447449,1.0,1.0,-1.1698511838912964,0.4787047803401947,0.6911463737487793,0.1952907294034958,0.0,0.0,0.5534154772758484,59.10499572753906,58.0,-1.5072481632232666,-12643.6640625,208.5103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8101806640625,308.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.0390625,18000.0,0.0,0.0,0.2876136302947998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54653400182724,0.5465399026870728,-5.906426849833224e-06,0.0,0.0002918912796303,0.0,0.0,35.190818786621094,0.0,0.0,0.0,0.3860446512699127,4.0,0.0,1.0
571980,293.18121337890625,297.1499938964844,293.1499938964844,0.0801680535078048,-2031.591796875,304.15216064453125,0.7035338878631592,0.1540113538503646,0.1404156386852264,294.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.4682057201862335,0.050000000745058,0.0493634045124053,293.32769775390625,297.1499938964844,293.1499938964844,0.1059722378849983,-1864.6890869140625,304.167724609375,0.723469078540802,0.1667665988206863,0.1188030317425727,293.1865234375,297.1499938964844,293.1499938964844,0.3629153370857239,-6722.83544921875,304.16326904296875,0.9990000128746032,0.5219086408615112,0.428475946187973,293.3351745605469,297.1499938964844,293.1499938964844,0.0076158046722412,-2593.39111328125,300.3549499511719,0.4682057201862335,0.050000000745058,0.2341587394475937,291.1799011230469,291.1499938964844,259.9043884277344,258.3060302734375,280.4457092285156,294.6538391113281,291.1782531738281,1.0,0.271672248840332,0.6889271140098572,0.6889271140098572,1.0,1.0,-1.1655758619308472,0.4768211245536804,0.6887547373771667,0.1942267417907714,0.0,0.0,0.5501974821090698,59.02399063110352,61.0,-15.10707664489746,-12568.75390625,206.92739868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8351135253906,308.2622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.646484375,18000.0,0.0,0.0,0.2846668064594269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389437079429626,0.5389495491981506,-5.848531600349816e-06,0.0,0.0002889005991164,0.0,0.0,34.25794219970703,0.0,0.0,0.0,0.3832588195800781,4.0,0.0,1.0
572040,293.18121337890625,297.1499938964844,293.1499938964844,0.0801680535078048,-2031.591796875,304.15216064453125,0.7035338878631592,0.1540113538503646,0.1404156386852264,294.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.4682057201862335,0.050000000745058,0.0493634045124053,293.32769775390625,297.1499938964844,293.1499938964844,0.1059722378849983,-1864.6890869140625,304.167724609375,0.723469078540802,0.1667665988206863,0.1188030317425727,293.1865234375,297.1499938964844,293.1499938964844,0.3629153370857239,-6722.83544921875,304.16326904296875,0.9990000128746032,0.5219086408615112,0.428475946187973,293.3351745605469,297.1499938964844,293.1499938964844,0.0076158046722412,-2593.39111328125,300.3549499511719,0.4682057201862335,0.050000000745058,0.2341587394475937,291.1799011230469,291.1499938964844,259.9043884277344,258.3060302734375,280.4457092285156,294.6538391113281,291.1782531738281,1.0,0.271672248840332,0.6889271140098572,0.6889271140098572,1.0,1.0,-1.1655758619308472,0.4768211245536804,0.6887547373771667,0.1942267417907714,0.0,0.0,0.5501974821090698,59.02399063110352,61.0,-15.10707664489746,-12568.75390625,206.92739868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8351135253906,308.2622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.646484375,18000.0,0.0,0.0,0.2846668064594269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389437079429626,0.5389495491981506,-5.848531600349816e-06,0.0,0.0002889005991164,0.0,0.0,34.25794219970703,0.0,0.0,0.0,0.3832588195800781,4.0,0.0,1.0
572100,293.1803894042969,297.1499938964844,293.1499938964844,0.0800811275839805,-2030.02978515625,304.15191650390625,0.702605664730072,0.1537793725728988,0.1402147859334945,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4676975309848785,0.050000000745058,0.0493723675608634,293.32720947265625,297.1499938964844,293.1499938964844,0.1043867617845535,-1842.329345703125,304.1673889160156,0.7200848460197449,0.1646153330802917,0.1173077449202537,293.1862487792969,297.1499938964844,293.1499938964844,0.3639744222164154,-6740.33984375,304.158935546875,0.9990000128746032,0.5215026140213013,0.4294655621051788,293.3348693847656,297.1499938964844,293.1499938964844,0.007583952974528,-2586.599365234375,300.3212890625,0.4676975309848785,0.050000000745058,0.2342012673616409,291.1718139648437,291.1499938964844,259.895263671875,258.2984619140625,280.44354248046875,294.6545715332031,291.1700439453125,1.0,0.2718967497348785,0.6888511180877686,0.6888511180877686,1.0,1.0,-1.1647889614105225,0.4764633774757385,0.6883256435394287,0.1940134167671203,0.0,0.0,0.5495511889457703,59.23971939086914,61.0,-19.25027656555176,-12549.0869140625,207.09413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83770751953125,308.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.125,18000.0,0.0,0.0,0.2832668721675873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368608236312866,0.5368666052818298,-5.830558166053379e-06,0.0,0.0002874798665288,0.0,0.0,33.994380950927734,0.0,0.0,0.0,0.3824715912342071,4.0,0.0,1.0
572160,293.1795959472656,297.1499938964844,293.1499938964844,0.0800017863512039,-2028.6192626953125,304.1517028808594,0.7013506889343262,0.1535462290048599,0.1400198340415954,294.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4668779075145721,0.050000000745058,0.0493866838514804,293.3267517089844,297.1499938964844,293.1499938964844,0.1028129085898399,-1820.06005859375,304.1670837402344,0.7163134813308716,0.1624617576599121,0.1158162206411361,293.1871032714844,297.1499938964844,293.1499938964844,0.3656584024429321,-6767.09130859375,304.1542358398437,0.9990000128746032,0.5208768248558044,0.4310421049594879,293.334716796875,297.1499938964844,293.1499938964844,0.0075530675239861,-2580.070556640625,300.28717041015625,0.4668779075145721,0.050000000745058,0.2342691719532013,291.1632995605469,291.1499938964844,259.8861694335937,258.2909851074219,280.4411315917969,294.6552429199219,291.1614990234375,1.0,0.2723796367645263,0.6887264251708984,0.6887264251708984,1.0,1.0,-1.16475510597229,0.4764187037944793,0.6883364319801331,0.1939660012722015,0.0,0.0,0.5495173931121826,59.60148239135742,64.0,-21.680992126464844,-12539.6962890625,207.79995727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8314514160156,308.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.572265625,18000.0,0.0,0.0,0.2819592952728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359354615211487,0.5359413027763367,-5.820131718792254e-06,0.0,0.0002861528482753,0.0,0.0,33.86581039428711,0.0,0.0,0.0,0.3820920586585998,4.0,0.0,1.0
572220,293.17828369140625,297.1499938964844,293.1499938964844,0.0798446163535118,-2025.8138427734373,304.1513977050781,0.697999119758606,0.153064340353012,0.1396330893039703,294.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4643791615962982,0.050000000745058,0.0494292676448822,293.32598876953125,297.1499938964844,293.1499938964844,0.0996748805046081,-1775.4169921875,304.1666259765625,0.7074816823005676,0.1581351310014724,0.1128328815102577,293.1919250488281,297.1499938964844,293.1499938964844,0.3706316947937011,-6844.001953125,304.14453125,0.9990000128746032,0.5189640522003174,0.435699999332428,293.3348083496094,297.1499938964844,293.1499938964844,0.007492943201214,-2567.3623046875,300.21783447265625,0.4643791615962982,0.050000000745058,0.2344711720943451,291.1464233398437,291.1499938964844,259.8680114746094,258.2762451171875,280.4351806640625,294.6564636230469,291.1446838378906,1.0,0.2740066349506378,0.6884770393371582,0.6884770393371582,1.0,1.0,-1.1665935516357422,0.4771502315998077,0.6894432902336121,0.1943213790655136,0.0,0.0,0.5511340498924255,60.70514297485352,67.0,-23.08977508544922,-12546.71875,210.6026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7883605957031,308.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.056640625,18000.0,0.0,0.0,0.2797387540340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373088121414185,0.5373146533966064,-5.820790192956338e-06,0.0,0.0002838992804754,0.0,0.0,33.98456954956055,0.0,0.0,0.0,0.3824774324893951,4.0,0.0,1.0
572280,293.17828369140625,297.1499938964844,293.1499938964844,0.0798446163535118,-2025.8138427734373,304.1513977050781,0.697999119758606,0.153064340353012,0.1396330893039703,294.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4643791615962982,0.050000000745058,0.0494292676448822,293.32598876953125,297.1499938964844,293.1499938964844,0.0996748805046081,-1775.4169921875,304.1666259765625,0.7074816823005676,0.1581351310014724,0.1128328815102577,293.1919250488281,297.1499938964844,293.1499938964844,0.3706316947937011,-6844.001953125,304.14453125,0.9990000128746032,0.5189640522003174,0.435699999332428,293.3348083496094,297.1499938964844,293.1499938964844,0.007492943201214,-2567.3623046875,300.21783447265625,0.4643791615962982,0.050000000745058,0.2344711720943451,291.1464233398437,291.1499938964844,259.8680114746094,258.2762451171875,280.4351806640625,294.6564636230469,291.1446838378906,1.0,0.2740066349506378,0.6884770393371582,0.6884770393371582,1.0,1.0,-1.1665935516357422,0.4771502315998077,0.6894432902336121,0.1943213790655136,0.0,0.0,0.5511340498924255,60.70514297485352,67.0,-23.08977508544922,-12546.71875,210.6026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7883605957031,308.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.056640625,18000.0,0.0,0.0,0.2797387540340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373088121414185,0.5373146533966064,-5.820790192956338e-06,0.0,0.0002838992804754,0.0,0.0,33.98456954956055,0.0,0.0,0.0,0.3824774324893951,4.0,0.0,1.0
572340,293.1772766113281,297.1499938964844,293.1499938964844,0.0796714723110199,-2022.6658935546875,304.1512451171875,0.6937493085861206,0.1525500863790512,0.1392348706722259,294.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4608674049377441,0.050000000745058,0.0494874417781829,293.3255310058594,297.1499938964844,293.1499938964844,0.0965284556150436,-1730.3408203125,304.16632080078125,0.6972495913505554,0.153772160410881,0.1098372712731361,293.20037841796875,297.1499938964844,293.1499938964844,0.3773707449436188,-6946.1591796875,304.1351623535156,0.9990000128746032,0.5161947011947632,0.4419849216938019,293.33551025390625,297.1499938964844,293.1499938964844,0.0074336323887109,-2554.6923828125,300.1469421386719,0.4608674049377441,0.050000000745058,0.2347471117973327,291.1305847167969,291.1499938964844,259.8500061035156,258.2618103027344,280.4278564453125,294.6576843261719,291.1290283203125,1.0,0.2763482928276062,0.6882275938987732,0.6882275938987732,1.0,1.0,-1.1704641580581665,0.4787583649158478,0.6917057633399963,0.1951613277196884,0.0,0.0,0.5548025369644165,62.23230743408203,55.0,-21.99307441711425,-12581.3310546875,214.9438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030334472656,308.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7890625,18000.0,0.0,0.0,0.278198093175888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426149964332581,0.5426208972930908,-5.8479508879827335e-06,0.0,0.0002823357062879,0.0,0.0,34.56672668457031,0.0,0.0,0.0,0.3842695951461792,4.0,0.0,1.0
572400,293.1772766113281,297.1499938964844,293.1499938964844,0.0796714723110199,-2022.6658935546875,304.1512451171875,0.6937493085861206,0.1525500863790512,0.1392348706722259,294.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4608674049377441,0.050000000745058,0.0494874417781829,293.3255310058594,297.1499938964844,293.1499938964844,0.0965284556150436,-1730.3408203125,304.16632080078125,0.6972495913505554,0.153772160410881,0.1098372712731361,293.20037841796875,297.1499938964844,293.1499938964844,0.3773707449436188,-6946.1591796875,304.1351623535156,0.9990000128746032,0.5161947011947632,0.4419849216938019,293.33551025390625,297.1499938964844,293.1499938964844,0.0074336323887109,-2554.6923828125,300.1469421386719,0.4608674049377441,0.050000000745058,0.2347471117973327,291.1305847167969,291.1499938964844,259.8500061035156,258.2618103027344,280.4278564453125,294.6576843261719,291.1290283203125,1.0,0.2763482928276062,0.6882275938987732,0.6882275938987732,1.0,1.0,-1.1704641580581665,0.4787583649158478,0.6917057633399963,0.1951613277196884,0.0,0.0,0.5548025369644165,62.23230743408203,55.0,-21.99307441711425,-12581.3310546875,214.9438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030334472656,308.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7890625,18000.0,0.0,0.0,0.278198093175888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426149964332581,0.5426208972930908,-5.8479508879827335e-06,0.0,0.0002823357062879,0.0,0.0,34.56672668457031,0.0,0.0,0.0,0.3842695951461792,4.0,0.0,1.0
572460,293.1763000488281,297.1499938964844,293.1499938964844,0.0792922005057334,-2015.166015625,304.1514587402344,0.6954600811004639,0.1520571261644363,0.1387398689985275,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4634501338005066,0.050000000745058,0.0494447201490402,293.3249816894531,297.1499938964844,293.1499938964844,0.0931674093008041,-1681.7159423828125,304.16650390625,0.692830502986908,0.1494340747594833,0.1067662611603736,293.2049255371094,297.1499938964844,293.1499938964844,0.3731900155544281,-6879.51025390625,304.1476745605469,0.9990000128746032,0.5139691233634949,0.4373756051063537,293.3363647460937,297.1499938964844,293.1499938964844,0.0073497397825121,-2533.522705078125,300.08026123046875,0.4634501338005066,0.050000000745058,0.2345444709062576,291.1308898925781,291.1499938964844,259.83203125,258.2476806640625,280.43133544921875,294.6588134765625,291.1333312988281,1.0,0.2732878029346466,0.6878891587257385,0.6878891587257385,1.0,1.0,-1.1603654623031616,0.4742635488510132,0.6861018538475037,0.1928260773420334,0.0,0.0,0.5578059554100037,61.01268005371094,58.0,7.670193672180176,-12536.74609375,209.12957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916748046875,308.1378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4296875,18000.0,0.0,0.0,0.277322381734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496574640274048,0.5496633648872375,-5.893793513678247e-06,0.0,0.0002814469626173,0.0,0.0,35.397361755371094,0.0,0.0,0.0,0.3867128491401672,4.0,0.0,1.0
572520,293.1763000488281,297.1499938964844,293.1499938964844,0.0792922005057334,-2015.166015625,304.1514587402344,0.6954600811004639,0.1520571261644363,0.1387398689985275,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4634501338005066,0.050000000745058,0.0494447201490402,293.3249816894531,297.1499938964844,293.1499938964844,0.0931674093008041,-1681.7159423828125,304.16650390625,0.692830502986908,0.1494340747594833,0.1067662611603736,293.2049255371094,297.1499938964844,293.1499938964844,0.3731900155544281,-6879.51025390625,304.1476745605469,0.9990000128746032,0.5139691233634949,0.4373756051063537,293.3363647460937,297.1499938964844,293.1499938964844,0.0073497397825121,-2533.522705078125,300.08026123046875,0.4634501338005066,0.050000000745058,0.2345444709062576,291.1308898925781,291.1499938964844,259.83203125,258.2476806640625,280.43133544921875,294.6588134765625,291.1333312988281,1.0,0.2732878029346466,0.6878891587257385,0.6878891587257385,1.0,1.0,-1.1603654623031616,0.4742635488510132,0.6861018538475037,0.1928260773420334,0.0,0.0,0.5578059554100037,61.01268005371094,58.0,7.670193672180176,-12536.74609375,209.12957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916748046875,308.1378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4296875,18000.0,0.0,0.0,0.277322381734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496574640274048,0.5496633648872375,-5.893793513678247e-06,0.0,0.0002814469626173,0.0,0.0,35.397361755371094,0.0,0.0,0.0,0.3867128491401672,4.0,0.0,1.0
572580,293.1752319335937,297.1499938964844,293.1499938964844,0.0788420662283897,-2006.072265625,304.1517028808594,0.6958644390106201,0.1516068875789642,0.1383088529109954,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4645963311195373,0.050000000745058,0.0494257062673568,293.3241577148437,297.1499938964844,293.1499938964844,0.0897641852498054,-1632.237060546875,304.1666564941406,0.6869778037071228,0.1451681554317474,0.1037607342004776,293.20245361328125,297.1499938964844,293.1499938964844,0.3706256449222564,-6840.15478515625,304.15234375,0.9990000128746032,0.5130847096443176,0.4353047311306,293.3367004394531,297.1499938964844,293.1499938964844,0.0072645633481442,-2510.54296875,300.0203857421875,0.4645963311195373,0.050000000745058,0.2344542741775512,291.1490478515625,291.1499938964844,259.81396484375,258.23370361328125,280.4325256347656,294.65997314453125,291.1492004394531,1.0,0.2721546590328216,0.6875506639480591,0.6875506639480591,1.0,1.0,-1.153618574142456,0.4712607264518738,0.6823578476905823,0.1911560744047165,0.0,0.0,0.5564214587211609,60.43724822998047,61.0,11.676040649414062,-12456.408203125,205.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962158203125,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.982421875,18000.0,0.0,0.0,0.2767083942890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548865795135498,0.5488717555999756,-5.901990789425327e-06,0.0,0.0002808238205034,0.0,0.0,35.36982345581055,0.0,0.0,0.0,0.3866087794303894,4.0,0.0,1.0
572640,293.1752319335937,297.1499938964844,293.1499938964844,0.0788420662283897,-2006.072265625,304.1517028808594,0.6958644390106201,0.1516068875789642,0.1383088529109954,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4645963311195373,0.050000000745058,0.0494257062673568,293.3241577148437,297.1499938964844,293.1499938964844,0.0897641852498054,-1632.237060546875,304.1666564941406,0.6869778037071228,0.1451681554317474,0.1037607342004776,293.20245361328125,297.1499938964844,293.1499938964844,0.3706256449222564,-6840.15478515625,304.15234375,0.9990000128746032,0.5130847096443176,0.4353047311306,293.3367004394531,297.1499938964844,293.1499938964844,0.0072645633481442,-2510.54296875,300.0203857421875,0.4645963311195373,0.050000000745058,0.2344542741775512,291.1490478515625,291.1499938964844,259.81396484375,258.23370361328125,280.4325256347656,294.65997314453125,291.1492004394531,1.0,0.2721546590328216,0.6875506639480591,0.6875506639480591,1.0,1.0,-1.153618574142456,0.4712607264518738,0.6823578476905823,0.1911560744047165,0.0,0.0,0.5564214587211609,60.43724822998047,61.0,11.676040649414062,-12456.408203125,205.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962158203125,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.982421875,18000.0,0.0,0.0,0.2767083942890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548865795135498,0.5488717555999756,-5.901990789425327e-06,0.0,0.0002808238205034,0.0,0.0,35.36982345581055,0.0,0.0,0.0,0.3866087794303894,4.0,0.0,1.0
572700,293.1746520996094,297.1499938964844,293.1499938964844,0.0787121579051017,-2003.5550537109373,304.1516418457031,0.6953463554382324,0.1514028906822204,0.138121947646141,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4644192457199096,0.050000000745058,0.0494286864995956,293.3236083984375,297.1499938964844,293.1499938964844,0.0881729498505592,-1609.2293701171875,304.1665344238281,0.6833115220069885,0.1430690884590149,0.1022894829511642,293.2020568847656,297.1499938964844,293.1499938964844,0.3709468841552734,-6845.322265625,304.1513061523437,0.9990000128746032,0.512499213218689,0.4356278777122497,293.33673095703125,297.1499938964844,293.1499938964844,0.0072287684306502,-2501.66455078125,299.9876403808594,0.4644192457199096,0.050000000745058,0.2344684153795242,291.14813232421875,291.1499938964844,259.8049011230469,258.22674560546875,280.43170166015625,294.6603698730469,291.1476745605469,1.0,0.2720972001552582,0.6873814463615417,0.6873814463615417,1.0,1.0,-1.15203595161438,0.470529168844223,0.6815068125724792,0.1907524615526199,0.0,0.0,0.5566277503967285,60.49103164672852,61.0,4.113176345825195,-12430.5,205.3475036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,308.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.2764578759670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485699772834778,0.5485758781433105,-5.899099960515741e-06,0.0,0.0002805695985443,0.0,0.0,35.32991027832031,0.0,0.0,0.0,0.3865197896957397,4.0,0.0,1.0
572760,293.1740417480469,297.1499938964844,293.1499938964844,0.0786029696464538,-2001.4615478515625,304.15155029296875,0.6944928765296936,0.1512104421854019,0.1379525065422058,294.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4638836681842804,0.050000000745058,0.0494376234710216,293.3230285644531,297.1499938964844,293.1499938964844,0.0866078957915306,-1586.6317138671875,304.1663513183594,0.6793074607849121,0.1409877836704254,0.1008366122841835,293.2024841308594,297.1499938964844,293.1499938964844,0.3719378709793091,-6860.67724609375,304.1492614746094,0.9990000128746032,0.511756420135498,0.4365981817245483,293.33673095703125,297.1499938964844,293.1499938964844,0.007194887381047,-2493.35400390625,299.9545288085937,0.4638836681842804,0.050000000745058,0.2345107942819595,291.1459045410156,291.1499938964844,259.7958374023437,258.2198486328125,280.4298095703125,294.66064453125,291.1453552246094,1.0,0.2723290026187897,0.6872734427452087,0.6872734427452087,1.0,1.0,-1.151314377784729,0.4701847732067108,0.6811295747756958,0.1905641108751297,0.0,0.0,0.5571233034133911,60.70747756958008,64.0,-0.89906907081604,-12416.9248046875,205.5343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,308.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.2762616574764251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490790009498596,0.5490849018096924,-5.900285032112151e-06,0.0,0.0002803704701364,0.0,0.0,35.379737854003906,0.0,0.0,0.0,0.3866770267486572,4.0,0.0,1.0
572820,293.1728515625,297.1499938964844,293.1499938964844,0.0784289687871933,-1998.1790771484373,304.1513061523437,0.6919159889221191,0.1508439183235168,0.1376506388187408,294.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4618538916110992,0.050000000745058,0.0494710765779018,293.32177734375,297.1499938964844,293.1499938964844,0.083529345691204,-1542.3016357421875,304.1660461425781,0.6704676151275635,0.1368571072816848,0.0979703441262245,293.2060241699219,297.1499938964844,293.1499938964844,0.3756891787052154,-6917.9033203125,304.1432189941406,0.9990000128746032,0.5097173452377319,0.4402150809764862,293.3368530273437,297.1499938964844,293.1499938964844,0.0071307555772364,-2477.822265625,299.88726806640625,0.4618538916110992,0.050000000745058,0.234669491648674,291.1392517089844,291.1499938964844,259.7776184082031,258.2061462402344,280.42401123046875,294.6609191894531,291.13836669921875,1.0,0.273540735244751,0.6870573163032532,0.6870573163032532,1.0,1.0,-1.1520825624465942,0.4704531133174896,0.6816294193267822,0.1907021701335907,0.0,0.0,0.558961808681488,61.56549453735352,52.0,-8.078685760498047,-12414.966796875,207.4693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,307.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.935546875,18000.0,0.0,0.0,0.2760857939720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516347289085388,0.5516406297683716,-5.913214863539906e-06,0.0,0.0002801919763442,0.0,0.0,35.66544342041016,0.0,0.0,0.0,0.3875465393066406,4.0,0.0,1.0
572880,293.1728515625,297.1499938964844,293.1499938964844,0.0784289687871933,-1998.1790771484373,304.1513061523437,0.6919159889221191,0.1508439183235168,0.1376506388187408,294.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4618538916110992,0.050000000745058,0.0494710765779018,293.32177734375,297.1499938964844,293.1499938964844,0.083529345691204,-1542.3016357421875,304.1660461425781,0.6704676151275635,0.1368571072816848,0.0979703441262245,293.2060241699219,297.1499938964844,293.1499938964844,0.3756891787052154,-6917.9033203125,304.1432189941406,0.9990000128746032,0.5097173452377319,0.4402150809764862,293.3368530273437,297.1499938964844,293.1499938964844,0.0071307555772364,-2477.822265625,299.88726806640625,0.4618538916110992,0.050000000745058,0.234669491648674,291.1392517089844,291.1499938964844,259.7776184082031,258.2061462402344,280.42401123046875,294.6609191894531,291.13836669921875,1.0,0.273540735244751,0.6870573163032532,0.6870573163032532,1.0,1.0,-1.1520825624465942,0.4704531133174896,0.6816294193267822,0.1907021701335907,0.0,0.0,0.558961808681488,61.56549453735352,52.0,-8.078685760498047,-12414.966796875,207.4693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,307.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.935546875,18000.0,0.0,0.0,0.2760857939720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516347289085388,0.5516406297683716,-5.913214863539906e-06,0.0,0.0002801919763442,0.0,0.0,35.66544342041016,0.0,0.0,0.0,0.3875465393066406,4.0,0.0,1.0
572940,293.1715087890625,297.1499938964844,293.1499938964844,0.0781180933117866,-1991.98876953125,304.1513977050781,0.6950803995132446,0.1505375653505325,0.1372975558042526,294.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4655783772468567,0.050000000745058,0.0494091771543026,293.3202819824219,297.1499938964844,293.1499938964844,0.0803124457597732,-1496.0015869140625,304.16607666015625,0.6670530438423157,0.1328068375587463,0.0950765460729599,293.2060852050781,297.1499938964844,293.1499938964844,0.369140625,-6816.32275390625,304.1569519042969,0.9990000128746032,0.508258581161499,0.433493822813034,293.3369140625,297.1499938964844,293.1499938964844,0.007047395221889,-2455.47412109375,299.8239440917969,0.4655783772468567,0.050000000745058,0.2343758642673492,291.1441345214844,291.1499938964844,259.7593078613281,258.1925048828125,280.4275207519531,294.6608581542969,291.14697265625,1.0,0.2695991694927215,0.6868412494659424,0.6868412494659424,1.0,1.0,-1.1396994590759275,0.4650124609470367,0.6746869683265686,0.1879034638404846,0.0,0.0,0.5598540902137756,59.83172607421875,55.0,15.345086097717283,-12343.521484375,200.04006958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27685546875,307.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.931640625,18000.0,0.0,0.0,0.2761217355728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549914836883545,0.5549973845481873,-5.936642992310226e-06,0.0,0.0002802284725476,0.0,0.0,36.07522201538086,0.0,0.0,0.0,0.3887056708335876,4.0,0.0,1.0
573000,293.1715087890625,297.1499938964844,293.1499938964844,0.0781180933117866,-1991.98876953125,304.1513977050781,0.6950803995132446,0.1505375653505325,0.1372975558042526,294.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4655783772468567,0.050000000745058,0.0494091771543026,293.3202819824219,297.1499938964844,293.1499938964844,0.0803124457597732,-1496.0015869140625,304.16607666015625,0.6670530438423157,0.1328068375587463,0.0950765460729599,293.2060852050781,297.1499938964844,293.1499938964844,0.369140625,-6816.32275390625,304.1569519042969,0.9990000128746032,0.508258581161499,0.433493822813034,293.3369140625,297.1499938964844,293.1499938964844,0.007047395221889,-2455.47412109375,299.8239440917969,0.4655783772468567,0.050000000745058,0.2343758642673492,291.1441345214844,291.1499938964844,259.7593078613281,258.1925048828125,280.4275207519531,294.6608581542969,291.14697265625,1.0,0.2695991694927215,0.6868412494659424,0.6868412494659424,1.0,1.0,-1.1396994590759275,0.4650124609470367,0.6746869683265686,0.1879034638404846,0.0,0.0,0.5598540902137756,59.83172607421875,55.0,15.345086097717283,-12343.521484375,200.04006958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27685546875,307.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.931640625,18000.0,0.0,0.0,0.2761217355728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549914836883545,0.5549973845481873,-5.936642992310226e-06,0.0,0.0002802284725476,0.0,0.0,36.07522201538086,0.0,0.0,0.0,0.3887056708335876,4.0,0.0,1.0
573060,293.1700134277344,297.1499938964844,293.1499938964844,0.0777628868818283,-1984.736572265625,304.1515197753906,0.696761965751648,0.1502936482429504,0.1370338052511215,294.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4675616323947906,0.050000000745058,0.0493749678134918,293.3184509277344,297.1499938964844,293.1499938964844,0.0770822688937187,-1449.6678466796875,304.16607666015625,0.6621813178062439,0.1288641542196273,0.0922791883349418,293.1996154785156,297.1499938964844,293.1499938964844,0.364637017250061,-6748.63720703125,304.1617431640625,0.9990000128746032,0.5081507563591003,0.4297305345535278,293.3363342285156,297.1499938964844,293.1499938964844,0.0069645107723772,-2431.89404296875,299.7680053710937,0.4675616323947906,0.050000000745058,0.2342135906219482,291.1659240722656,291.1499938964844,259.7408752441406,258.178955078125,280.4282531738281,294.6605529785156,291.1664123535156,1.0,0.2677799761295318,0.686606764793396,0.686606764793396,1.0,1.0,-1.131266951560974,0.4613150954246521,0.6699519157409668,0.1859041899442672,0.0,0.0,0.555987536907196,58.850852966308594,58.0,17.078258514404297,-12246.3740234375,195.44338989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,307.925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.015625,18000.0,0.0,0.0,0.2759798169136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499025583267212,0.549908459186554,-5.917496309848502e-06,0.0,0.0002800844376906,0.0,0.0,35.53667449951172,0.0,0.0,0.0,0.3870728313922882,4.0,0.0,1.0
573120,293.1700134277344,297.1499938964844,293.1499938964844,0.0777628868818283,-1984.736572265625,304.1515197753906,0.696761965751648,0.1502936482429504,0.1370338052511215,294.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4675616323947906,0.050000000745058,0.0493749678134918,293.3184509277344,297.1499938964844,293.1499938964844,0.0770822688937187,-1449.6678466796875,304.16607666015625,0.6621813178062439,0.1288641542196273,0.0922791883349418,293.1996154785156,297.1499938964844,293.1499938964844,0.364637017250061,-6748.63720703125,304.1617431640625,0.9990000128746032,0.5081507563591003,0.4297305345535278,293.3363342285156,297.1499938964844,293.1499938964844,0.0069645107723772,-2431.89404296875,299.7680053710937,0.4675616323947906,0.050000000745058,0.2342135906219482,291.1659240722656,291.1499938964844,259.7408752441406,258.178955078125,280.4282531738281,294.6605529785156,291.1664123535156,1.0,0.2677799761295318,0.686606764793396,0.686606764793396,1.0,1.0,-1.131266951560974,0.4613150954246521,0.6699519157409668,0.1859041899442672,0.0,0.0,0.555987536907196,58.850852966308594,58.0,17.078258514404297,-12246.3740234375,195.44338989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,307.925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.015625,18000.0,0.0,0.0,0.2759798169136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499025583267212,0.549908459186554,-5.917496309848502e-06,0.0,0.0002800844376906,0.0,0.0,35.53667449951172,0.0,0.0,0.0,0.3870728313922882,4.0,0.0,1.0
573180,293.16845703125,297.1499938964844,293.1499938964844,0.0776468440890312,-1982.5450439453125,304.1512145996094,0.6964655518531799,0.1501050293445587,0.1368535906076431,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4675881564617157,0.050000000745058,0.0493745282292366,293.3163757324219,297.1499938964844,293.1499938964844,0.0741015002131462,-1407.509765625,304.1656799316406,0.655527651309967,0.1250186413526535,0.0895786881446838,293.1961975097656,297.1499938964844,293.1499938964844,0.3644276261329651,-6747.35400390625,304.1580505371094,0.9990000128746032,0.5075933337211609,0.4296794533729553,293.33563232421875,297.1499938964844,293.1499938964844,0.0068973153829574,-2414.52294921875,299.7046813964844,0.4675881564617157,0.050000000745058,0.2342115044593811,291.1636657714844,291.1499938964844,259.7223815917969,258.1654968261719,280.41851806640625,294.648681640625,291.1629943847656,1.0,0.2674245834350586,0.6863722205162048,0.6863722205162048,1.0,1.0,-1.1277434825897217,0.4597249031066894,0.6680185198783875,0.1850665807723999,0.0,0.0,0.5542025566101074,58.79284286499024,61.0,0.0145057886838912,-12195.5830078125,194.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464904785156,307.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.2756063044071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453569889068604,0.5453628301620483,-5.884548500034725e-06,0.0,0.0002797053602989,0.0,0.0,34.981414794921875,0.0,0.0,0.0,0.3854549527168274,4.0,0.0,1.0
573240,293.16845703125,297.1499938964844,293.1499938964844,0.0776468440890312,-1982.5450439453125,304.1512145996094,0.6964655518531799,0.1501050293445587,0.1368535906076431,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4675881564617157,0.050000000745058,0.0493745282292366,293.3163757324219,297.1499938964844,293.1499938964844,0.0741015002131462,-1407.509765625,304.1656799316406,0.655527651309967,0.1250186413526535,0.0895786881446838,293.1961975097656,297.1499938964844,293.1499938964844,0.3644276261329651,-6747.35400390625,304.1580505371094,0.9990000128746032,0.5075933337211609,0.4296794533729553,293.33563232421875,297.1499938964844,293.1499938964844,0.0068973153829574,-2414.52294921875,299.7046813964844,0.4675881564617157,0.050000000745058,0.2342115044593811,291.1636657714844,291.1499938964844,259.7223815917969,258.1654968261719,280.41851806640625,294.648681640625,291.1629943847656,1.0,0.2674245834350586,0.6863722205162048,0.6863722205162048,1.0,1.0,-1.1277434825897217,0.4597249031066894,0.6680185198783875,0.1850665807723999,0.0,0.0,0.5542025566101074,58.79284286499024,61.0,0.0145057886838912,-12195.5830078125,194.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464904785156,307.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.2756063044071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453569889068604,0.5453628301620483,-5.884548500034725e-06,0.0,0.0002797053602989,0.0,0.0,34.981414794921875,0.0,0.0,0.0,0.3854549527168274,4.0,0.0,1.0
573300,293.1676940917969,297.1499938964844,293.1499938964844,0.0776182115077972,-1982.0509033203125,304.1510314941406,0.6957632899284363,0.1500193178653717,0.1367834955453872,294.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.4670684337615967,0.050000000745058,0.0493836142122745,293.3153381347656,297.1499938964844,293.1499938964844,0.0726402774453163,-1386.9949951171875,304.1654968261719,0.6517412066459656,0.1231144592165947,0.0882518291473388,293.196044921875,297.1499938964844,293.1499938964844,0.3654042184352875,-6763.09326171875,304.1548156738281,0.9990000128746032,0.5070434808731079,0.4306798875331878,293.3353576660156,297.1499938964844,293.1499938964844,0.0068663097918033,-2406.674072265625,299.672119140625,0.4670684337615967,0.050000000745058,0.2342545986175537,291.160400390625,291.1499938964844,259.71307373046875,258.1587829589844,280.4140930175781,294.6450500488281,291.1596069335937,1.0,0.2677034735679626,0.6862549781799316,0.6862549781799316,1.0,1.0,-1.1273294687271118,0.4595102369785309,0.6678192615509033,0.184957355260849,0.0,0.0,0.5538359880447388,59.01762008666992,61.0,-4.698002815246582,-12187.275390625,194.5143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,307.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.708984375,18000.0,0.0,0.0,0.2753854990005493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442355871200562,0.5442414283752441,-5.874655926163541e-06,0.0,0.0002794812899082,0.0,0.0,34.83652877807617,0.0,0.0,0.0,0.3850245773792267,4.0,0.0,1.0
573360,293.1669616699219,297.1499938964844,293.1499938964844,0.0775998011231422,-1981.763671875,304.15087890625,0.6947454214096069,0.1499356031417846,0.1367211490869522,294.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.4662375748157501,0.050000000745058,0.0493979901075363,293.3143310546875,297.1499938964844,293.1499938964844,0.0711872279644012,-1366.693359375,304.1653137207031,0.6477177739143372,0.1212185993790626,0.0869352668523788,293.1968688964844,297.1499938964844,293.1499938964844,0.3669916093349457,-6787.9501953125,304.15106201171875,0.9990000128746032,0.5062941312789917,0.4322591423988342,293.33514404296875,297.1499938964844,293.1499938964844,0.0068363458849489,-2399.139404296875,299.6392822265625,0.4662375748157501,0.050000000745058,0.2343228012323379,291.1565856933594,291.1499938964844,259.7037353515625,258.1520690917969,280.4102478027344,294.6434936523437,291.1556701660156,1.0,0.2682394385337829,0.6861509680747986,0.6861509680747986,1.0,1.0,-1.1276684999465942,0.4596231281757355,0.6680454015731812,0.1850235313177108,0.0,0.0,0.5537775158882141,59.386531829833984,49.0,-8.061545372009277,-12186.9267578125,195.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,307.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.625,18000.0,0.0,0.0,0.2751693427562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436767935752869,0.5436826944351196,-5.868693733646069e-06,0.0,0.0002792619052343,0.0,0.0,34.75937271118164,0.0,0.0,0.0,0.3847985863685608,4.0,0.0,1.0
573420,293.1654052734375,297.1499938964844,293.1499938964844,0.0774201229214668,-1978.1676025390625,304.1509094238281,0.6987870931625366,0.1498219817876815,0.1365363299846649,294.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4701120257377624,0.050000000745058,0.0493295714259147,293.3121032714844,297.1499938964844,293.1499938964844,0.0681369677186012,-1324.2314453125,304.1653137207031,0.6448725461959839,0.1175048723816871,0.0842704176902771,293.1945495605469,297.1499938964844,293.1499938964844,0.3595096170902252,-6672.9091796875,304.1637268066406,0.9990000128746032,0.5055559873580933,0.4246848523616791,293.33465576171875,297.1499938964844,293.1499938964844,0.0067580617032945,-2377.436279296875,299.5779113769531,0.4701120257377624,0.050000000745058,0.2339982390403747,291.16064453125,291.1499938964844,259.6849670410156,258.1386413574219,280.40679931640625,294.63104248046875,291.1632080078125,1.0,0.2639824450016022,0.6859429478645325,0.6859429478645325,1.0,1.0,-1.114693284034729,0.4539340436458587,0.6607592105865479,0.1821655333042144,0.0,0.0,0.5524957180023193,57.484493255615234,52.0,13.37812328338623,-12110.6865234375,187.6327514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,307.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.521484375,18000.0,0.0,0.0,0.2746807932853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428208708763123,0.5428267121315002,-5.863716978637967e-06,0.0,0.0002787660632748,0.0,0.0,34.66181945800781,0.0,0.0,0.0,0.3844488859176636,4.0,0.0,1.0
573480,293.1654052734375,297.1499938964844,293.1499938964844,0.0774201229214668,-1978.1676025390625,304.1509094238281,0.6987870931625366,0.1498219817876815,0.1365363299846649,294.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4701120257377624,0.050000000745058,0.0493295714259147,293.3121032714844,297.1499938964844,293.1499938964844,0.0681369677186012,-1324.2314453125,304.1653137207031,0.6448725461959839,0.1175048723816871,0.0842704176902771,293.1945495605469,297.1499938964844,293.1499938964844,0.3595096170902252,-6672.9091796875,304.1637268066406,0.9990000128746032,0.5055559873580933,0.4246848523616791,293.33465576171875,297.1499938964844,293.1499938964844,0.0067580617032945,-2377.436279296875,299.5779113769531,0.4701120257377624,0.050000000745058,0.2339982390403747,291.16064453125,291.1499938964844,259.6849670410156,258.1386413574219,280.40679931640625,294.63104248046875,291.1632080078125,1.0,0.2639824450016022,0.6859429478645325,0.6859429478645325,1.0,1.0,-1.114693284034729,0.4539340436458587,0.6607592105865479,0.1821655333042144,0.0,0.0,0.5524957180023193,57.484493255615234,52.0,13.37812328338623,-12110.6865234375,187.6327514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,307.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.521484375,18000.0,0.0,0.0,0.2746807932853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428208708763123,0.5428267121315002,-5.863716978637967e-06,0.0,0.0002787660632748,0.0,0.0,34.66181945800781,0.0,0.0,0.0,0.3844488859176636,4.0,0.0,1.0
573540,293.16387939453125,297.1499938964844,293.1499938964844,0.0772129669785499,-1973.8916015625,304.15093994140625,0.7012026309967041,0.1497434079647064,0.1364238113164901,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.4722773730754852,0.050000000745058,0.0492898561060428,293.3096923828125,297.1499938964844,293.1499938964844,0.0650865584611892,-1282.1480712890625,304.165283203125,0.6406181454658508,0.1138848140835762,0.0816936194896698,293.1859436035156,297.1499938964844,293.1499938964844,0.3543745279312134,-6596.25,304.1673278808594,0.9990000128746032,0.5061723589897156,0.4202226400375366,293.3340759277344,297.1499938964844,293.1499938964844,0.0066798580810427,-2354.779296875,299.5217590332031,0.4722773730754852,0.050000000745058,0.2338098585605621,291.1778259277344,291.1499938964844,259.66607666015625,258.125244140625,280.39031982421875,294.6007995605469,291.1777648925781,1.0,0.2619140744209289,0.6857349276542664,0.6857349276542664,1.0,1.0,-1.1058303117752075,0.4500512480735779,0.6557790637016296,0.1801594048738479,0.0,0.0,0.5473242402076721,56.36265182495117,55.0,11.31971549987793,-12017.98046875,182.79586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,307.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.412109375,18000.0,0.0,0.0,0.2738433480262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347661375999451,0.5347719192504883,-5.823152150696842e-06,0.0,0.0002779161732178,0.0,0.0,33.78223419189453,0.0,0.0,0.0,0.3817664086818695,4.0,0.0,1.0
