time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.16387939453125,297.1499938964844,293.1499938964844,0.0772129669785499,-1973.8916015625,304.15093994140625,0.7012026309967041,0.1497434079647064,0.1364238113164901,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.4722773730754852,0.050000000745058,0.0492898561060428,293.3096923828125,297.1499938964844,293.1499938964844,0.0650865584611892,-1282.1480712890625,304.165283203125,0.6406181454658508,0.1138848140835762,0.0816936194896698,293.1859436035156,297.1499938964844,293.1499938964844,0.3543745279312134,-6596.25,304.1673278808594,0.9990000128746032,0.5061723589897156,0.4202226400375366,293.3340759277344,297.1499938964844,293.1499938964844,0.0066798580810427,-2354.779296875,299.5217590332031,0.4722773730754852,0.050000000745058,0.2338098585605621,291.1778259277344,291.1499938964844,259.66607666015625,258.125244140625,280.39031982421875,294.6007995605469,291.1777648925781,1.0,0.2619140744209289,0.6857349276542664,0.6857349276542664,1.0,1.0,-1.1058303117752075,0.4500512480735779,0.6557790637016296,0.1801594048738479,0.0,0.0,0.5473242402076721,56.36265182495117,55.0,11.31971549987793,-12017.98046875,182.79586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,307.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.412109375,18000.0,0.0,0.0,0.2738433480262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347661375999451,0.5347719192504883,-5.823152150696842e-06,0.0,0.0002779161732178,0.0,0.0,33.78223419189453,0.0,0.0,0.0,0.3817664086818695,4.0,0.0,1.0
573660,293.1626281738281,297.1499938964844,293.1499938964844,0.0772124975919723,-1973.9765625,304.1506652832031,0.7015547752380371,0.1497116982936859,0.1363798528909683,294.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4726250171661377,0.050000000745058,0.0492834039032459,293.3072509765625,297.1499938964844,293.1499938964844,0.0628569424152374,-1251.8966064453125,304.1649169921875,0.6360548734664917,0.11114052683115,0.0797400251030922,293.18145751953125,297.1499938964844,293.1499938964844,0.3535230457782745,-6585.37890625,304.1639404296875,0.9990000128746032,0.5063503384590149,0.4194916188716888,293.33349609375,297.1499938964844,293.1499938964844,0.0066286353394389,-2341.23681640625,299.4707946777344,0.4726250171661377,0.050000000745058,0.2337792515754699,291.17364501953125,291.1499938964844,259.65087890625,258.114501953125,280.3756408691406,294.57928466796875,291.1727294921875,1.0,0.2613733112812042,0.685613751411438,0.685613751411438,1.0,1.0,-1.1025094985961914,0.4485714435577392,0.6539380550384521,0.1794420331716537,0.0,0.0,0.5450893044471741,56.15689468383789,55.0,-2.275552749633789,-11977.8544921875,181.4022979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,307.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.88671875,18000.0,0.0,0.0,0.2729446589946747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294881463050842,0.5294939279556274,-5.785689609183464e-06,0.0,0.0002770041173789,0.0,0.0,33.16096878051758,0.0,0.0,0.0,0.3798988759517669,4.0,0.0,1.0
573720,293.1623229980469,297.1499938964844,293.1499938964844,0.0772212818264961,-1974.1788330078125,304.1506042480469,0.7014797925949097,0.149708405137062,0.1363758146762848,294.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4725708067417145,0.050000000745058,0.0492844171822071,293.3065795898437,297.1499938964844,293.1499938964844,0.0623168163001537,-1244.615478515625,304.164794921875,0.6348066926002502,0.1104680746793747,0.0792668387293815,293.18072509765625,297.1499938964844,293.1499938964844,0.3536188006401062,-6587.3671875,304.1626892089844,0.9990000128746032,0.5063267350196838,0.4196059107780456,293.3333740234375,297.1499938964844,293.1499938964844,0.0066165388561785,-2338.0830078125,299.4578857421875,0.4725708067417145,0.050000000745058,0.2337840646505355,291.1719970703125,291.1499938964844,259.6470642089844,258.11181640625,280.3721008300781,294.5746765136719,291.17108154296875,1.0,0.2613714635372162,0.6855834722518921,0.6855834722518921,1.0,1.0,-1.1020805835723877,0.4483743607997894,0.6537062525749207,0.179352581501007,0.0,0.0,0.5446972846984863,56.17727279663086,58.0,-4.51282262802124,-11972.8388671875,181.3108367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,307.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.396484375,18000.0,0.0,0.0,0.2727042138576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285581946372986,0.5285639762878418,-5.778504146292107e-06,0.0,0.0002767601108644,0.0,0.0,33.049407958984375,0.0,0.0,0.0,0.379557192325592,4.0,0.0,1.0
573780,293.1607666015625,297.1499938964844,293.1499938964844,0.0773033201694488,-1975.9591064453125,304.1502685546875,0.7002517580986023,0.1497104465961456,0.1363885849714279,294.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4715560674667358,0.050000000745058,0.0493032485246658,293.30340576171875,297.1499938964844,293.1499938964844,0.0596625320613384,-1209.08544921875,304.1642761230469,0.6279333829879761,0.1071458309888839,0.0769476443529129,293.17987060546875,297.1499938964844,293.1499938964844,0.3557230830192566,-6621.791015625,304.1549072265625,0.9990000128746032,0.5057344436645508,0.4217271506786346,293.3326721191406,297.1499938964844,293.1499938964844,0.0065593472681939,-2323.341796875,299.3927001953125,0.4715560674667358,0.050000000745058,0.2338733971118927,291.16217041015625,291.1499938964844,259.6278991699219,258.0983581542969,280.3565368652344,294.5577087402344,291.160888671875,1.0,0.2620534896850586,0.685431957244873,0.685431957244873,1.0,1.0,-1.1019868850708008,0.4482724666595459,0.6537144184112549,0.1793590486049652,0.0,0.0,0.5437015891075134,56.65424346923828,61.0,-12.47795295715332,-11968.3154296875,182.176986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765869140625,307.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.14453125,18000.0,0.0,0.0,0.2714991569519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256335735321045,0.5256393551826477,-5.754177436756436e-06,0.0,0.0002755371097009,0.0,0.0,32.6917610168457,0.0,0.0,0.0,0.3784641325473785,4.0,0.0,1.0
573840,293.1607666015625,297.1499938964844,293.1499938964844,0.0773033201694488,-1975.9591064453125,304.1502685546875,0.7002517580986023,0.1497104465961456,0.1363885849714279,294.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4715560674667358,0.050000000745058,0.0493032485246658,293.30340576171875,297.1499938964844,293.1499938964844,0.0596625320613384,-1209.08544921875,304.1642761230469,0.6279333829879761,0.1071458309888839,0.0769476443529129,293.17987060546875,297.1499938964844,293.1499938964844,0.3557230830192566,-6621.791015625,304.1549072265625,0.9990000128746032,0.5057344436645508,0.4217271506786346,293.3326721191406,297.1499938964844,293.1499938964844,0.0065593472681939,-2323.341796875,299.3927001953125,0.4715560674667358,0.050000000745058,0.2338733971118927,291.16217041015625,291.1499938964844,259.6278991699219,258.0983581542969,280.3565368652344,294.5577087402344,291.160888671875,1.0,0.2620534896850586,0.685431957244873,0.685431957244873,1.0,1.0,-1.1019868850708008,0.4482724666595459,0.6537144184112549,0.1793590486049652,0.0,0.0,0.5437015891075134,56.65424346923828,61.0,-12.47795295715332,-11968.3154296875,182.176986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765869140625,307.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.14453125,18000.0,0.0,0.0,0.2714991569519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256335735321045,0.5256393551826477,-5.754177436756436e-06,0.0,0.0002755371097009,0.0,0.0,32.6917610168457,0.0,0.0,0.0,0.3784641325473785,4.0,0.0,1.0
573900,293.1600341796875,297.1499938964844,293.1499938964844,0.0773640424013137,-1977.248046875,304.1501159667969,0.6991740465164185,0.1497188359498977,0.1364104300737381,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4706305563449859,0.050000000745058,0.0493202283978462,293.3018798828125,297.1499938964844,293.1499938964844,0.0583543367683887,-1191.7259521484375,304.1640625,0.6241228580474854,0.1055036783218383,0.0758088007569313,293.1809997558594,297.1499938964844,293.1499938964844,0.3576811850070953,-6652.5107421875,304.15045166015625,0.9990000128746032,0.5051316022872925,0.423631489276886,293.3323974609375,297.1499938964844,293.1499938964844,0.0065323198214173,-2316.474365234375,299.359619140625,0.4706305563449859,0.050000000745058,0.2339539378881454,291.1561889648437,291.1499938964844,259.6182556152344,258.09161376953125,280.3500366210937,294.55291748046875,291.1548156738281,1.0,0.2627702355384826,0.6853562593460083,0.6853562593460083,1.0,1.0,-1.1030484437942505,0.4486995637416839,0.6543489098548889,0.179606020450592,0.0,0.0,0.5438878536224365,57.0986557006836,61.0,-14.942380905151367,-11977.7998046875,183.33316040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863525390625,307.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80859375,18000.0,0.0,0.0,0.2709375321865082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253403782844543,0.5253461003303528,-5.74930118091288e-06,0.0,0.0002749671693891,0.0,0.0,32.64442443847656,0.0,0.0,0.0,0.3783267140388489,4.0,0.0,1.0
573960,293.1593322753906,297.1499938964844,293.1499938964844,0.077432096004486,-1978.681884765625,304.14996337890625,0.6978355050086975,0.1497295200824737,0.1364392936229705,294.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.469450980424881,0.050000000745058,0.0493415892124176,293.3003845214844,297.1499938964844,293.1499938964844,0.0570524930953979,-1174.544189453125,304.16387939453125,0.6200548410415649,0.1038716584444046,0.0746807232499122,293.1831359863281,297.1499938964844,293.1499938964844,0.3601571321487427,-6690.833984375,304.1458740234375,0.9990000128746032,0.5043206810951233,0.4260155856609344,293.3321533203125,297.1499938964844,293.1499938964844,0.0065060718916356,-2309.82958984375,299.32635498046875,0.469450980424881,0.050000000745058,0.2340552657842636,291.14990234375,291.1499938964844,259.60858154296875,258.0848693847656,280.3445739746094,294.5503845214844,291.1485290527344,1.0,0.2637007534503937,0.6852466464042664,0.6852466464042664,1.0,1.0,-1.1047375202178955,0.4493892788887024,0.6553483009338379,0.1799820512533188,0.0,0.0,0.5445230007171631,57.66222381591797,64.0,-16.3366641998291,-11994.240234375,184.9070739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38885498046875,307.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.158203125,18000.0,0.0,0.0,0.2704366147518158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258738994598389,0.5258796215057373,-5.749599040427711e-06,0.0,0.0002744588127825,0.0,0.0,32.6897087097168,0.0,0.0,0.0,0.3784761428833008,4.0,0.0,1.0
574020,293.1580505371094,297.1499938964844,293.1499938964844,0.0775773152709007,-1981.71826171875,304.1497497558594,0.6945105195045471,0.1497524231672287,0.1365110427141189,294.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.466372549533844,0.050000000745058,0.0493957810103893,293.2975769042969,297.1499938964844,293.1499938964844,0.0544567853212356,-1140.5467529296875,304.16357421875,0.6109484434127808,0.1006331369280815,0.072452075779438,293.1900634765625,297.1499938964844,293.1499938964844,0.3664338588714599,-6786.61181640625,304.1368103027344,0.9990000128746032,0.502082347869873,0.4320052564144134,293.3318176269531,297.1499938964844,293.1499938964844,0.0064550917595624,-2296.89208984375,299.2594299316406,0.466372549533844,0.050000000745058,0.2343123257160186,291.1375732421875,291.1499938964844,259.589111328125,258.0712890625,280.33599853515625,294.5513610839844,291.1362609863281,1.0,0.2661072015762329,0.6850274205207825,0.6850274205207825,1.0,1.0,-1.1097108125686646,0.451457142829895,0.6582536697387695,0.181082084774971,0.0,0.0,0.5470119714736938,59.10067367553711,52.0,-16.92262840270996,-12044.419921875,189.149154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,307.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.29296875,18000.0,0.0,0.0,0.2697059512138366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292497277259827,0.5292555093765259,-5.765259629697539e-06,0.0,0.0002737172762863,0.0,0.0,33.043174743652344,0.0,0.0,0.0,0.3795872628688812,4.0,0.0,1.0
574080,293.1580505371094,297.1499938964844,293.1499938964844,0.0775773152709007,-1981.71826171875,304.1497497558594,0.6945105195045471,0.1497524231672287,0.1365110427141189,294.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.466372549533844,0.050000000745058,0.0493957810103893,293.2975769042969,297.1499938964844,293.1499938964844,0.0544567853212356,-1140.5467529296875,304.16357421875,0.6109484434127808,0.1006331369280815,0.072452075779438,293.1900634765625,297.1499938964844,293.1499938964844,0.3664338588714599,-6786.61181640625,304.1368103027344,0.9990000128746032,0.502082347869873,0.4320052564144134,293.3318176269531,297.1499938964844,293.1499938964844,0.0064550917595624,-2296.89208984375,299.2594299316406,0.466372549533844,0.050000000745058,0.2343123257160186,291.1375732421875,291.1499938964844,259.589111328125,258.0712890625,280.33599853515625,294.5513610839844,291.1362609863281,1.0,0.2661072015762329,0.6850274205207825,0.6850274205207825,1.0,1.0,-1.1097108125686646,0.451457142829895,0.6582536697387695,0.181082084774971,0.0,0.0,0.5470119714736938,59.10067367553711,52.0,-16.92262840270996,-12044.419921875,189.149154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,307.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.29296875,18000.0,0.0,0.0,0.2697059512138366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292497277259827,0.5292555093765259,-5.765259629697539e-06,0.0,0.0002737172762863,0.0,0.0,33.043174743652344,0.0,0.0,0.0,0.3795872628688812,4.0,0.0,1.0
574140,293.1566772460937,297.1499938964844,293.1499938964844,0.0775581821799278,-1981.27685546875,304.1498718261719,0.6973322033882141,0.1498236805200576,0.136516660451889,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.468894213438034,0.050000000745058,0.0493515729904174,293.294677734375,297.1499938964844,293.1499938964844,0.0517109371721744,-1104.767333984375,304.16363525390625,0.6065515875816345,0.0974815264344215,0.0701966360211372,293.1930847167969,297.1499938964844,293.1499938964844,0.3619276583194732,-6714.9521484375,304.1493225097656,0.9990000128746032,0.5004265904426575,0.4271241128444671,293.3315124511719,297.1499938964844,293.1499938964844,0.0063859689980745,-2277.04833984375,299.1978759765625,0.468894213438034,0.050000000745058,0.2341026067733764,291.13922119140625,291.1499938964844,259.5694580078125,258.0576171875,280.33270263671875,294.5431823730469,291.1417236328125,1.0,0.2631184458732605,0.6848082542419434,0.6848082542419434,1.0,1.0,-1.1008551120758057,0.4475167691707611,0.6533383727073669,0.17926687002182,0.0,0.0,0.5487754344940186,57.87039566040039,40.0,9.594061851501465,-12015.9306640625,184.1109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,307.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.009765625,18000.0,0.0,0.0,0.2693108022212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338780283927917,0.533883810043335,-5.794933713332284e-06,0.0,0.0002733162255026,0.0,0.0,33.5711669921875,0.0,0.0,0.0,0.3811603188514709,4.0,0.0,1.0
574200,293.1566772460937,297.1499938964844,293.1499938964844,0.0775581821799278,-1981.27685546875,304.1498718261719,0.6973322033882141,0.1498236805200576,0.136516660451889,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.468894213438034,0.050000000745058,0.0493515729904174,293.294677734375,297.1499938964844,293.1499938964844,0.0517109371721744,-1104.767333984375,304.16363525390625,0.6065515875816345,0.0974815264344215,0.0701966360211372,293.1930847167969,297.1499938964844,293.1499938964844,0.3619276583194732,-6714.9521484375,304.1493225097656,0.9990000128746032,0.5004265904426575,0.4271241128444671,293.3315124511719,297.1499938964844,293.1499938964844,0.0063859689980745,-2277.04833984375,299.1978759765625,0.468894213438034,0.050000000745058,0.2341026067733764,291.13922119140625,291.1499938964844,259.5694580078125,258.0576171875,280.33270263671875,294.5431823730469,291.1417236328125,1.0,0.2631184458732605,0.6848082542419434,0.6848082542419434,1.0,1.0,-1.1008551120758057,0.4475167691707611,0.6533383727073669,0.17926687002182,0.0,0.0,0.5487754344940186,57.87039566040039,40.0,9.594061851501465,-12015.9306640625,184.1109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,307.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.009765625,18000.0,0.0,0.0,0.2693108022212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338780283927917,0.533883810043335,-5.794933713332284e-06,0.0,0.0002733162255026,0.0,0.0,33.5711669921875,0.0,0.0,0.0,0.3811603188514709,4.0,0.0,1.0
574260,293.15509033203125,297.1499938964844,293.1499938964844,0.0773259699344635,-1976.25732421875,304.1502990722656,0.7059687972068787,0.1499757766723632,0.1365103423595428,294.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4758656620979309,0.050000000745058,0.0492220930755138,293.2914428710937,297.1499938964844,293.1499938964844,0.0488230362534523,-1067.240966796875,304.1639099121094,0.6071197986602783,0.0944694280624389,0.0679690092802047,293.1819152832031,297.1499938964844,293.1499938964844,0.3468685150146484,-6482.65478515625,304.1748352050781,0.9990000128746032,0.5015682578086853,0.412494957447052,293.330810546875,297.1499938964844,293.1499938964844,0.0062969946302473,-2248.858642578125,299.1482849121094,0.4758656620979309,0.050000000745058,0.2334884256124496,291.1688842773437,291.1499938964844,259.5496520996094,258.0438232421875,280.3192749023437,294.4991149902344,291.1726379394531,1.0,0.2560517489910126,0.6845784187316895,0.6845784187316895,1.0,1.0,-1.0797264575958252,0.4382582008838653,0.6414682269096375,0.1748959124088287,0.0,0.0,0.5443850755691528,54.32710266113281,43.0,36.04201889038086,-11863.2353515625,171.2441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155212402344,307.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8125,18000.0,0.0,0.0,0.2687743604183197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297786593437195,0.5297844409942627,-5.785722350992728e-06,0.0,0.0002727718092501,0.0,0.0,33.18524169921875,0.0,0.0,0.0,0.3798958361148834,4.0,0.0,1.0
574320,293.15509033203125,297.1499938964844,293.1499938964844,0.0773259699344635,-1976.25732421875,304.1502990722656,0.7059687972068787,0.1499757766723632,0.1365103423595428,294.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4758656620979309,0.050000000745058,0.0492220930755138,293.2914428710937,297.1499938964844,293.1499938964844,0.0488230362534523,-1067.240966796875,304.1639099121094,0.6071197986602783,0.0944694280624389,0.0679690092802047,293.1819152832031,297.1499938964844,293.1499938964844,0.3468685150146484,-6482.65478515625,304.1748352050781,0.9990000128746032,0.5015682578086853,0.412494957447052,293.330810546875,297.1499938964844,293.1499938964844,0.0062969946302473,-2248.858642578125,299.1482849121094,0.4758656620979309,0.050000000745058,0.2334884256124496,291.1688842773437,291.1499938964844,259.5496520996094,258.0438232421875,280.3192749023437,294.4991149902344,291.1726379394531,1.0,0.2560517489910126,0.6845784187316895,0.6845784187316895,1.0,1.0,-1.0797264575958252,0.4382582008838653,0.6414682269096375,0.1748959124088287,0.0,0.0,0.5443850755691528,54.32710266113281,43.0,36.04201889038086,-11863.2353515625,171.2441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155212402344,307.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8125,18000.0,0.0,0.0,0.2687743604183197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297786593437195,0.5297844409942627,-5.785722350992728e-06,0.0,0.0002727718092501,0.0,0.0,33.18524169921875,0.0,0.0,0.0,0.3798958361148834,4.0,0.0,1.0
574380,293.1534118652344,297.1499938964844,293.1499938964844,0.0772299319505691,-1974.060302734375,304.1503295898437,0.7120839357376099,0.1501897573471069,0.1366106569766998,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.4802308976650238,0.050000000745058,0.0491373799741268,293.2879638671875,297.1499938964844,293.1499938964844,0.0461263135075569,-1032.5806884765625,304.16375732421875,0.6055673360824585,0.0915946438908577,0.0658747851848602,293.1632995605469,297.1499938964844,293.1499938964844,0.3361795842647552,-6321.05126953125,304.183837890625,0.9990000128746032,0.5045414566993713,0.402633398771286,293.32958984375,297.1499938964844,293.1499938964844,0.006218375172466,-2224.27880859375,299.0982360839844,0.4802308976650238,0.050000000745058,0.2330865859985351,291.19244384765625,291.1499938964844,259.5296325683594,258.0299377441406,280.293212890625,294.43994140625,291.1929626464844,1.0,0.2517317831516266,0.6843485832214355,0.6843485832214355,1.0,1.0,-1.0649068355560305,0.4317397475242615,0.6331671476364136,0.1719022095203399,0.0,0.0,0.5368006825447083,52.00031280517578,46.0,23.27220344543457,-11707.76171875,162.7582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,307.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18101.5390625,18000.0,0.0,0.0,0.2676451802253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174404382705688,0.5174461603164673,-5.720592980651418e-06,0.0,0.0002716258459258,0.0,0.0,31.864023208618164,0.0,0.0,0.0,0.3758008480072021,4.0,0.0,1.0
574440,293.1534118652344,297.1499938964844,293.1499938964844,0.0772299319505691,-1974.060302734375,304.1503295898437,0.7120839357376099,0.1501897573471069,0.1366106569766998,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.4802308976650238,0.050000000745058,0.0491373799741268,293.2879638671875,297.1499938964844,293.1499938964844,0.0461263135075569,-1032.5806884765625,304.16375732421875,0.6055673360824585,0.0915946438908577,0.0658747851848602,293.1632995605469,297.1499938964844,293.1499938964844,0.3361795842647552,-6321.05126953125,304.183837890625,0.9990000128746032,0.5045414566993713,0.402633398771286,293.32958984375,297.1499938964844,293.1499938964844,0.006218375172466,-2224.27880859375,299.0982360839844,0.4802308976650238,0.050000000745058,0.2330865859985351,291.19244384765625,291.1499938964844,259.5296325683594,258.0299377441406,280.293212890625,294.43994140625,291.1929626464844,1.0,0.2517317831516266,0.6843485832214355,0.6843485832214355,1.0,1.0,-1.0649068355560305,0.4317397475242615,0.6331671476364136,0.1719022095203399,0.0,0.0,0.5368006825447083,52.00031280517578,46.0,23.27220344543457,-11707.76171875,162.7582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,307.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18101.5390625,18000.0,0.0,0.0,0.2676451802253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174404382705688,0.5174461603164673,-5.720592980651418e-06,0.0,0.0002716258459258,0.0,0.0,31.864023208618164,0.0,0.0,0.0,0.3758008480072021,4.0,0.0,1.0
574500,293.15252685546875,297.1499938964844,293.1499938964844,0.0772937312722206,-1975.3294677734373,304.1501770019531,0.7139837741851807,0.1503195315599441,0.1366960853338241,294.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.4815126657485962,0.050000000745058,0.0491123162209987,293.2861022949219,297.1499938964844,293.1499938964844,0.0448940359055995,-1016.9296264648438,304.1634826660156,0.6038327217102051,0.0902094617486,0.0648756846785545,293.1553039550781,297.1499938964844,293.1499938964844,0.3330183029174804,-6274.447265625,304.18341064453125,0.9990000128746032,0.5059459805488586,0.3996686935424804,293.3288269042969,297.1499938964844,293.1499938964844,0.0061860750429332,-2214.944091796875,299.0692749023437,0.4815126657485962,0.050000000745058,0.2329676896333694,291.1925354003906,291.1499938964844,259.5195617675781,258.0229187011719,280.2811584472656,294.4156188964844,291.19207763671875,1.0,0.2503498196601867,0.6842336654663086,0.6842336654663086,1.0,1.0,-1.0600780248641968,0.4295907318592071,0.6304872632026672,0.1709733307361602,0.0,0.0,0.5339337587356567,51.30806350708008,46.0,10.269803047180176,-11651.1396484375,160.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890380859375,307.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.822265625,18000.0,0.0,0.0,0.2668669521808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116212368011475,0.5116268992424011,-5.683247763954569e-06,0.0,0.0002708360261749,0.0,0.0,31.22118759155273,0.0,0.0,0.0,0.3738026916980743,4.0,0.0,1.0
574560,293.1516418457031,297.1499938964844,293.1499938964844,0.077392928302288,-1977.3292236328125,304.14996337890625,0.7153221368789673,0.1504637748003006,0.1368032544851303,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.4823583364486694,0.050000000745058,0.0490957871079444,293.2842102050781,297.1499938964844,293.1499938964844,0.0437094308435916,-1001.9462280273438,304.1631774902344,0.6015974879264832,0.088857777416706,0.0639068260788917,293.1485595703125,297.1499938964844,293.1499938964844,0.3308908939361572,-6243.873046875,304.1811828613281,0.9990000128746032,0.5072001218795776,0.3977011442184448,293.3280029296875,297.1499938964844,293.1499938964844,0.0061564748175442,-2206.59033203125,299.0394897460937,0.4823583364486694,0.050000000745058,0.2328892648220062,291.1898193359375,291.1499938964844,259.50946044921875,258.015869140625,280.26934814453125,294.3949890136719,291.1889343261719,1.0,0.2494112253189087,0.6842305064201355,0.6842305064201355,1.0,1.0,-1.0565673112869265,0.4280385076999664,0.6285287737846375,0.1703464984893798,0.0,0.0,0.5315453410148621,50.848388671875,49.0,0.5169121623039246,-11610.353515625,158.35238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4253234863281,307.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.97265625,18000.0,0.0,0.0,0.2659895420074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068047046661377,0.5068103671073914,-5.650851562677417e-06,0.0,0.0002699455653782,0.0,0.0,30.688129425048828,0.0,0.0,0.0,0.3721169829368591,4.0,0.0,1.0
574620,293.1498413085937,297.1499938964844,293.1499938964844,0.0776703879237175,-1982.9505615234373,304.1495056152344,0.7165466547012329,0.1507854163646698,0.1370720714330673,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4829224646091461,0.050000000745058,0.0490847788751125,293.28033447265625,297.1499938964844,293.1499938964844,0.0414606891572475,-973.6209106445312,304.1625366210937,0.5957542061805725,0.0862433463335037,0.0620510168373584,293.1393127441406,297.1499938964844,293.1499938964844,0.3293594717979431,-6224.607421875,304.1732482910156,0.9990000128746032,0.5091238021850586,0.3963847160339355,293.3263244628906,297.1499938964844,293.1499938964844,0.0061028744094073,-2191.897216796875,298.9784240722656,0.4829224646091461,0.050000000745058,0.2328370511531829,291.1792297363281,291.1499938964844,259.48907470703125,258.0016784667969,280.2481689453125,294.3637390136719,291.1776428222656,1.0,0.2486965656280517,0.6842242479324341,0.6842242479324341,1.0,1.0,-1.0530049800872805,0.4264359772205353,0.6265690326690674,0.1698000729084015,0.0,0.0,0.5282899737358093,50.5299186706543,52.0,-13.065128326416016,-11565.22265625,156.79905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,307.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18054.423828125,18000.0,0.0,0.0,0.264072984457016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997678995132446,0.4997735023498535,-5.601883458439261e-06,0.0,0.0002680004981812,0.0,0.0,29.911609649658203,0.0,0.0,0.0,0.3696381747722626,4.0,0.0,1.0
574680,293.1498413085937,297.1499938964844,293.1499938964844,0.0776703879237175,-1982.9505615234373,304.1495056152344,0.7165466547012329,0.1507854163646698,0.1370720714330673,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4829224646091461,0.050000000745058,0.0490847788751125,293.28033447265625,297.1499938964844,293.1499938964844,0.0414606891572475,-973.6209106445312,304.1625366210937,0.5957542061805725,0.0862433463335037,0.0620510168373584,293.1393127441406,297.1499938964844,293.1499938964844,0.3293594717979431,-6224.607421875,304.1732482910156,0.9990000128746032,0.5091238021850586,0.3963847160339355,293.3263244628906,297.1499938964844,293.1499938964844,0.0061028744094073,-2191.897216796875,298.9784240722656,0.4829224646091461,0.050000000745058,0.2328370511531829,291.1792297363281,291.1499938964844,259.48907470703125,258.0016784667969,280.2481689453125,294.3637390136719,291.1776428222656,1.0,0.2486965656280517,0.6842242479324341,0.6842242479324341,1.0,1.0,-1.0530049800872805,0.4264359772205353,0.6265690326690674,0.1698000729084015,0.0,0.0,0.5282899737358093,50.5299186706543,52.0,-13.065128326416016,-11565.22265625,156.79905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,307.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18054.423828125,18000.0,0.0,0.0,0.264072984457016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997678995132446,0.4997735023498535,-5.601883458439261e-06,0.0,0.0002680004981812,0.0,0.0,29.911609649658203,0.0,0.0,0.0,0.3696381747722626,4.0,0.0,1.0
574740,293.14813232421875,297.1499938964844,293.1499938964844,0.0780215859413147,-1990.07958984375,304.1490783691406,0.7161596417427063,0.1511333882808685,0.137392371892929,294.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4822404086589813,0.050000000745058,0.049098115414381,293.2764587402344,297.1499938964844,293.1499938964844,0.0393423587083816,-947.0062255859376,304.1618957519531,0.5883017778396606,0.0837274640798568,0.0602860935032367,293.135498046875,297.1499938964844,293.1499938964844,0.3308973610401153,-6252.04150390625,304.1629333496094,0.9990000128746032,0.5101751089096069,0.3979761302471161,293.32476806640625,297.1499938964844,293.1499938964844,0.0060546235181391,-2179.095947265625,298.9155578613281,0.4822404086589813,0.050000000745058,0.232900321483612,291.1639709472656,291.1499938964844,259.468505859375,257.9872741699219,280.2297668457031,294.3436279296875,291.1620483398437,1.0,0.2492709010839462,0.6842179298400879,0.6842179298400879,1.0,1.0,-1.053272008895874,0.426495760679245,0.6267762184143066,0.1700150668621063,0.0,0.0,0.527423620223999,50.87423324584961,55.0,-20.31636619567871,-11563.697265625,157.48956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364074707031,307.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.353515625,18000.0,0.0,0.0,0.2621683180332184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967314004898071,0.4967369735240936,-5.576271632889984e-06,0.0,0.0002660675090737,0.0,0.0,29.55994987487793,0.0,0.0,0.0,0.3685151934623718,4.0,0.0,1.0
574800,293.14813232421875,297.1499938964844,293.1499938964844,0.0780215859413147,-1990.07958984375,304.1490783691406,0.7161596417427063,0.1511333882808685,0.137392371892929,294.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4822404086589813,0.050000000745058,0.049098115414381,293.2764587402344,297.1499938964844,293.1499938964844,0.0393423587083816,-947.0062255859376,304.1618957519531,0.5883017778396606,0.0837274640798568,0.0602860935032367,293.135498046875,297.1499938964844,293.1499938964844,0.3308973610401153,-6252.04150390625,304.1629333496094,0.9990000128746032,0.5101751089096069,0.3979761302471161,293.32476806640625,297.1499938964844,293.1499938964844,0.0060546235181391,-2179.095947265625,298.9155578613281,0.4822404086589813,0.050000000745058,0.232900321483612,291.1639709472656,291.1499938964844,259.468505859375,257.9872741699219,280.2297668457031,294.3436279296875,291.1620483398437,1.0,0.2492709010839462,0.6842179298400879,0.6842179298400879,1.0,1.0,-1.053272008895874,0.426495760679245,0.6267762184143066,0.1700150668621063,0.0,0.0,0.527423620223999,50.87423324584961,55.0,-20.31636619567871,-11563.697265625,157.48956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364074707031,307.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.353515625,18000.0,0.0,0.0,0.2621683180332184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967314004898071,0.4967369735240936,-5.576271632889984e-06,0.0,0.0002660675090737,0.0,0.0,29.55994987487793,0.0,0.0,0.0,0.3685151934623718,4.0,0.0,1.0
574860,293.1466064453125,297.1499938964844,293.1499938964844,0.0784049779176712,-1997.8511962890625,304.14874267578125,0.7144762277603149,0.1514904797077179,0.1377430409193039,294.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4805552363395691,0.050000000745058,0.049131091684103,293.2726745605469,297.1499938964844,293.1499938964844,0.0373209156095981,-921.5636596679688,304.1612854003906,0.5795133113861084,0.0812921002507209,0.0585946813225746,293.1366271972656,297.1499938964844,293.1499938964844,0.3348862826824188,-6316.1591796875,304.1519775390625,0.9990000128746032,0.510322630405426,0.4018858075141907,293.3234558105469,297.1499938964844,293.1499938964844,0.0060094716027379,-2167.24853515625,298.8519287109375,0.4805552363395691,0.050000000745058,0.2330567389726638,291.1474914550781,291.1499938964844,259.4477233886719,257.97265625,280.21435546875,294.3321533203125,291.1455993652344,1.0,0.250872939825058,0.6840768456459045,0.6840768456459045,1.0,1.0,-1.056581735610962,0.4278465509414673,0.6287351846694946,0.1707919239997863,0.0,0.0,0.5288600921630859,51.75245666503906,58.0,-22.548736572265625,-11597.7392578125,159.9820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,307.9729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.2605438232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977682530879974,0.4977738261222839,-5.575030627369415e-06,0.0,0.0002644188643898,0.0,0.0,29.63469886779785,0.0,0.0,0.0,0.3687723875045776,4.0,0.0,1.0
574920,293.1466064453125,297.1499938964844,293.1499938964844,0.0784049779176712,-1997.8511962890625,304.14874267578125,0.7144762277603149,0.1514904797077179,0.1377430409193039,294.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4805552363395691,0.050000000745058,0.049131091684103,293.2726745605469,297.1499938964844,293.1499938964844,0.0373209156095981,-921.5636596679688,304.1612854003906,0.5795133113861084,0.0812921002507209,0.0585946813225746,293.1366271972656,297.1499938964844,293.1499938964844,0.3348862826824188,-6316.1591796875,304.1519775390625,0.9990000128746032,0.510322630405426,0.4018858075141907,293.3234558105469,297.1499938964844,293.1499938964844,0.0060094716027379,-2167.24853515625,298.8519287109375,0.4805552363395691,0.050000000745058,0.2330567389726638,291.1474914550781,291.1499938964844,259.4477233886719,257.97265625,280.21435546875,294.3321533203125,291.1455993652344,1.0,0.250872939825058,0.6840768456459045,0.6840768456459045,1.0,1.0,-1.056581735610962,0.4278465509414673,0.6287351846694946,0.1707919239997863,0.0,0.0,0.5288600921630859,51.75245666503906,58.0,-22.548736572265625,-11597.7392578125,159.9820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,307.9729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.2605438232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977682530879974,0.4977738261222839,-5.575030627369415e-06,0.0,0.0002644188643898,0.0,0.0,29.63469886779785,0.0,0.0,0.0,0.3687723875045776,4.0,0.0,1.0
574980,293.1452941894531,297.1499938964844,293.1499938964844,0.0787977948784828,-2005.7978515625,304.1485290527344,0.7117372155189514,0.1518454998731613,0.1381093263626098,294.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4780381321907043,0.050000000745058,0.0491802096366882,293.2690124511719,297.1499938964844,293.1499938964844,0.0353814214468002,-897.0120849609375,304.1607666015625,0.5696778893470764,0.0789272189140319,0.0569658577442169,293.1420288085937,297.1499938964844,293.1499938964844,0.3408517241477966,-6409.29296875,304.1413879394531,0.9990000128746032,0.5095747709274292,0.4076405167579651,293.322509765625,297.1499938964844,293.1499938964844,0.0059661022387444,-2155.84228515625,298.787841796875,0.4780381321907043,0.050000000745058,0.2332897335290908,291.1314697265625,291.1499938964844,259.4266967773437,257.9578552246094,280.200439453125,294.32745361328125,291.12969970703125,1.0,0.2532951235771179,0.6839357018470764,0.6839357018470764,1.0,1.0,-1.0623112916946411,0.4302521049976349,0.6320592761039734,0.1720387935638427,0.0,0.0,0.5324130654335022,53.06881332397461,61.0,-22.30802345275879,-11659.892578125,163.9607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030822753906,307.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.783203125,18000.0,0.0,0.0,0.2594296336174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025899410247803,0.5025955438613892,-5.596995379164582e-06,0.0,0.0002632880932651,0.0,0.0,30.10988998413086,0.0,0.0,0.0,0.370326429605484,4.0,0.0,1.0
575040,293.1452941894531,297.1499938964844,293.1499938964844,0.0787977948784828,-2005.7978515625,304.1485290527344,0.7117372155189514,0.1518454998731613,0.1381093263626098,294.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4780381321907043,0.050000000745058,0.0491802096366882,293.2690124511719,297.1499938964844,293.1499938964844,0.0353814214468002,-897.0120849609375,304.1607666015625,0.5696778893470764,0.0789272189140319,0.0569658577442169,293.1420288085937,297.1499938964844,293.1499938964844,0.3408517241477966,-6409.29296875,304.1413879394531,0.9990000128746032,0.5095747709274292,0.4076405167579651,293.322509765625,297.1499938964844,293.1499938964844,0.0059661022387444,-2155.84228515625,298.787841796875,0.4780381321907043,0.050000000745058,0.2332897335290908,291.1314697265625,291.1499938964844,259.4266967773437,257.9578552246094,280.200439453125,294.32745361328125,291.12969970703125,1.0,0.2532951235771179,0.6839357018470764,0.6839357018470764,1.0,1.0,-1.0623112916946411,0.4302521049976349,0.6320592761039734,0.1720387935638427,0.0,0.0,0.5324130654335022,53.06881332397461,61.0,-22.30802345275879,-11659.892578125,163.9607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030822753906,307.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.783203125,18000.0,0.0,0.0,0.2594296336174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025899410247803,0.5025955438613892,-5.596995379164582e-06,0.0,0.0002632880932651,0.0,0.0,30.10988998413086,0.0,0.0,0.0,0.370326429605484,4.0,0.0,1.0
575100,293.14471435546875,297.1499938964844,293.1499938964844,0.0789939388632774,-2009.7598876953125,304.1484375,0.7100315093994141,0.1520202457904815,0.138295292854309,294.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4765044152736664,0.050000000745058,0.0492099002003669,293.2672119140625,297.1499938964844,293.1499938964844,0.0344410836696624,-885.0281982421875,304.1605224609375,0.5644679665565491,0.0777698755264282,0.0561729595065116,293.1461181640625,297.1499938964844,293.1499938964844,0.3444492518901825,-6464.70947265625,304.1364440917969,0.9990000128746032,0.5088751316070557,0.4110804796218872,293.3221435546875,297.1499938964844,293.1499938964844,0.0059448196552693,-2150.209228515625,298.75567626953125,0.4765044152736664,0.050000000745058,0.2334305942058563,291.1238098144531,291.1499938964844,259.4161071777344,257.9503479003906,280.19390869140625,294.3271789550781,291.12213134765625,1.0,0.2547575235366821,0.6838651299476624,0.6838651299476624,1.0,1.0,-1.0659160614013672,0.4317784309387207,0.6341376304626465,0.1728069335222244,0.0,0.0,0.5349289774894714,53.866119384765625,61.0,-21.655765533447266,-11699.751953125,166.4271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,307.9427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.912109375,18000.0,0.0,0.0,0.2591215372085571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063483119010925,0.5063539743423462,-5.616398539132206e-06,0.0,0.0002629754308145,0.0,0.0,30.493858337402344,0.0,0.0,0.0,0.3715704083442688,4.0,0.0,1.0
575160,293.1441650390625,297.1499938964844,293.1499938964844,0.0791879892349243,-2013.6749267578125,304.1483764648437,0.7081259489059448,0.1521926969289779,0.1384821385145187,294.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.4747987389564514,0.050000000745058,0.0492425858974456,293.2654724121094,297.1499938964844,293.1499938964844,0.0335200428962707,-873.2212524414062,304.1602783203125,0.5591201782226562,0.0766292884945869,0.0553938336670398,293.1510009765625,297.1499938964844,293.1499938964844,0.348393440246582,-6525.01708984375,304.1317443847656,0.9990000128746032,0.5079662203788757,0.414834052324295,293.3218688964844,297.1499938964844,293.1499938964844,0.0059237224049866,-2144.58642578125,298.72344970703125,0.4747987389564514,0.050000000745058,0.2335856258869171,291.1165466308594,291.1499938964844,259.4054870605469,257.9427795410156,280.18798828125,294.328125,291.1149597167969,1.0,0.2563607692718506,0.6837465763092041,0.6837465763092041,1.0,1.0,-1.0699354410171509,0.4334748089313507,0.6364606618881226,0.1736453473567962,0.0,0.0,0.5378892421722412,54.744361877441406,64.0,-20.666723251342773,-11744.4765625,169.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,307.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.50390625,18000.0,0.0,0.0,0.2590024769306183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510951042175293,0.5109566450119019,-5.64128595215152e-06,0.0,0.0002628545917104,0.0,0.0,30.973222732543945,0.0,0.0,0.0,0.3731119334697723,4.0,0.0,1.0
575220,293.1432189941406,297.1499938964844,293.1499938964844,0.079566016793251,-2021.2847900390625,304.1482849121094,0.7038785815238953,0.1525305658578872,0.1388570517301559,294.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.4708751142024994,0.050000000745058,0.0493158958852291,293.2620544433594,297.1499938964844,293.1499938964844,0.0317381955683231,-850.1302490234375,304.1598205566406,0.5481852889060974,0.0744002908468246,0.0538774468004703,293.162841796875,297.1499938964844,293.1499938964844,0.3571663200855255,-6657.83056640625,304.12322998046875,0.9990000128746032,0.5055405497550964,0.4231322109699249,293.3215637207031,297.1499938964844,293.1499938964844,0.0058817537501454,-2133.24365234375,298.6590881347656,0.4708751142024994,0.050000000745058,0.2339333891868591,291.1035461425781,291.1499938964844,259.3840026855469,257.9274597167969,280.17706298828125,294.3334045410156,291.1022033691406,1.0,0.2599254846572876,0.6835094094276428,0.6835094094276428,1.0,1.0,-1.0790302753448486,0.4373291432857513,0.6417011022567749,0.1755318492650985,0.0,0.0,0.5449779033660889,56.71549987792969,67.0,-18.10380744934082,-11846.50390625,175.4285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,307.8760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17901.685546875,18000.0,0.0,0.0,0.2593812644481659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224794149398804,0.522485077381134,-5.706986485165544e-06,0.0,0.0002632390242069,0.0,0.0,32.20934295654297,0.0,0.0,0.0,0.3770343661308288,4.0,0.0,1.0
575280,293.1432189941406,297.1499938964844,293.1499938964844,0.079566016793251,-2021.2847900390625,304.1482849121094,0.7038785815238953,0.1525305658578872,0.1388570517301559,294.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.4708751142024994,0.050000000745058,0.0493158958852291,293.2620544433594,297.1499938964844,293.1499938964844,0.0317381955683231,-850.1302490234375,304.1598205566406,0.5481852889060974,0.0744002908468246,0.0538774468004703,293.162841796875,297.1499938964844,293.1499938964844,0.3571663200855255,-6657.83056640625,304.12322998046875,0.9990000128746032,0.5055405497550964,0.4231322109699249,293.3215637207031,297.1499938964844,293.1499938964844,0.0058817537501454,-2133.24365234375,298.6590881347656,0.4708751142024994,0.050000000745058,0.2339333891868591,291.1035461425781,291.1499938964844,259.3840026855469,257.9274597167969,280.17706298828125,294.3334045410156,291.1022033691406,1.0,0.2599254846572876,0.6835094094276428,0.6835094094276428,1.0,1.0,-1.0790302753448486,0.4373291432857513,0.6417011022567749,0.1755318492650985,0.0,0.0,0.5449779033660889,56.71549987792969,67.0,-18.10380744934082,-11846.50390625,175.4285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,307.8760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17901.685546875,18000.0,0.0,0.0,0.2593812644481659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224794149398804,0.522485077381134,-5.706986485165544e-06,0.0,0.0002632390242069,0.0,0.0,32.20934295654297,0.0,0.0,0.0,0.3770343661308288,4.0,0.0,1.0
575340,293.1424560546875,297.1499938964844,293.1499938964844,0.0799297466874122,-2028.585205078125,304.14825439453125,0.6992517709732056,0.1528605967760086,0.1392329484224319,294.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4662373661994934,0.050000000745058,0.0493982285261154,293.2586669921875,297.1499938964844,293.1499938964844,0.0300432462245225,-827.7720336914062,304.15936279296875,0.53722083568573,0.072245679795742,0.0524185337126255,293.177001953125,297.1499938964844,293.1499938964844,0.366894781589508,-6803.39404296875,304.1159973144531,0.9990000128746032,0.5023490190505981,0.4322614967823028,293.321533203125,297.1499938964844,293.1499938964844,0.0058399075642228,-2121.71484375,298.5948486328125,0.4662373661994934,0.050000000745058,0.2343239188194275,291.0925598144531,291.1499938964844,259.3623046875,257.911865234375,280.1674194335937,294.3429260253906,291.09149169921875,1.0,0.2638713717460632,0.6832722425460815,0.6832722425460815,1.0,1.0,-1.0892550945281982,0.4416803419589996,0.6475747227668762,0.1776503175497055,0.0,0.0,0.5533944368362427,58.93007278442383,55.0,-15.2074556350708,-11962.3037109375,182.56570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,307.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.1953125,18000.0,0.0,0.0,0.2606203854084015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367758870124817,0.5367816686630249,-5.7929341892304365e-06,0.0,0.0002644965425133,0.0,0.0,33.804161071777344,0.0,0.0,0.0,0.3819924890995025,4.0,0.0,1.0
