time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1424560546875,297.1499938964844,293.1499938964844,0.0799297466874122,-2028.585205078125,304.14825439453125,0.6992517709732056,0.1528605967760086,0.1392329484224319,294.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4662373661994934,0.050000000745058,0.0493982285261154,293.2586669921875,297.1499938964844,293.1499938964844,0.0300432462245225,-827.7720336914062,304.15936279296875,0.53722083568573,0.072245679795742,0.0524185337126255,293.177001953125,297.1499938964844,293.1499938964844,0.366894781589508,-6803.39404296875,304.1159973144531,0.9990000128746032,0.5023490190505981,0.4322614967823028,293.321533203125,297.1499938964844,293.1499938964844,0.0058399075642228,-2121.71484375,298.5948486328125,0.4662373661994934,0.050000000745058,0.2343239188194275,291.0925598144531,291.1499938964844,259.3623046875,257.911865234375,280.1674194335937,294.3429260253906,291.09149169921875,1.0,0.2638713717460632,0.6832722425460815,0.6832722425460815,1.0,1.0,-1.0892550945281982,0.4416803419589996,0.6475747227668762,0.1776503175497055,0.0,0.0,0.5533944368362427,58.93007278442383,55.0,-15.2074556350708,-11962.3037109375,182.56570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,307.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.1953125,18000.0,0.0,0.0,0.2606203854084015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367758870124817,0.5367816686630249,-5.7929341892304365e-06,0.0,0.0002644965425133,0.0,0.0,33.804161071777344,0.0,0.0,0.0,0.3819924890995025,4.0,0.0,1.0
575460,293.1415405273437,297.1499938964844,293.1499938964844,0.0801065042614936,-2031.92333984375,304.1485595703125,0.7011831998825073,0.153235912322998,0.1395327150821685,294.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.4675100743770599,0.050000000745058,0.0493761375546455,293.2550354003906,297.1499938964844,293.1499938964844,0.028203010559082,-806.6751098632812,304.1593017578125,0.5322834253311157,0.0702293142676353,0.0509622581303119,293.1859130859375,297.1499938964844,293.1499938964844,0.3650901019573211,-6769.88330078125,304.1309509277344,0.9990000128746032,0.4998312890529632,0.4298325181007385,293.3214416503906,297.1499938964844,293.1499938964844,0.0057813245803117,-2103.397705078125,298.537353515625,0.4675100743770599,0.050000000745058,0.2342191487550735,291.09716796875,291.1499938964844,259.3403625488281,257.8959655761719,280.1637268066406,294.3382568359375,291.1001892089844,1.0,0.2621192336082458,0.6829657554626465,0.6829657554626465,1.0,1.0,-1.0848077535629272,0.4395825862884521,0.6452251076698303,0.1769165992736816,0.0,0.0,0.5605911016464233,58.32099914550781,43.0,14.237530708312988,-11989.51171875,180.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,307.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.0390625,18000.0,0.0,0.0,0.2625700533390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518385171890259,0.5518444180488586,-5.8928908401867375e-06,0.0,0.0002664752246346,0.0,0.0,35.58145904541016,0.0,0.0,0.0,0.3873140215873718,4.0,0.0,1.0
575520,293.1415405273437,297.1499938964844,293.1499938964844,0.0801065042614936,-2031.92333984375,304.1485595703125,0.7011831998825073,0.153235912322998,0.1395327150821685,294.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.4675100743770599,0.050000000745058,0.0493761375546455,293.2550354003906,297.1499938964844,293.1499938964844,0.028203010559082,-806.6751098632812,304.1593017578125,0.5322834253311157,0.0702293142676353,0.0509622581303119,293.1859130859375,297.1499938964844,293.1499938964844,0.3650901019573211,-6769.88330078125,304.1309509277344,0.9990000128746032,0.4998312890529632,0.4298325181007385,293.3214416503906,297.1499938964844,293.1499938964844,0.0057813245803117,-2103.397705078125,298.537353515625,0.4675100743770599,0.050000000745058,0.2342191487550735,291.09716796875,291.1499938964844,259.3403625488281,257.8959655761719,280.1637268066406,294.3382568359375,291.1001892089844,1.0,0.2621192336082458,0.6829657554626465,0.6829657554626465,1.0,1.0,-1.0848077535629272,0.4395825862884521,0.6452251076698303,0.1769165992736816,0.0,0.0,0.5605911016464233,58.32099914550781,43.0,14.237530708312988,-11989.51171875,180.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,307.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.0390625,18000.0,0.0,0.0,0.2625700533390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518385171890259,0.5518444180488586,-5.8928908401867375e-06,0.0,0.0002664752246346,0.0,0.0,35.58145904541016,0.0,0.0,0.0,0.3873140215873718,4.0,0.0,1.0
575580,293.14031982421875,297.1499938964844,293.1499938964844,0.0800436586141586,-2030.0982666015625,304.1491394042969,0.7091187238693237,0.1536939144134521,0.1398157328367233,294.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4737259447574615,0.050000000745058,0.049262911081314,293.2508544921875,297.1499938964844,293.1499938964844,0.0266488306224346,-780.401611328125,304.15875244140625,0.5327749848365784,0.068413458764553,0.0495708622038364,293.1793518066406,297.1499938964844,293.1499938964844,0.3520781099796295,-6566.4375,304.1591796875,0.9990000128746032,0.5002202391624451,0.4171518385410309,293.3209228515625,297.1499938964844,293.1499938964844,0.0057038310915231,-2076.70068359375,298.494384765625,0.4737259447574615,0.050000000745058,0.2336820363998413,291.1322021484375,291.1499938964844,259.31817626953125,257.8797607421875,280.1492004394531,294.2917175292969,291.1367492675781,1.0,0.2560637295246124,0.6826592087745667,0.6826592087745667,1.0,1.0,-1.0674809217453003,0.4318527281284332,0.6356282234191895,0.1736960411071777,0.0,0.0,0.5607603788375854,55.24711990356445,46.0,43.703163146972656,-11886.94921875,169.3802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87353515625,307.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8046875,18000.0,0.0,0.0,0.2645892798900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568401217460632,0.556846022605896,-5.946819783275714e-06,0.0,0.0002685244835447,0.0,0.0,36.288330078125,0.0,0.0,0.0,0.3893115520477295,4.0,0.0,1.0
575640,293.14031982421875,297.1499938964844,293.1499938964844,0.0800436586141586,-2030.0982666015625,304.1491394042969,0.7091187238693237,0.1536939144134521,0.1398157328367233,294.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4737259447574615,0.050000000745058,0.049262911081314,293.2508544921875,297.1499938964844,293.1499938964844,0.0266488306224346,-780.401611328125,304.15875244140625,0.5327749848365784,0.068413458764553,0.0495708622038364,293.1793518066406,297.1499938964844,293.1499938964844,0.3520781099796295,-6566.4375,304.1591796875,0.9990000128746032,0.5002202391624451,0.4171518385410309,293.3209228515625,297.1499938964844,293.1499938964844,0.0057038310915231,-2076.70068359375,298.494384765625,0.4737259447574615,0.050000000745058,0.2336820363998413,291.1322021484375,291.1499938964844,259.31817626953125,257.8797607421875,280.1492004394531,294.2917175292969,291.1367492675781,1.0,0.2560637295246124,0.6826592087745667,0.6826592087745667,1.0,1.0,-1.0674809217453003,0.4318527281284332,0.6356282234191895,0.1736960411071777,0.0,0.0,0.5607603788375854,55.24711990356445,46.0,43.703163146972656,-11886.94921875,169.3802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87353515625,307.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8046875,18000.0,0.0,0.0,0.2645892798900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568401217460632,0.556846022605896,-5.946819783275714e-06,0.0,0.0002685244835447,0.0,0.0,36.288330078125,0.0,0.0,0.0,0.3893115520477295,4.0,0.0,1.0
575700,293.1396484375,297.1499938964844,293.1499938964844,0.0800306051969528,-2029.54296875,304.1493225097656,0.7123190760612488,0.1539487391710281,0.1399980932474136,294.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4759946167469024,0.050000000745058,0.0492197200655937,293.24859619140625,297.1499938964844,293.1499938964844,0.025857014581561,-769.177734375,304.1585998535156,0.5325837731361389,0.0675802230834961,0.0489406622946262,293.1716613769531,297.1499938964844,293.1499938964844,0.3466444313526153,-6482.990234375,304.1672668457031,0.9990000128746032,0.5013536214828491,0.4122109711170196,293.3204345703125,297.1499938964844,293.1499938964844,0.0056668822653591,-2063.798095703125,298.4745178222656,0.4759946167469024,0.050000000745058,0.2334771752357483,291.1516418457031,291.1499938964844,259.3069763183594,257.8715515136719,280.13458251953125,294.25787353515625,291.15533447265625,1.0,0.2540704905986786,0.6825059652328491,0.6825059652328491,1.0,1.0,-1.060710906982422,0.4288265705108642,0.6318843364715576,0.172441080212593,0.0,0.0,0.5586927533149719,54.07341003417969,46.0,45.11905288696289,-11829.9892578125,165.3212127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84918212890625,307.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.240234375,18000.0,0.0,0.0,0.2654133141040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549328327178955,0.554938793182373,-5.9449121181387454e-06,0.0,0.0002693607821129,0.0,0.0,36.1116943359375,0.0,0.0,0.0,0.3887551426887512,4.0,0.0,1.0
575760,293.1389465332031,297.1499938964844,293.1499938964844,0.080102153122425,-2030.799072265625,304.1493225097656,0.7146114110946655,0.1542180180549621,0.1402049511671066,294.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4775095283985138,0.050000000745058,0.0491904877126216,293.2462463378906,297.1499938964844,293.1499938964844,0.025182832032442,-759.3080444335938,304.15826416015625,0.5317449569702148,0.0667939260601997,0.0483521670103073,293.1643371582031,297.1499938964844,293.1499938964844,0.3429197669029236,-6426.49951171875,304.1708679199219,0.9990000128746032,0.5025203824043274,0.4088327586650848,293.31982421875,297.1499938964844,293.1499938964844,0.0056341583840548,-2052.87451171875,298.4516296386719,0.4775095283985138,0.050000000745058,0.2333384901285171,291.1629638671875,291.1499938964844,259.29571533203125,257.8632507324219,280.118408203125,294.22662353515625,291.16436767578125,1.0,0.2525816559791565,0.6824703216552734,0.6824703216552734,1.0,1.0,-1.0559954643249512,0.4267184436321258,0.6292770504951477,0.1716411411762237,0.0,0.0,0.556639552116394,53.278846740722656,49.0,33.00422668457031,-11780.7958984375,162.5607147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,307.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.025390625,18000.0,0.0,0.0,0.2660883665084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5513780117034912,0.551383912563324,-5.9278008848195896e-06,0.0,0.0002700458862818,0.0,0.0,35.71607208251953,0.0,0.0,0.0,0.3875993192195892,4.0,0.0,1.0
575820,293.1374206542969,297.1499938964844,293.1499938964844,0.0804283171892166,-2037.190673828125,304.14898681640625,0.7175389528274536,0.1548106074333191,0.140689730644226,294.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4791568219661712,0.050000000745058,0.0491584502160549,293.2409362792969,297.1499938964844,293.1499938964844,0.0240726582705974,-742.879150390625,304.1573486328125,0.5290836691856384,0.0654311701655387,0.0473217144608497,293.15252685546875,297.1499938964844,293.1499938964844,0.3388064503669739,-6365.92041015625,304.1705627441406,0.9990000128746032,0.5045607686042786,0.4050981402397156,293.3182067871094,297.1499938964844,293.1499938964844,0.0055791712366044,-2035.54052734375,298.3990478515625,0.4791568219661712,0.050000000745058,0.2331865131855011,291.1671142578125,291.1499938964844,259.27301025390625,257.84637451171875,280.086669921875,294.1731262207031,291.1669616699219,1.0,0.2509598135948181,0.6823989748954773,0.6823989748954773,1.0,1.0,-1.0506354570388794,0.4242854118347168,0.6263499855995178,0.1708253175020218,0.0,0.0,0.5539334416389465,52.40818786621094,52.0,9.690924644470217,-11729.001953125,159.50624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686218261719,307.7311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.61328125,18000.0,0.0,0.0,0.2670194804668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455539226531982,0.545559823513031,-5.888538453291403e-06,0.0,0.0002709908294491,0.0,0.0,35.01803970336914,0.0,0.0,0.0,0.3855489790439605,4.0,0.0,1.0
575880,293.1374206542969,297.1499938964844,293.1499938964844,0.0804283171892166,-2037.190673828125,304.14898681640625,0.7175389528274536,0.1548106074333191,0.140689730644226,294.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4791568219661712,0.050000000745058,0.0491584502160549,293.2409362792969,297.1499938964844,293.1499938964844,0.0240726582705974,-742.879150390625,304.1573486328125,0.5290836691856384,0.0654311701655387,0.0473217144608497,293.15252685546875,297.1499938964844,293.1499938964844,0.3388064503669739,-6365.92041015625,304.1705627441406,0.9990000128746032,0.5045607686042786,0.4050981402397156,293.3182067871094,297.1499938964844,293.1499938964844,0.0055791712366044,-2035.54052734375,298.3990478515625,0.4791568219661712,0.050000000745058,0.2331865131855011,291.1671142578125,291.1499938964844,259.27301025390625,257.84637451171875,280.086669921875,294.1731262207031,291.1669616699219,1.0,0.2509598135948181,0.6823989748954773,0.6823989748954773,1.0,1.0,-1.0506354570388794,0.4242854118347168,0.6263499855995178,0.1708253175020218,0.0,0.0,0.5539334416389465,52.40818786621094,52.0,9.690924644470217,-11729.001953125,159.50624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686218261719,307.7311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.61328125,18000.0,0.0,0.0,0.2670194804668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455539226531982,0.545559823513031,-5.888538453291403e-06,0.0,0.0002709908294491,0.0,0.0,35.01803970336914,0.0,0.0,0.0,0.3855489790439605,4.0,0.0,1.0
575940,293.1357421875,297.1499938964844,293.1499938964844,0.0808865576982498,-2046.322509765625,304.1485595703125,0.7187025547027588,0.1554687321186065,0.1412634402513504,294.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4793354868888855,0.050000000745058,0.0491549670696258,293.23492431640625,297.1499938964844,293.1499938964844,0.0232486110180616,-730.4808959960938,304.1562805175781,0.5256578922271729,0.0643411800265312,0.0465169660747051,293.1455383300781,297.1499938964844,293.1499938964844,0.3381714820861816,-6359.154296875,304.1646728515625,0.9990000128746032,0.5059218406677246,0.4046896696090698,293.3163757324219,297.1499938964844,293.1499938964844,0.0055317818187177,-2021.1871337890625,298.3436889648437,0.4793354868888855,0.050000000745058,0.2331699877977371,291.1622619628906,291.1499938964844,259.25,257.8291015625,280.0560913085937,294.1305236816406,291.1612854003906,1.0,0.2508380115032196,0.6823276877403259,0.6823276877403259,1.0,1.0,-1.049842357635498,0.4238529503345489,0.6259894371032715,0.1708599030971527,0.0,0.0,0.5525434613227844,52.31475067138672,55.0,-4.988467216491699,-11728.369140625,159.1199188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,307.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.462890625,18000.0,0.0,0.0,0.2675442099571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420211553573608,0.5420269966125488,-5.8611644817574415e-06,0.0,0.0002715233713388,0.0,0.0,34.58113098144531,0.0,0.0,0.0,0.3842507302761078,4.0,0.0,1.0
576000,293.1357421875,297.1499938964844,293.1499938964844,0.0808865576982498,-2046.322509765625,304.1485595703125,0.7187025547027588,0.1554687321186065,0.1412634402513504,294.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4793354868888855,0.050000000745058,0.0491549670696258,293.23492431640625,297.1499938964844,293.1499938964844,0.0232486110180616,-730.4808959960938,304.1562805175781,0.5256578922271729,0.0643411800265312,0.0465169660747051,293.1455383300781,297.1499938964844,293.1499938964844,0.3381714820861816,-6359.154296875,304.1646728515625,0.9990000128746032,0.5059218406677246,0.4046896696090698,293.3163757324219,297.1499938964844,293.1499938964844,0.0055317818187177,-2021.1871337890625,298.3436889648437,0.4793354868888855,0.050000000745058,0.2331699877977371,291.1622619628906,291.1499938964844,259.25,257.8291015625,280.0560913085937,294.1305236816406,291.1612854003906,1.0,0.2508380115032196,0.6823276877403259,0.6823276877403259,1.0,1.0,-1.049842357635498,0.4238529503345489,0.6259894371032715,0.1708599030971527,0.0,0.0,0.5525434613227844,52.31475067138672,55.0,-4.988467216491699,-11728.369140625,159.1199188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,307.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.462890625,18000.0,0.0,0.0,0.2675442099571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420211553573608,0.5420269966125488,-5.8611644817574415e-06,0.0,0.0002715233713388,0.0,0.0,34.58113098144531,0.0,0.0,0.0,0.3842507302761078,4.0,0.0,1.0
576060,293.1340637207031,297.1499938964844,293.1499938964844,0.0814344510436058,-2057.306396484375,304.14813232421875,0.7184576392173767,0.1561685800552368,0.1419019550085067,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4783412218093872,0.050000000745058,0.0491743460297584,293.2289428710937,297.1499938964844,293.1499938964844,0.0225987005978822,-720.5775146484375,304.1552734375,0.5215022563934326,0.0634065195918083,0.0458525978028774,293.1434936523437,297.1499938964844,293.1499938964844,0.3403814435005188,-6395.685546875,304.15606689453125,0.9990000128746032,0.5064612030982971,0.4069545269012451,293.3145446777344,297.1499938964844,293.1499938964844,0.005489457398653,-2008.7777099609373,298.2864990234375,0.4783412218093872,0.050000000745058,0.2332619279623031,291.1519470214844,291.1499938964844,259.2225036621094,257.8077392578125,280.0273132324219,294.1000671386719,291.1505432128906,1.0,0.2519145607948303,0.6822136640548706,0.6822136640548706,1.0,1.0,-1.0526622533798218,0.4249911904335022,0.6276710629463196,0.171558067202568,0.0,0.0,0.5529413819313049,52.84309005737305,58.0,-13.452089309692385,-11769.630859375,160.84788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,307.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.2678640186786651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54148930311203,0.541495144367218,-5.851793957845075e-06,0.0,0.000271847937256,0.0,0.0,34.48987579345703,0.0,0.0,0.0,0.3839974999427795,4.0,0.0,1.0
576120,293.1340637207031,297.1499938964844,293.1499938964844,0.0814344510436058,-2057.306396484375,304.14813232421875,0.7184576392173767,0.1561685800552368,0.1419019550085067,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4783412218093872,0.050000000745058,0.0491743460297584,293.2289428710937,297.1499938964844,293.1499938964844,0.0225987005978822,-720.5775146484375,304.1552734375,0.5215022563934326,0.0634065195918083,0.0458525978028774,293.1434936523437,297.1499938964844,293.1499938964844,0.3403814435005188,-6395.685546875,304.15606689453125,0.9990000128746032,0.5064612030982971,0.4069545269012451,293.3145446777344,297.1499938964844,293.1499938964844,0.005489457398653,-2008.7777099609373,298.2864990234375,0.4783412218093872,0.050000000745058,0.2332619279623031,291.1519470214844,291.1499938964844,259.2225036621094,257.8077392578125,280.0273132324219,294.1000671386719,291.1505432128906,1.0,0.2519145607948303,0.6822136640548706,0.6822136640548706,1.0,1.0,-1.0526622533798218,0.4249911904335022,0.6276710629463196,0.171558067202568,0.0,0.0,0.5529413819313049,52.84309005737305,58.0,-13.452089309692385,-11769.630859375,160.84788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,307.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.2678640186786651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54148930311203,0.541495144367218,-5.851793957845075e-06,0.0,0.000271847937256,0.0,0.0,34.48987579345703,0.0,0.0,0.0,0.3839974999427795,4.0,0.0,1.0
576180,293.13250732421875,297.1499938964844,293.1499938964844,0.082033559679985,-2069.341796875,304.14776611328125,0.7170883417129517,0.1568905264139175,0.1425817608833313,294.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.476382851600647,0.050000000745058,0.0492122694849967,293.2230529785156,297.1499938964844,293.1499938964844,0.0220714528113603,-712.4542846679688,304.1543884277344,0.5168302059173584,0.0625972971320152,0.0452933311462402,293.1459045410156,297.1499938964844,293.1499938964844,0.3448868691921234,-6466.51220703125,304.14654541015625,0.9990000128746032,0.5061450600624084,0.411350816488266,293.3128356933594,297.1499938964844,293.1499938964844,0.0054503912106156,-1997.5394287109373,298.2283020019531,0.476382851600647,0.050000000745058,0.2334418147802353,291.1390380859375,291.1499938964844,259.18670654296875,257.77880859375,279.9981994628906,294.07989501953125,291.1374816894531,1.0,0.2539458274841308,0.6820996403694153,0.6820996403694153,1.0,1.0,-1.0583441257476809,0.4273788928985595,0.6309652328491211,0.1728044748306274,0.0,0.0,0.5552511811256409,53.87550354003906,61.0,-17.652908325195312,-11846.1318359375,164.29563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,307.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.103515625,18000.0,0.0,0.0,0.2681960463523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443869829177856,0.5443928241729736,-5.864209470018977e-06,0.0,0.0002721849014051,0.0,0.0,34.79792785644531,0.0,0.0,0.0,0.3849528133869171,4.0,0.0,1.0
576240,293.13250732421875,297.1499938964844,293.1499938964844,0.082033559679985,-2069.341796875,304.14776611328125,0.7170883417129517,0.1568905264139175,0.1425817608833313,294.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.476382851600647,0.050000000745058,0.0492122694849967,293.2230529785156,297.1499938964844,293.1499938964844,0.0220714528113603,-712.4542846679688,304.1543884277344,0.5168302059173584,0.0625972971320152,0.0452933311462402,293.1459045410156,297.1499938964844,293.1499938964844,0.3448868691921234,-6466.51220703125,304.14654541015625,0.9990000128746032,0.5061450600624084,0.411350816488266,293.3128356933594,297.1499938964844,293.1499938964844,0.0054503912106156,-1997.5394287109373,298.2283020019531,0.476382851600647,0.050000000745058,0.2334418147802353,291.1390380859375,291.1499938964844,259.18670654296875,257.77880859375,279.9981994628906,294.07989501953125,291.1374816894531,1.0,0.2539458274841308,0.6820996403694153,0.6820996403694153,1.0,1.0,-1.0583441257476809,0.4273788928985595,0.6309652328491211,0.1728044748306274,0.0,0.0,0.5552511811256409,53.87550354003906,61.0,-17.652908325195312,-11846.1318359375,164.29563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,307.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.103515625,18000.0,0.0,0.0,0.2681960463523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443869829177856,0.5443928241729736,-5.864209470018977e-06,0.0,0.0002721849014051,0.0,0.0,34.79792785644531,0.0,0.0,0.0,0.3849528133869171,4.0,0.0,1.0
576300,293.1317749023437,297.1499938964844,293.1499938964844,0.0823446363210678,-2075.594482421875,304.1476135253906,0.7160584330558777,0.1572559773921966,0.1429321467876434,294.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4750878810882568,0.050000000745058,0.049237098544836,293.2201843261719,297.1499938964844,293.1499938964844,0.0218462869524955,-708.9603881835938,304.15399169921875,0.5143816471099854,0.0622352249920368,0.0450485944747924,293.1485900878906,297.1499938964844,293.1499938964844,0.3478561043739319,-6512.43994140625,304.1417541503906,0.9990000128746032,0.5056689381599426,0.4142037332057953,293.31207275390625,297.1499938964844,293.1499938964844,0.0054316786117851,-1992.19482421875,298.1989440917969,0.4750878810882568,0.050000000745058,0.2335595935583114,291.13214111328125,291.1499938964844,259.16583251953125,257.7616577148437,279.9834289550781,294.0730895996094,291.1305847167969,1.0,0.2552554905414581,0.68204265832901,0.68204265832901,1.0,1.0,-1.0620659589767456,0.4289579689502716,0.6331079602241516,0.1735981553792953,0.0,0.0,0.5571308135986328,54.551029205322266,61.0,-18.6594352722168,-11895.533203125,166.56979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065002441406,307.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.78125,18000.0,0.0,0.0,0.2684326767921448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547173798084259,0.5471796989440918,-5.879173386347247e-06,0.0,0.000272425066214,0.0,0.0,35.11075210571289,0.0,0.0,0.0,0.3859074711799621,4.0,0.0,1.0
576360,293.1310729980469,297.1499938964844,293.1499938964844,0.0826601907610893,-2081.937255859375,304.1474609375,0.7148326635360718,0.1576232463121414,0.1432877480983734,294.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4735974967479706,0.050000000745058,0.0492653548717498,293.2173767089844,297.1499938964844,293.1499938964844,0.0216439384967088,-705.8076171875,304.1536560058594,0.5118966698646545,0.0619001984596252,0.0448255725204944,293.15216064453125,297.1499938964844,293.1499938964844,0.3512354791164398,-6564.2841796875,304.1371154785156,0.9990000128746032,0.5049848556518555,0.4174270033836365,293.3113708496094,297.1499938964844,293.1499938964844,0.0054134228266775,-1986.9871826171875,298.1695251464844,0.4735974967479706,0.050000000745058,0.2336936295032501,291.1252136230469,291.1499938964844,259.14312744140625,257.7428283691406,279.9688720703125,294.0682067871094,291.1236572265625,1.0,0.2567321360111236,0.6819298267364502,0.6819298267364502,1.0,1.0,-1.0662882328033447,0.4307425618171692,0.6355456709861755,0.1744762510061264,0.0,0.0,0.5594785213470459,55.31964492797852,64.0,-19.05828857421875,-11951.203125,169.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,307.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.337890625,18000.0,0.0,0.0,0.268748939037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508535504341125,0.5508594512939453,-5.900169526285026e-06,0.0,0.0002727460232563,0.0,0.0,35.532562255859375,0.0,0.0,0.0,0.3871846497058868,4.0,0.0,1.0
576420,293.1297912597656,297.1499938964844,293.1499938964844,0.0832979455590248,-2094.751708984375,304.1472473144531,0.7118783593177795,0.1583611965179443,0.1440111696720123,294.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4700510799884796,0.050000000745058,0.0493309013545513,293.2118835449219,297.1499938964844,293.1499938964844,0.0213023703545331,-700.4586791992188,304.15301513671875,0.5069173574447632,0.0613095238804817,0.0444421470165252,293.1616516113281,297.1499938964844,293.1499938964844,0.3590445518493652,-6682.8359375,304.1284484863281,0.9990000128746032,0.5030115842819214,0.4248099029064178,293.3101501464844,297.1499938964844,293.1499938964844,0.0053777443245053,-1976.7730712890625,298.1106262207031,0.4700510799884796,0.050000000745058,0.2340045720338821,291.1117553710937,291.1499938964844,259.0923156738281,257.70025634765625,279.9394836425781,294.0636901855469,291.1103210449219,1.0,0.2601099908351898,0.6817041635513306,0.6817041635513306,1.0,1.0,-1.0760090351104736,0.4348694384098053,0.641139566898346,0.176484003663063,0.0,0.0,0.5654857158660889,57.1019172668457,67.0,-18.725942611694336,-12078.84765625,175.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,307.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17910.96484375,18000.0,0.0,0.0,0.269705206155777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607993006706238,0.5608052611351013,-5.960359885648359e-06,0.0,0.0002737164904829,0.0,0.0,36.70531845092773,0.0,0.0,0.0,0.3906904757022857,4.0,0.0,1.0
576480,293.1297912597656,297.1499938964844,293.1499938964844,0.0832979455590248,-2094.751708984375,304.1472473144531,0.7118783593177795,0.1583611965179443,0.1440111696720123,294.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4700510799884796,0.050000000745058,0.0493309013545513,293.2118835449219,297.1499938964844,293.1499938964844,0.0213023703545331,-700.4586791992188,304.15301513671875,0.5069173574447632,0.0613095238804817,0.0444421470165252,293.1616516113281,297.1499938964844,293.1499938964844,0.3590445518493652,-6682.8359375,304.1284484863281,0.9990000128746032,0.5030115842819214,0.4248099029064178,293.3101501464844,297.1499938964844,293.1499938964844,0.0053777443245053,-1976.7730712890625,298.1106262207031,0.4700510799884796,0.050000000745058,0.2340045720338821,291.1117553710937,291.1499938964844,259.0923156738281,257.70025634765625,279.9394836425781,294.0636901855469,291.1103210449219,1.0,0.2601099908351898,0.6817041635513306,0.6817041635513306,1.0,1.0,-1.0760090351104736,0.4348694384098053,0.641139566898346,0.176484003663063,0.0,0.0,0.5654857158660889,57.1019172668457,67.0,-18.725942611694336,-12078.84765625,175.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,307.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17910.96484375,18000.0,0.0,0.0,0.269705206155777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607993006706238,0.5608052611351013,-5.960359885648359e-06,0.0,0.0002737164904829,0.0,0.0,36.70531845092773,0.0,0.0,0.0,0.3906904757022857,4.0,0.0,1.0
576540,293.128662109375,297.1499938964844,293.1499938964844,0.0839406549930572,-2107.658935546875,304.1470947265625,0.7083629965782166,0.1591028869152069,0.1447477638721466,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4657429754734039,0.050000000745058,0.0494066923856735,293.20654296875,297.1499938964844,293.1499938964844,0.0210402775555849,-696.3414916992188,304.1524353027344,0.5020548701286316,0.0608241334557533,0.0441398546099662,293.1737365722656,297.1499938964844,293.1499938964844,0.3680065870285034,-6817.27392578125,304.1207275390625,0.9990000128746032,0.5002720355987549,0.4331894218921661,293.3091735839844,297.1499938964844,293.1499938964844,0.0053429235704243,-1966.7340087890625,298.0517272949219,0.4657429754734039,0.050000000745058,0.2343640774488449,291.0990600585937,291.1499938964844,259.0348205566406,257.651611328125,279.90966796875,294.0655212402344,291.09771728515625,1.0,0.2639441788196563,0.6814785599708557,0.6814785599708557,1.0,1.0,-1.087109923362732,0.4396032392978668,0.6475067138671875,0.1787723749876022,0.0,0.0,0.5731402635574341,59.16179275512695,55.0,-17.64815902709961,-12224.6162109375,182.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,307.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.89453125,18000.0,0.0,0.0,0.271202951669693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740690231323242,0.5740750432014465,-6.044977908459259e-06,0.0,0.00027523652534,0.0,0.0,38.32822036743164,0.0,0.0,0.0,0.3954499959945678,4.0,0.0,1.0
576600,293.128662109375,297.1499938964844,293.1499938964844,0.0839406549930572,-2107.658935546875,304.1470947265625,0.7083629965782166,0.1591028869152069,0.1447477638721466,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4657429754734039,0.050000000745058,0.0494066923856735,293.20654296875,297.1499938964844,293.1499938964844,0.0210402775555849,-696.3414916992188,304.1524353027344,0.5020548701286316,0.0608241334557533,0.0441398546099662,293.1737365722656,297.1499938964844,293.1499938964844,0.3680065870285034,-6817.27392578125,304.1207275390625,0.9990000128746032,0.5002720355987549,0.4331894218921661,293.3091735839844,297.1499938964844,293.1499938964844,0.0053429235704243,-1966.7340087890625,298.0517272949219,0.4657429754734039,0.050000000745058,0.2343640774488449,291.0990600585937,291.1499938964844,259.0348205566406,257.651611328125,279.90966796875,294.0655212402344,291.09771728515625,1.0,0.2639441788196563,0.6814785599708557,0.6814785599708557,1.0,1.0,-1.087109923362732,0.4396032392978668,0.6475067138671875,0.1787723749876022,0.0,0.0,0.5731402635574341,59.16179275512695,55.0,-17.64815902709961,-12224.6162109375,182.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,307.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.89453125,18000.0,0.0,0.0,0.271202951669693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740690231323242,0.5740750432014465,-6.044977908459259e-06,0.0,0.00027523652534,0.0,0.0,38.32822036743164,0.0,0.0,0.0,0.3954499959945678,4.0,0.0,1.0
576660,293.1274108886719,297.1499938964844,293.1499938964844,0.0844064801931381,-2116.7880859375,304.1473083496094,0.711219310760498,0.159897968173027,0.1454171985387802,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.4673524498939514,0.050000000745058,0.0493788793683052,293.2010498046875,297.1499938964844,293.1499938964844,0.0207607746124267,-691.6994018554688,304.152099609375,0.5021812915802002,0.0605017021298408,0.0438592433929443,293.18072509765625,297.1499938964844,293.1499938964844,0.3655834197998047,-6775.05615234375,304.1351318359375,0.9990000128746032,0.4982252120971679,0.4301363229751587,293.30816650390625,297.1499938964844,293.1499938964844,0.0052939816378057,-1950.726318359375,298.0000915527344,0.4673524498939514,0.050000000745058,0.2342321574687957,291.1009826660156,291.1499938964844,258.97125244140625,257.5973815917969,279.8856506347656,294.052734375,291.1037292480469,1.0,0.2621421217918396,0.6811701655387878,0.6811701655387878,1.0,1.0,-1.0837287902832031,0.4378999173641205,0.6458288431167603,0.1784649640321731,0.0,0.0,0.5800009965896606,58.4256591796875,43.0,10.787778854370115,-12281.3740234375,179.9695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227233886719,307.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.873046875,18000.0,0.0,0.0,0.2731796503067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888575315475464,0.5888636708259583,-6.148728516564006e-06,0.0,0.0002772425941657,0.0,0.0,40.23727035522461,0.0,0.0,0.0,0.4008363783359527,4.0,0.0,1.0
576720,293.1274108886719,297.1499938964844,293.1499938964844,0.0844064801931381,-2116.7880859375,304.1473083496094,0.711219310760498,0.159897968173027,0.1454171985387802,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.4673524498939514,0.050000000745058,0.0493788793683052,293.2010498046875,297.1499938964844,293.1499938964844,0.0207607746124267,-691.6994018554688,304.152099609375,0.5021812915802002,0.0605017021298408,0.0438592433929443,293.18072509765625,297.1499938964844,293.1499938964844,0.3655834197998047,-6775.05615234375,304.1351318359375,0.9990000128746032,0.4982252120971679,0.4301363229751587,293.30816650390625,297.1499938964844,293.1499938964844,0.0052939816378057,-1950.726318359375,298.0000915527344,0.4673524498939514,0.050000000745058,0.2342321574687957,291.1009826660156,291.1499938964844,258.97125244140625,257.5973815917969,279.8856506347656,294.052734375,291.1037292480469,1.0,0.2621421217918396,0.6811701655387878,0.6811701655387878,1.0,1.0,-1.0837287902832031,0.4378999173641205,0.6458288431167603,0.1784649640321731,0.0,0.0,0.5800009965896606,58.4256591796875,43.0,10.787778854370115,-12281.3740234375,179.9695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227233886719,307.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.873046875,18000.0,0.0,0.0,0.2731796503067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888575315475464,0.5888636708259583,-6.148728516564006e-06,0.0,0.0002772425941657,0.0,0.0,40.23727035522461,0.0,0.0,0.0,0.4008363783359527,4.0,0.0,1.0
576780,293.1258850097656,297.1499938964844,293.1499938964844,0.0846216157078743,-2120.474609375,304.1478576660156,0.7195549011230469,0.1607798635959625,0.1460752636194229,294.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4738369584083557,0.050000000745058,0.0492607876658439,293.1951904296875,297.1499938964844,293.1499938964844,0.0204835720360279,-686.6956787109375,304.15185546875,0.5070902109146118,0.0603934377431869,0.0436562448740005,293.17205810546875,297.1499938964844,293.1499938964844,0.3520126640796661,-6563.7607421875,304.16290283203125,0.9990000128746032,0.4991686642169952,0.4169134199619293,293.3067321777344,297.1499938964844,293.1499938964844,0.0052283131517469,-1926.9351806640625,297.9647521972656,0.4738369584083557,0.050000000745058,0.2336719632148742,291.13409423828125,291.1499938964844,258.902099609375,257.5380859375,279.85107421875,293.99761962890625,291.1385192871094,1.0,0.2560827732086181,0.6808618307113647,0.6808618307113647,1.0,1.0,-1.067594289779663,0.430550068616867,0.6370441913604736,0.175906553864479,0.0,0.0,0.580059289932251,55.25189208984375,46.0,41.15869140625,-12208.84375,169.42153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755126953125,307.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.611328125,18000.0,0.0,0.0,0.275075227022171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938615202903748,0.5938677191734314,-6.205414138094056e-06,0.0,0.0002791663864627,0.0,0.0,41.012020111083984,0.0,0.0,0.0,0.4028763771057129,4.0,0.0,1.0
576840,293.1258850097656,297.1499938964844,293.1499938964844,0.0846216157078743,-2120.474609375,304.1478576660156,0.7195549011230469,0.1607798635959625,0.1460752636194229,294.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4738369584083557,0.050000000745058,0.0492607876658439,293.1951904296875,297.1499938964844,293.1499938964844,0.0204835720360279,-686.6956787109375,304.15185546875,0.5070902109146118,0.0603934377431869,0.0436562448740005,293.17205810546875,297.1499938964844,293.1499938964844,0.3520126640796661,-6563.7607421875,304.16290283203125,0.9990000128746032,0.4991686642169952,0.4169134199619293,293.3067321777344,297.1499938964844,293.1499938964844,0.0052283131517469,-1926.9351806640625,297.9647521972656,0.4738369584083557,0.050000000745058,0.2336719632148742,291.13409423828125,291.1499938964844,258.902099609375,257.5380859375,279.85107421875,293.99761962890625,291.1385192871094,1.0,0.2560827732086181,0.6808618307113647,0.6808618307113647,1.0,1.0,-1.067594289779663,0.430550068616867,0.6370441913604736,0.175906553864479,0.0,0.0,0.580059289932251,55.25189208984375,46.0,41.15869140625,-12208.84375,169.42153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755126953125,307.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.611328125,18000.0,0.0,0.0,0.275075227022171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938615202903748,0.5938677191734314,-6.205414138094056e-06,0.0,0.0002791663864627,0.0,0.0,41.012020111083984,0.0,0.0,0.0,0.4028763771057129,4.0,0.0,1.0
576900,293.12506103515625,297.1499938964844,293.1499938964844,0.0847443044185638,-2122.607177734375,304.14801025390625,0.7229587435722351,0.1612474173307418,0.1464462727308273,294.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4762099087238312,0.050000000745058,0.0492155477404594,293.1921691894531,297.1499938964844,293.1499938964844,0.0204050336033105,-685.1689453125,304.15167236328125,0.5093055367469788,0.0604153014719486,0.0436220355331897,293.1632385253906,297.1499938964844,293.1499938964844,0.3463265299797058,-6476.7255859375,304.1707763671875,0.9990000128746032,0.5006188750267029,0.4117341339588165,293.3058166503906,297.1499938964844,293.1499938964844,0.0051969760097563,-1915.408203125,297.9490051269531,0.4762099087238312,0.050000000745058,0.2334573715925216,291.1529541015625,291.1499938964844,258.8656005859375,257.50665283203125,279.8262634277344,293.9604187011719,291.1565246582031,1.0,0.2541032135486603,0.6807076334953308,0.6807076334953308,1.0,1.0,-1.061465620994568,0.4277369379997253,0.6337287425994873,0.1749759018421173,0.0,0.0,0.5779606699943542,54.03797912597656,46.0,42.9747200012207,-12167.55859375,165.4713592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7773742675781,307.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.775390625,18000.0,0.0,0.0,0.2758063077926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918551683425903,0.591861367225647,-6.20253831584705e-06,0.0,0.0002799083304125,0.0,0.0,40.80688095092773,0.0,0.0,0.0,0.4022577404975891,4.0,0.0,1.0
576960,293.12420654296875,297.1499938964844,293.1499938964844,0.0849556550383567,-2126.652099609375,304.1479797363281,0.7255401611328125,0.1617299914360046,0.1468424797058105,294.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4778186380863189,0.050000000745058,0.0491844490170478,293.1891174316406,297.1499938964844,293.1499938964844,0.0203874465078115,-684.7697143554688,304.1513977050781,0.5110201835632324,0.0604828298091888,0.0436295606195926,293.1547546386719,297.1499938964844,293.1499938964844,0.3423762619495392,-6417.02294921875,304.17413330078125,0.9990000128746032,0.5021211504936218,0.4081361591815948,293.3047790527344,297.1499938964844,293.1499938964844,0.0051693390123546,-1905.7249755859373,297.9299011230469,0.4778186380863189,0.050000000745058,0.2333098500967025,291.16357421875,291.1499938964844,258.82794189453125,257.4741516113281,279.7995300292969,293.9266967773437,291.164794921875,1.0,0.2526361644268036,0.6806687116622925,0.6806687116622925,1.0,1.0,-1.057416319847107,0.4258591830730438,0.6315571069717407,0.1744815707206726,0.0,0.0,0.5759353041648865,53.20781707763672,49.0,30.681337356567383,-12134.0419921875,162.8318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79296875,307.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.888671875,18000.0,0.0,0.0,0.2763817012310028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881670713424683,0.5881732106208801,-6.18314697931055e-06,0.0,0.0002804922696668,0.0,0.0,40.35622787475586,0.0,0.0,0.0,0.4010121524333954,4.0,0.0,1.0
577020,293.1224060058594,297.1499938964844,293.1499938964844,0.0855766162276268,-2138.981201171875,304.1476135253906,0.7291345000267029,0.1627481877803802,0.1477067172527313,294.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4796282649040222,0.050000000745058,0.0491491891443729,293.182861328125,297.1499938964844,293.1499938964844,0.0205080863088369,-686.8003540039062,304.1507263183594,0.513586699962616,0.0607595443725585,0.0437634848058223,293.1406555175781,297.1499938964844,293.1499938964844,0.3379108905792236,-6351.48828125,304.1733093261719,0.9990000128746032,0.5048689842224121,0.4040186107158661,293.3023681640625,297.1499938964844,293.1499938964844,0.0051239901222288,-1890.8709716796875,297.8836975097656,0.4796282649040222,0.050000000745058,0.2331425845623016,291.16510009765625,291.1499938964844,258.74932861328125,257.4061279296875,279.7470703125,293.87188720703125,291.16455078125,1.0,0.2510781586170196,0.680590808391571,0.680590808391571,1.0,1.0,-1.0534274578094482,0.4239147305488586,0.6295127272605896,0.1742488443851471,0.0,0.0,0.5736575722694397,52.27864074707031,52.0,5.928091049194336,-12113.013671875,160.0491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506164550781,307.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.86328125,18000.0,0.0,0.0,0.2771250903606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825627446174622,0.582568883895874,-6.141489848232595e-06,0.0,0.0002812467573676,0.0,0.0,39.61286544799805,0.0,0.0,0.0,0.3989671170711517,4.0,0.0,1.0
577080,293.1224060058594,297.1499938964844,293.1499938964844,0.0855766162276268,-2138.981201171875,304.1476135253906,0.7291345000267029,0.1627481877803802,0.1477067172527313,294.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4796282649040222,0.050000000745058,0.0491491891443729,293.182861328125,297.1499938964844,293.1499938964844,0.0205080863088369,-686.8003540039062,304.1507263183594,0.513586699962616,0.0607595443725585,0.0437634848058223,293.1406555175781,297.1499938964844,293.1499938964844,0.3379108905792236,-6351.48828125,304.1733093261719,0.9990000128746032,0.5048689842224121,0.4040186107158661,293.3023681640625,297.1499938964844,293.1499938964844,0.0051239901222288,-1890.8709716796875,297.8836975097656,0.4796282649040222,0.050000000745058,0.2331425845623016,291.16510009765625,291.1499938964844,258.74932861328125,257.4061279296875,279.7470703125,293.87188720703125,291.16455078125,1.0,0.2510781586170196,0.680590808391571,0.680590808391571,1.0,1.0,-1.0534274578094482,0.4239147305488586,0.6295127272605896,0.1742488443851471,0.0,0.0,0.5736575722694397,52.27864074707031,52.0,5.928091049194336,-12113.013671875,160.0491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506164550781,307.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.86328125,18000.0,0.0,0.0,0.2771250903606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825627446174622,0.582568883895874,-6.141489848232595e-06,0.0,0.0002812467573676,0.0,0.0,39.61286544799805,0.0,0.0,0.0,0.3989671170711517,4.0,0.0,1.0
577140,293.1205444335937,297.1499938964844,293.1499938964844,0.086334504187107,-2154.18505859375,304.14715576171875,0.7309715747833252,0.1638248413801193,0.1486550569534301,294.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4799389839172363,0.050000000745058,0.0491431094706058,293.1765441894531,297.1499938964844,293.1499938964844,0.0207890272140502,-691.5928955078125,304.1500244140625,0.5151845812797546,0.0612053275108337,0.0440419130027294,293.1315612792969,297.1499938964844,293.1499938964844,0.3370296657085418,-6341.333984375,304.1669311523437,0.9990000128746032,0.5069583654403687,0.4033052027225494,293.2997741699219,297.1499938964844,293.1499938964844,0.0050858138129115,-1878.993896484375,297.8340759277344,0.4799389839172363,0.050000000745058,0.2331137508153915,291.1568603515625,291.1499938964844,258.6668395996094,257.3345031738281,279.6966552734375,293.8329772949219,291.15545654296875,1.0,0.2510404288768768,0.6805129647254944,0.6805129647254944,1.0,1.0,-1.0540002584457395,0.423980712890625,0.6300196051597595,0.1748297959566116,0.0,0.0,0.5732163786888123,52.14200210571289,55.0,-9.582161903381348,-12144.3798828125,159.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91680908203125,307.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1796875,18000.0,0.0,0.0,0.2775262296199798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580295979976654,0.5803021192550659,-6.119222234701738e-06,0.0,0.0002816538326442,0.0,0.0,39.28603363037109,0.0,0.0,0.0,0.3980721235275268,4.0,0.0,1.0
