time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1205444335937,297.1499938964844,293.1499938964844,0.086334504187107,-2154.18505859375,304.14715576171875,0.7309715747833252,0.1638248413801193,0.1486550569534301,294.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4799389839172363,0.050000000745058,0.0491431094706058,293.1765441894531,297.1499938964844,293.1499938964844,0.0207890272140502,-691.5928955078125,304.1500244140625,0.5151845812797546,0.0612053275108337,0.0440419130027294,293.1315612792969,297.1499938964844,293.1499938964844,0.3370296657085418,-6341.333984375,304.1669311523437,0.9990000128746032,0.5069583654403687,0.4033052027225494,293.2997741699219,297.1499938964844,293.1499938964844,0.0050858138129115,-1878.993896484375,297.8340759277344,0.4799389839172363,0.050000000745058,0.2331137508153915,291.1568603515625,291.1499938964844,258.6668395996094,257.3345031738281,279.6966552734375,293.8329772949219,291.15545654296875,1.0,0.2510404288768768,0.6805129647254944,0.6805129647254944,1.0,1.0,-1.0540002584457395,0.423980712890625,0.6300196051597595,0.1748297959566116,0.0,0.0,0.5732163786888123,52.14200210571289,55.0,-9.582161903381348,-12144.3798828125,159.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91680908203125,307.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1796875,18000.0,0.0,0.0,0.2775262296199798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580295979976654,0.5803021192550659,-6.119222234701738e-06,0.0,0.0002816538326442,0.0,0.0,39.28603363037109,0.0,0.0,0.0,0.3980721235275268,4.0,0.0,1.0
577260,293.1187438964844,297.1499938964844,293.1499938964844,0.0871840044856071,-2171.302734375,304.1466979980469,0.7313731908798218,0.1649388372898101,0.1496637165546417,294.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.479060024023056,0.050000000745058,0.0491602607071399,293.1703491210937,297.1499938964844,293.1499938964844,0.0212019961327314,-698.5647583007812,304.1493225097656,0.5159797072410583,0.0617887750267982,0.0444393679499626,293.12762451171875,297.1499938964844,293.1499938964844,0.3390645682811737,-6375.53564453125,304.1578674316406,0.9990000128746032,0.5082312226295471,0.4053184688091278,293.2972412109375,297.1499938964844,293.1499938964844,0.0050523513928055,-1869.0335693359373,297.7823486328125,0.479060024023056,0.050000000745058,0.2331951111555099,291.1427917480469,291.1499938964844,258.5809631347656,257.2597351074219,279.6483154296875,293.8074035644531,291.1409912109375,1.0,0.2522180676460266,0.6803864240646362,0.6803864240646362,1.0,1.0,-1.0582215785980225,0.4256476461887359,0.6325740218162537,0.1760358810424804,0.0,0.0,0.5750831961631775,52.63641357421875,58.0,-18.529016494750977,-12219.3759765625,162.02993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,307.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.357421875,18000.0,0.0,0.0,0.2778378427028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821232199668884,0.5821293592453003,-6.123792900325498e-06,0.0,0.0002819700748659,0.0,0.0,39.47877502441406,0.0,0.0,0.0,0.3986605107784271,4.0,0.0,1.0
577320,293.1187438964844,297.1499938964844,293.1499938964844,0.0871840044856071,-2171.302734375,304.1466979980469,0.7313731908798218,0.1649388372898101,0.1496637165546417,294.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.479060024023056,0.050000000745058,0.0491602607071399,293.1703491210937,297.1499938964844,293.1499938964844,0.0212019961327314,-698.5647583007812,304.1493225097656,0.5159797072410583,0.0617887750267982,0.0444393679499626,293.12762451171875,297.1499938964844,293.1499938964844,0.3390645682811737,-6375.53564453125,304.1578674316406,0.9990000128746032,0.5082312226295471,0.4053184688091278,293.2972412109375,297.1499938964844,293.1499938964844,0.0050523513928055,-1869.0335693359373,297.7823486328125,0.479060024023056,0.050000000745058,0.2331951111555099,291.1427917480469,291.1499938964844,258.5809631347656,257.2597351074219,279.6483154296875,293.8074035644531,291.1409912109375,1.0,0.2522180676460266,0.6803864240646362,0.6803864240646362,1.0,1.0,-1.0582215785980225,0.4256476461887359,0.6325740218162537,0.1760358810424804,0.0,0.0,0.5750831961631775,52.63641357421875,58.0,-18.529016494750977,-12219.3759765625,162.02993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,307.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.357421875,18000.0,0.0,0.0,0.2778378427028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821232199668884,0.5821293592453003,-6.123792900325498e-06,0.0,0.0002819700748659,0.0,0.0,39.47877502441406,0.0,0.0,0.0,0.3986605107784271,4.0,0.0,1.0
577380,293.1170349121094,297.1499938964844,293.1499938964844,0.0880822911858558,-2189.426513671875,304.14630126953125,0.7306310534477234,0.1660718321800232,0.1507111191749572,294.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4772110283374786,0.050000000745058,0.049196183681488,293.1643981933594,297.1499938964844,293.1499938964844,0.0217207241803407,-707.1665649414062,304.148681640625,0.5161296129226685,0.0624815933406353,0.044931873679161,293.12841796875,297.1499938964844,293.1499938964844,0.3434331715106964,-6444.58984375,304.14794921875,0.9990000128746032,0.5086446404457092,0.4095021486282348,293.2948913574219,297.1499938964844,293.1499938964844,0.0050217877142131,-1860.15576171875,297.7296447753906,0.4772110283374786,0.050000000745058,0.2333655208349228,291.1264038085937,291.1499938964844,258.4923095703125,257.182373046875,279.6012878417969,293.7926940917969,291.1244812011719,1.0,0.2543620765209198,0.6802598834037781,0.6802598834037781,1.0,1.0,-1.0653382539749146,0.4285996854305267,0.6367385387420654,0.1777412742376327,0.0,0.0,0.5793136358261108,53.64044189453125,61.0,-22.395538330078125,-12330.94921875,165.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,307.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01171875,18000.0,0.0,0.0,0.2783156633377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884930491447449,0.5884991884231567,-6.1599494074471295e-06,0.0,0.0002824550319928,0.0,0.0,40.2630500793457,0.0,0.0,0.0,0.4009190499782562,4.0,0.0,1.0
577440,293.1170349121094,297.1499938964844,293.1499938964844,0.0880822911858558,-2189.426513671875,304.14630126953125,0.7306310534477234,0.1660718321800232,0.1507111191749572,294.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4772110283374786,0.050000000745058,0.049196183681488,293.1643981933594,297.1499938964844,293.1499938964844,0.0217207241803407,-707.1665649414062,304.148681640625,0.5161296129226685,0.0624815933406353,0.044931873679161,293.12841796875,297.1499938964844,293.1499938964844,0.3434331715106964,-6444.58984375,304.14794921875,0.9990000128746032,0.5086446404457092,0.4095021486282348,293.2948913574219,297.1499938964844,293.1499938964844,0.0050217877142131,-1860.15576171875,297.7296447753906,0.4772110283374786,0.050000000745058,0.2333655208349228,291.1264038085937,291.1499938964844,258.4923095703125,257.182373046875,279.6012878417969,293.7926940917969,291.1244812011719,1.0,0.2543620765209198,0.6802598834037781,0.6802598834037781,1.0,1.0,-1.0653382539749146,0.4285996854305267,0.6367385387420654,0.1777412742376327,0.0,0.0,0.5793136358261108,53.64044189453125,61.0,-22.395538330078125,-12330.94921875,165.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,307.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01171875,18000.0,0.0,0.0,0.2783156633377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884930491447449,0.5884991884231567,-6.1599494074471295e-06,0.0,0.0002824550319928,0.0,0.0,40.2630500793457,0.0,0.0,0.0,0.4009190499782562,4.0,0.0,1.0
577500,293.11627197265625,297.1499938964844,293.1499938964844,0.0885409712791442,-2198.681396484375,304.1461486816406,0.729912281036377,0.1666411012411117,0.151244044303894,294.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.4759696722030639,0.050000000745058,0.0492201149463653,293.1615295410156,297.1499938964844,293.1499938964844,0.0220138169825077,-711.953125,304.1484069824219,0.5160092711448669,0.0628619641065597,0.0452077239751815,293.13043212890625,297.1499938964844,293.1499938964844,0.34634730219841,-6489.82568359375,304.1430358886719,0.9990000128746032,0.5085278153419495,0.4122651815414428,293.2938232421875,297.1499938964844,293.1499938964844,0.0050072087906301,-1855.9542236328125,297.70318603515625,0.4759696722030639,0.050000000745058,0.2334790378808975,291.11798095703125,291.1499938964844,258.4471130371094,257.14288330078125,279.57818603515625,293.7887878417969,291.1160583496094,1.0,0.2557330131530761,0.6801966428756714,0.6801966428756714,1.0,1.0,-1.0697898864746094,0.430474191904068,0.6393157243728638,0.1787472516298294,0.0,0.0,0.5822926759719849,54.30428695678711,61.0,-23.092529296875,-12398.111328125,168.33172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831848144531,307.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17918.466796875,18000.0,0.0,0.0,0.2786903381347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933904051780701,0.5933966040611267,-6.190451131260488e-06,0.0,0.0002828352444339,0.0,0.0,40.88694763183594,0.0,0.0,0.0,0.4026899635791778,4.0,0.0,1.0
577560,293.11553955078125,297.1499938964844,293.1499938964844,0.0890024900436401,-2207.99072265625,304.14599609375,0.7290014624595642,0.1672104895114898,0.1517809480428695,294.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4745339155197143,0.050000000745058,0.0492475368082523,293.15875244140625,297.1499938964844,293.1499938964844,0.0223268158733844,-717.0088500976562,304.1481018066406,0.5157827734947205,0.063261866569519,0.0455005951225757,293.13336181640625,297.1499938964844,293.1499938964844,0.3496794700622558,-6541.0947265625,304.13824462890625,0.9990000128746032,0.508198082447052,0.4154086112976074,293.2928466796875,297.1499938964844,293.1499938964844,0.004993007518351,-1851.8648681640625,297.6766662597656,0.4745339155197143,0.050000000745058,0.2336091101169586,291.109619140625,291.1499938964844,258.40142822265625,257.1029052734375,279.5557556152344,293.78692626953125,291.1077880859375,1.0,0.2572735548019409,0.6800753474235535,0.6800753474235535,1.0,1.0,-1.0747474431991575,0.4325608015060425,0.6421866416931152,0.1798253357410431,0.0,0.0,0.5858215689659119,55.06271362304688,64.0,-23.14508819580078,-12471.5673828125,171.14718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,307.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.88671875,18000.0,0.0,0.0,0.2791899740695953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994144082069397,0.5994206666946411,-6.229430709936423e-06,0.0,0.000283342320472,0.0,0.0,41.67028045654297,0.0,0.0,0.0,0.4048905968666076,4.0,0.0,1.0
577620,293.1142578125,297.1499938964844,293.1499938964844,0.0899256765842437,-2226.597900390625,304.1457824707031,0.7267098426818848,0.1683460175991058,0.1528616696596145,294.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.4711054265499115,0.050000000745058,0.0493115708231925,293.1534729003906,297.1499938964844,293.1499938964844,0.0230060648173093,-727.7926635742188,304.1476135253906,0.5150789618492126,0.0641125738620758,0.0461307018995285,293.1418151855469,297.1499938964844,293.1499938964844,0.357413113117218,-6658.7734375,304.1293029785156,0.9990000128746032,0.5069150924682617,0.4226582050323486,293.2911376953125,297.1499938964844,293.1499938964844,0.0049652201123535,-1843.8134765625,297.62384033203125,0.4711054265499115,0.050000000745058,0.233912855386734,291.09375,291.1499938964844,258.3088684082031,257.0218200683594,279.5119323730469,293.7886657714844,291.0920715332031,1.0,0.2607848346233368,0.6798327565193176,0.6798327565193176,1.0,1.0,-1.0859432220458984,0.4373081922531128,0.6486349701881409,0.1821979731321334,0.0,0.0,0.5943955779075623,56.828392028808594,67.0,-22.071928024291992,-12634.63671875,177.68341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062194824219,307.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.5703125,18000.0,0.0,0.0,0.2806481719017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614696204662323,0.614702582359314,-6.332980774459429e-06,0.0,0.0002848222211468,0.0,0.0,43.72393035888672,0.0,0.0,0.0,0.410554438829422,4.0,0.0,1.0
577680,293.1142578125,297.1499938964844,293.1499938964844,0.0899256765842437,-2226.597900390625,304.1457824707031,0.7267098426818848,0.1683460175991058,0.1528616696596145,294.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.4711054265499115,0.050000000745058,0.0493115708231925,293.1534729003906,297.1499938964844,293.1499938964844,0.0230060648173093,-727.7926635742188,304.1476135253906,0.5150789618492126,0.0641125738620758,0.0461307018995285,293.1418151855469,297.1499938964844,293.1499938964844,0.357413113117218,-6658.7734375,304.1293029785156,0.9990000128746032,0.5069150924682617,0.4226582050323486,293.2911376953125,297.1499938964844,293.1499938964844,0.0049652201123535,-1843.8134765625,297.62384033203125,0.4711054265499115,0.050000000745058,0.233912855386734,291.09375,291.1499938964844,258.3088684082031,257.0218200683594,279.5119323730469,293.7886657714844,291.0920715332031,1.0,0.2607848346233368,0.6798327565193176,0.6798327565193176,1.0,1.0,-1.0859432220458984,0.4373081922531128,0.6486349701881409,0.1821979731321334,0.0,0.0,0.5943955779075623,56.828392028808594,67.0,-22.071928024291992,-12634.63671875,177.68341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062194824219,307.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.5703125,18000.0,0.0,0.0,0.2806481719017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614696204662323,0.614702582359314,-6.332980774459429e-06,0.0,0.0002848222211468,0.0,0.0,43.72393035888672,0.0,0.0,0.0,0.410554438829422,4.0,0.0,1.0
577740,293.1131591796875,297.1499938964844,293.1499938964844,0.0908434838056564,-2245.07470703125,304.1456604003906,0.7239396572113037,0.1694737076759338,0.1539460867643356,294.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.466933935880661,0.050000000745058,0.0493860654532909,293.1485595703125,297.1499938964844,293.1499938964844,0.0237487237900495,-739.3167114257812,304.1471862792969,0.5141376256942749,0.0650202482938766,0.0468105711042881,293.1531066894531,297.1499938964844,293.1499938964844,0.3663230538368225,-6792.67919921875,304.12139892578125,0.9990000128746032,0.5048345923423767,0.4309380948543548,293.28973388671875,297.1499938964844,293.1499938964844,0.0049380050040781,-1835.8389892578125,297.5712280273437,0.466933935880661,0.050000000745058,0.2342662215232849,291.07916259765625,291.1499938964844,258.21514892578125,256.9396057128906,279.469482421875,293.797119140625,291.0776672363281,1.0,0.2647581994533539,0.6795902252197266,0.6795902252197266,1.0,1.0,-1.0985119342803955,0.4426779448986053,0.6558340787887573,0.1848046630620956,0.0,0.0,0.6048328876495361,58.87668991088867,55.0,-20.266965866088867,-12815.2041015625,185.2801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059387207031,307.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17817.96484375,18000.0,0.0,0.0,0.2828177809715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340768933296204,0.6340833902359009,-6.47099113848526e-06,0.0,0.0002870241005439,0.0,0.0,46.45320510864258,0.0,0.0,0.0,0.4178722202777862,4.0,0.0,1.0
577800,293.1131591796875,297.1499938964844,293.1499938964844,0.0908434838056564,-2245.07470703125,304.1456604003906,0.7239396572113037,0.1694737076759338,0.1539460867643356,294.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.466933935880661,0.050000000745058,0.0493860654532909,293.1485595703125,297.1499938964844,293.1499938964844,0.0237487237900495,-739.3167114257812,304.1471862792969,0.5141376256942749,0.0650202482938766,0.0468105711042881,293.1531066894531,297.1499938964844,293.1499938964844,0.3663230538368225,-6792.67919921875,304.12139892578125,0.9990000128746032,0.5048345923423767,0.4309380948543548,293.28973388671875,297.1499938964844,293.1499938964844,0.0049380050040781,-1835.8389892578125,297.5712280273437,0.466933935880661,0.050000000745058,0.2342662215232849,291.07916259765625,291.1499938964844,258.21514892578125,256.9396057128906,279.469482421875,293.797119140625,291.0776672363281,1.0,0.2647581994533539,0.6795902252197266,0.6795902252197266,1.0,1.0,-1.0985119342803955,0.4426779448986053,0.6558340787887573,0.1848046630620956,0.0,0.0,0.6048328876495361,58.87668991088867,55.0,-20.266965866088867,-12815.2041015625,185.2801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059387207031,307.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17817.96484375,18000.0,0.0,0.0,0.2828177809715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340768933296204,0.6340833902359009,-6.47099113848526e-06,0.0,0.0002870241005439,0.0,0.0,46.45320510864258,0.0,0.0,0.0,0.4178722202777862,4.0,0.0,1.0
577860,293.11199951171875,297.1499938964844,293.1499938964844,0.0915588289499282,-2259.2060546875,304.1459350585937,0.7270624041557312,0.1706399023532867,0.1549510806798935,294.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.4685704708099365,0.050000000745058,0.0493572875857353,293.1437072753906,297.1499938964844,293.1499938964844,0.0244403574615716,-749.65380859375,304.14697265625,0.5184314846992493,0.0660426989197731,0.0474769435822963,293.1593933105469,297.1499938964844,293.1499938964844,0.3637825548648834,-6748.76123046875,304.13580322265625,0.9990000128746032,0.5034501552581787,0.4277630150318146,293.2884216308594,297.1499938964844,293.1499938964844,0.0048980042338371,-1822.2252197265625,297.52685546875,0.4685704708099365,0.050000000745058,0.234129711985588,291.0803527832031,291.1499938964844,258.1208801269531,256.8567810058594,279.4385070800781,293.7908020019531,291.0831604003906,1.0,0.2630963921546936,0.6792521476745605,0.6792521476745605,1.0,1.0,-1.0965173244476318,0.4414827525615692,0.6550345420837402,0.1850258260965347,0.0,0.0,0.6145225763320923,58.13894271850586,58.0,10.108979225158691,-12898.01953125,183.2935028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.689208984375,307.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.75390625,18000.0,0.0,0.0,0.2855989634990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555294394493103,0.6555360555648804,-6.637131264142226e-06,0.0,0.0002898466191254,0.0,0.0,49.67086410522461,0.0,0.0,0.0,0.4261099100112915,4.0,0.0,1.0
577920,293.11199951171875,297.1499938964844,293.1499938964844,0.0915588289499282,-2259.2060546875,304.1459350585937,0.7270624041557312,0.1706399023532867,0.1549510806798935,294.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.4685704708099365,0.050000000745058,0.0493572875857353,293.1437072753906,297.1499938964844,293.1499938964844,0.0244403574615716,-749.65380859375,304.14697265625,0.5184314846992493,0.0660426989197731,0.0474769435822963,293.1593933105469,297.1499938964844,293.1499938964844,0.3637825548648834,-6748.76123046875,304.13580322265625,0.9990000128746032,0.5034501552581787,0.4277630150318146,293.2884216308594,297.1499938964844,293.1499938964844,0.0048980042338371,-1822.2252197265625,297.52685546875,0.4685704708099365,0.050000000745058,0.234129711985588,291.0803527832031,291.1499938964844,258.1208801269531,256.8567810058594,279.4385070800781,293.7908020019531,291.0831604003906,1.0,0.2630963921546936,0.6792521476745605,0.6792521476745605,1.0,1.0,-1.0965173244476318,0.4414827525615692,0.6550345420837402,0.1850258260965347,0.0,0.0,0.6145225763320923,58.13894271850586,58.0,10.108979225158691,-12898.01953125,183.2935028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.689208984375,307.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.75390625,18000.0,0.0,0.0,0.2855989634990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555294394493103,0.6555360555648804,-6.637131264142226e-06,0.0,0.0002898466191254,0.0,0.0,49.67086410522461,0.0,0.0,0.0,0.4261099100112915,4.0,0.0,1.0
577980,293.11090087890625,297.1499938964844,293.1499938964844,0.0921542644500732,-2270.673828125,304.1462707519531,0.7291417717933655,0.1718285083770752,0.1560070812702179,294.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4691033363342285,0.050000000745058,0.0493477806448936,293.1388244628906,297.1499938964844,293.1499938964844,0.0252040605992078,-760.67236328125,304.1466979980469,0.5222545266151428,0.0671920403838157,0.0482540428638458,293.1570129394531,297.1499938964844,293.1499938964844,0.3623360395431518,-6724.498046875,304.1425476074219,0.9990000128746032,0.5036960244178772,0.4267085194587707,293.2870178222656,297.1499938964844,293.1499938964844,0.0048545338213443,-1806.2181396484373,297.4938049316406,0.4691033363342285,0.050000000745058,0.2340846210718155,291.1023864746094,291.1499938964844,258.02655029296875,256.7738647460937,279.3937072753906,293.7647705078125,291.1031494140625,1.0,0.2631861865520477,0.6789140701293945,0.6789140701293945,1.0,1.0,-1.0973817110061646,0.4415923357009887,0.6557893753051758,0.1856448948383331,0.0,0.0,0.6191547513008118,57.9208869934082,61.0,17.074851989746094,-12959.212890625,183.14976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985107421875,307.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17887.27734375,18000.0,0.0,0.0,0.2885397374629974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680608987808228,0.6680676341056824,-6.755384674761444e-06,0.0,0.0002928311587311,0.0,0.0,51.73904037475586,0.0,0.0,0.0,0.4312026798725128,4.0,0.0,1.0
578040,293.11090087890625,297.1499938964844,293.1499938964844,0.0921542644500732,-2270.673828125,304.1462707519531,0.7291417717933655,0.1718285083770752,0.1560070812702179,294.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4691033363342285,0.050000000745058,0.0493477806448936,293.1388244628906,297.1499938964844,293.1499938964844,0.0252040605992078,-760.67236328125,304.1466979980469,0.5222545266151428,0.0671920403838157,0.0482540428638458,293.1570129394531,297.1499938964844,293.1499938964844,0.3623360395431518,-6724.498046875,304.1425476074219,0.9990000128746032,0.5036960244178772,0.4267085194587707,293.2870178222656,297.1499938964844,293.1499938964844,0.0048545338213443,-1806.2181396484373,297.4938049316406,0.4691033363342285,0.050000000745058,0.2340846210718155,291.1023864746094,291.1499938964844,258.02655029296875,256.7738647460937,279.3937072753906,293.7647705078125,291.1031494140625,1.0,0.2631861865520477,0.6789140701293945,0.6789140701293945,1.0,1.0,-1.0973817110061646,0.4415923357009887,0.6557893753051758,0.1856448948383331,0.0,0.0,0.6191547513008118,57.9208869934082,61.0,17.074851989746094,-12959.212890625,183.14976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985107421875,307.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17887.27734375,18000.0,0.0,0.0,0.2885397374629974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680608987808228,0.6680676341056824,-6.755384674761444e-06,0.0,0.0002928311587311,0.0,0.0,51.73904037475586,0.0,0.0,0.0,0.4312026798725128,4.0,0.0,1.0
578100,293.1103515625,297.1499938964844,293.1499938964844,0.09254140406847,-2278.352783203125,304.146240234375,0.7295446991920471,0.1724293678998947,0.1565496623516082,294.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4687414765357971,0.050000000745058,0.0493542291224002,293.13641357421875,297.1499938964844,293.1499938964844,0.0256599802523851,-767.2889404296875,304.146484375,0.5237247943878174,0.0678068175911903,0.0486788302659988,293.1564025878906,297.1499938964844,293.1499938964844,0.3630692958831787,-6735.19482421875,304.1425476074219,0.9990000128746032,0.5037264227867126,0.4274255335330963,293.2862548828125,297.1499938964844,293.1499938964844,0.0048363553360104,-1800.040283203125,297.4727783203125,0.4687414765357971,0.050000000745058,0.2341152131557464,291.1038818359375,291.1499938964844,257.9795837402344,256.7325439453125,279.3704528808594,293.75457763671875,291.1038818359375,1.0,0.2636870443820953,0.6787450313568115,0.6787450313568115,1.0,1.0,-1.099447250366211,0.4423755705356598,0.6570717692375183,0.1862362176179886,0.0,0.0,0.62205970287323,58.11536407470703,61.0,9.52298641204834,-13000.201171875,184.14157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56280517578125,307.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.23828125,18000.0,0.0,0.0,0.2900364100933075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736456751823425,0.6736524701118469,-6.801556537539e-06,0.0,0.0002943500585388,0.0,0.0,52.63687133789063,0.0,0.0,0.0,0.4334496855735779,4.0,0.0,1.0
578160,293.1098327636719,297.1499938964844,293.1499938964844,0.0929530039429664,-2286.551513671875,304.14617919921875,0.7296469807624817,0.173035979270935,0.1571025252342224,294.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4680719971656799,0.050000000745058,0.0493660829961299,293.1340026855469,297.1499938964844,293.1499938964844,0.0261519290506839,-774.3792114257812,304.1462097167969,0.524995744228363,0.0684477984905242,0.0491263270378112,293.1565856933594,297.1499938964844,293.1499938964844,0.364441841840744,-6755.74365234375,304.14141845703125,0.9990000128746032,0.5036137104034424,0.4287399053573608,293.28546142578125,297.1499938964844,293.1499938964844,0.0048195146955549,-1794.4412841796875,297.4508056640625,0.4680719971656799,0.050000000745058,0.234171450138092,291.1031494140625,291.1499938964844,257.9327697753906,256.6913452148437,279.3470458984375,293.746826171875,291.1028747558594,1.0,0.2644537985324859,0.6786375641822815,0.6786375641822815,1.0,1.0,-1.102306842803955,0.4435315728187561,0.658775269985199,0.1869728714227676,0.0,0.0,0.6252518892288208,58.45627212524414,64.0,3.536820650100708,-13051.814453125,185.65386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5312805175781,307.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.283203125,18000.0,0.0,0.0,0.2915588021278381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799141764640808,0.67992103099823,-6.851281341369031e-06,0.0,0.0002958951226901,0.0,0.0,53.6427001953125,0.0,0.0,0.0,0.4359267652034759,4.0,0.0,1.0
578220,293.1087951660156,297.1499938964844,293.1499938964844,0.0938222110271453,-2303.9111328125,304.14599609375,0.7291010618209839,0.1742618232965469,0.1582343578338623,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.4659079313278198,0.050000000745058,0.0494036637246608,293.12890625,297.1499938964844,293.1499938964844,0.0272112693637609,-790.2327270507812,304.1457214355469,0.5271295309066772,0.0698837637901306,0.0501050762832164,293.1597900390625,297.1499938964844,293.1499938964844,0.3687922656536102,-6821.1416015625,304.136962890625,0.9990000128746032,0.5028069615364075,0.4328789412975311,293.2839050292969,297.1499938964844,293.1499938964844,0.00478838942945,-1784.2962646484375,297.4056396484375,0.4659079313278198,0.050000000745058,0.234349712729454,291.0985412597656,291.1499938964844,257.840087890625,256.6097412109375,279.3013000488281,293.7382507324219,291.0978698730469,1.0,0.2666636407375335,0.6784226298332214,0.6784226298332214,1.0,1.0,-1.1100661754608154,0.4467668533325195,0.6632993817329407,0.1887768507003784,0.0,0.0,0.632379949092865,59.51395797729492,52.0,-4.943737506866455,-13178.703125,190.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4742126464844,307.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.822265625,18000.0,0.0,0.0,0.2947207391262054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940299272537231,0.6940369009971619,-6.964425210753689e-06,0.0,0.0002991040819324,0.0,0.0,55.95714569091797,0.0,0.0,0.0,0.4415275752544403,4.0,0.0,1.0
578280,293.1087951660156,297.1499938964844,293.1499938964844,0.0938222110271453,-2303.9111328125,304.14599609375,0.7291010618209839,0.1742618232965469,0.1582343578338623,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.4659079313278198,0.050000000745058,0.0494036637246608,293.12890625,297.1499938964844,293.1499938964844,0.0272112693637609,-790.2327270507812,304.1457214355469,0.5271295309066772,0.0698837637901306,0.0501050762832164,293.1597900390625,297.1499938964844,293.1499938964844,0.3687922656536102,-6821.1416015625,304.136962890625,0.9990000128746032,0.5028069615364075,0.4328789412975311,293.2839050292969,297.1499938964844,293.1499938964844,0.00478838942945,-1784.2962646484375,297.4056396484375,0.4659079313278198,0.050000000745058,0.234349712729454,291.0985412597656,291.1499938964844,257.840087890625,256.6097412109375,279.3013000488281,293.7382507324219,291.0978698730469,1.0,0.2666636407375335,0.6784226298332214,0.6784226298332214,1.0,1.0,-1.1100661754608154,0.4467668533325195,0.6632993817329407,0.1887768507003784,0.0,0.0,0.632379949092865,59.51395797729492,52.0,-4.943737506866455,-13178.703125,190.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4742126464844,307.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.822265625,18000.0,0.0,0.0,0.2947207391262054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940299272537231,0.6940369009971619,-6.964425210753689e-06,0.0,0.0002991040819324,0.0,0.0,55.95714569091797,0.0,0.0,0.0,0.4415275752544403,4.0,0.0,1.0
578340,293.1076354980469,297.1499938964844,293.1499938964844,0.0945439264178276,-2318.09228515625,304.1461486816406,0.7340416312217712,0.1755427122116089,0.1593105643987655,294.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.4692685306072235,0.050000000745058,0.0493447445333004,293.1232604980469,297.1499938964844,293.1499938964844,0.0281870383769273,-807.8207397460938,304.1455383300781,0.5352731943130493,0.0715694203972816,0.0512500628829002,293.15948486328125,297.1499938964844,293.1499938964844,0.3625408411026001,-6722.8134765625,304.1522827148437,0.9990000128746032,0.5025866627693176,0.42637899518013,293.2822265625,297.1499938964844,293.1499938964844,0.0047474335879087,-1769.8402099609375,297.366943359375,0.4692685306072235,0.050000000745058,0.2340702265501022,291.104736328125,291.1499938964844,257.7490234375,256.5295715332031,279.26812744140625,293.7177124023437,291.1078796386719,1.0,0.2636299431324005,0.6782076358795166,0.6782076358795166,1.0,1.0,-1.1045328378677368,0.4439975321292877,0.6605352759361267,0.1884957700967788,0.0,0.0,0.6384291648864746,57.97148513793945,55.0,18.018983840942383,-13218.650390625,185.4244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4337158203125,307.9755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17866.34375,18000.0,0.0,0.0,0.2979228496551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089453935623169,0.7089524865150452,-7.092521173035493e-06,0.0,0.0003023538156412,0.0,0.0,58.5218391418457,0.0,0.0,0.0,0.447478711605072,4.0,0.0,1.0
578400,293.1076354980469,297.1499938964844,293.1499938964844,0.0945439264178276,-2318.09228515625,304.1461486816406,0.7340416312217712,0.1755427122116089,0.1593105643987655,294.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.4692685306072235,0.050000000745058,0.0493447445333004,293.1232604980469,297.1499938964844,293.1499938964844,0.0281870383769273,-807.8207397460938,304.1455383300781,0.5352731943130493,0.0715694203972816,0.0512500628829002,293.15948486328125,297.1499938964844,293.1499938964844,0.3625408411026001,-6722.8134765625,304.1522827148437,0.9990000128746032,0.5025866627693176,0.42637899518013,293.2822265625,297.1499938964844,293.1499938964844,0.0047474335879087,-1769.8402099609375,297.366943359375,0.4692685306072235,0.050000000745058,0.2340702265501022,291.104736328125,291.1499938964844,257.7490234375,256.5295715332031,279.26812744140625,293.7177124023437,291.1078796386719,1.0,0.2636299431324005,0.6782076358795166,0.6782076358795166,1.0,1.0,-1.1045328378677368,0.4439975321292877,0.6605352759361267,0.1884957700967788,0.0,0.0,0.6384291648864746,57.97148513793945,55.0,18.018983840942383,-13218.650390625,185.4244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4337158203125,307.9755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17866.34375,18000.0,0.0,0.0,0.2979228496551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089453935623169,0.7089524865150452,-7.092521173035493e-06,0.0,0.0003023538156412,0.0,0.0,58.5218391418457,0.0,0.0,0.0,0.447478711605072,4.0,0.0,1.0
578460,293.1064758300781,297.1499938964844,293.1499938964844,0.0951522886753082,-2329.7314453125,304.1463928222656,0.7376037240028381,0.1768503338098526,0.1604513972997665,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4710513651371002,0.050000000745058,0.0493124127388,293.1197509765625,297.1499938964844,293.1499938964844,0.0295671261847019,-821.1217041015625,304.1446228027344,0.5412234663963318,0.0729540809988975,0.052197877317667,293.1499938964844,297.1499938964844,293.1499938964844,0.3581365644931793,-6655.630859375,304.1584777832031,0.9990000128746032,0.504271388053894,0.422768235206604,293.2803955078125,297.1499938964844,293.1499938964844,0.0047041764482855,-1753.428466796875,297.3398742675781,0.4710513651371002,0.050000000745058,0.2339168488979339,291.1313171386719,291.1499938964844,257.6601257324219,256.4512939453125,279.224609375,293.6833801269531,291.1326599121094,1.0,0.2626428306102752,0.6779622435569763,0.6779622435569763,1.0,1.0,-1.10247802734375,0.4428127408027649,0.6596653461456299,0.1886881440877914,0.0,0.0,0.6389216780662537,57.14126968383789,58.0,24.079360961914062,-13249.5966796875,183.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43701171875,308.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.349609375,18000.0,0.0,0.0,0.3007609844207763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138379812240601,0.7138451337814331,-7.156277661124477e-06,0.0,0.0003052341635338,0.0,0.0,59.51876449584961,0.0,0.0,0.0,0.4496386051177978,4.0,0.0,1.0
578520,293.1064758300781,297.1499938964844,293.1499938964844,0.0951522886753082,-2329.7314453125,304.1463928222656,0.7376037240028381,0.1768503338098526,0.1604513972997665,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4710513651371002,0.050000000745058,0.0493124127388,293.1197509765625,297.1499938964844,293.1499938964844,0.0295671261847019,-821.1217041015625,304.1446228027344,0.5412234663963318,0.0729540809988975,0.052197877317667,293.1499938964844,297.1499938964844,293.1499938964844,0.3581365644931793,-6655.630859375,304.1584777832031,0.9990000128746032,0.504271388053894,0.422768235206604,293.2803955078125,297.1499938964844,293.1499938964844,0.0047041764482855,-1753.428466796875,297.3398742675781,0.4710513651371002,0.050000000745058,0.2339168488979339,291.1313171386719,291.1499938964844,257.6601257324219,256.4512939453125,279.224609375,293.6833801269531,291.1326599121094,1.0,0.2626428306102752,0.6779622435569763,0.6779622435569763,1.0,1.0,-1.10247802734375,0.4428127408027649,0.6596653461456299,0.1886881440877914,0.0,0.0,0.6389216780662537,57.14126968383789,58.0,24.079360961914062,-13249.5966796875,183.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43701171875,308.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.349609375,18000.0,0.0,0.0,0.3007609844207763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138379812240601,0.7138451337814331,-7.156277661124477e-06,0.0,0.0003052341635338,0.0,0.0,59.51876449584961,0.0,0.0,0.0,0.4496386051177978,4.0,0.0,1.0
578580,293.1053771972656,297.1499938964844,293.1499938964844,0.0959802195429802,-2346.109619140625,304.1462097167969,0.7392939329147339,0.1781740039587021,0.1616343408823013,294.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4710544049739837,0.050000000745058,0.049312338232994,293.11541748046875,297.1499938964844,293.1499938964844,0.0308135095983743,-838.169921875,304.1443176269531,0.5459991097450256,0.0746012330055236,0.0533149875700473,293.1439514160156,297.1499938964844,293.1499938964844,0.3578296899795532,-6652.2421875,304.156005859375,0.9990000128746032,0.5055094361305237,0.4227617681026459,293.2784729003906,297.1499938964844,293.1499938964844,0.0046697538346052,-1741.44873046875,297.3023986816406,0.4710544049739837,0.050000000745058,0.2339165061712265,291.1358947753906,291.1499938964844,257.5740051269531,256.37548828125,279.1800842285156,293.6590270996094,291.13580322265625,1.0,0.2630684375762939,0.6777169108390808,0.6777169108390808,1.0,1.0,-1.105229139328003,0.443788081407547,0.6614410877227783,0.1896636933088302,0.0,0.0,0.6403615474700928,57.18555068969727,61.0,7.946950435638428,-13313.2685546875,184.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4696350097656,308.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3515625,18000.0,0.0,0.0,0.303227037191391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163985967636108,0.7164057493209839,-7.180552529462148e-06,0.0,0.0003077368892263,0.0,0.0,59.98521423339844,0.0,0.0,0.0,0.4507452249526977,4.0,0.0,1.0
578640,293.1053771972656,297.1499938964844,293.1499938964844,0.0959802195429802,-2346.109619140625,304.1462097167969,0.7392939329147339,0.1781740039587021,0.1616343408823013,294.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4710544049739837,0.050000000745058,0.049312338232994,293.11541748046875,297.1499938964844,293.1499938964844,0.0308135095983743,-838.169921875,304.1443176269531,0.5459991097450256,0.0746012330055236,0.0533149875700473,293.1439514160156,297.1499938964844,293.1499938964844,0.3578296899795532,-6652.2421875,304.156005859375,0.9990000128746032,0.5055094361305237,0.4227617681026459,293.2784729003906,297.1499938964844,293.1499938964844,0.0046697538346052,-1741.44873046875,297.3023986816406,0.4710544049739837,0.050000000745058,0.2339165061712265,291.1358947753906,291.1499938964844,257.5740051269531,256.37548828125,279.1800842285156,293.6590270996094,291.13580322265625,1.0,0.2630684375762939,0.6777169108390808,0.6777169108390808,1.0,1.0,-1.105229139328003,0.443788081407547,0.6614410877227783,0.1896636933088302,0.0,0.0,0.6403615474700928,57.18555068969727,61.0,7.946950435638428,-13313.2685546875,184.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4696350097656,308.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3515625,18000.0,0.0,0.0,0.303227037191391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163985967636108,0.7164057493209839,-7.180552529462148e-06,0.0,0.0003077368892263,0.0,0.0,59.98521423339844,0.0,0.0,0.0,0.4507452249526977,4.0,0.0,1.0
578700,293.1048583984375,297.1499938964844,293.1499938964844,0.0964344814419746,-2355.149169921875,304.1460876464844,0.7396137118339539,0.1788418442010879,0.1622402667999267,294.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4705678522586822,0.050000000745058,0.0493212193250656,293.1132202148437,297.1499938964844,293.1499938964844,0.0315348953008651,-847.751708984375,304.14404296875,0.5480279326438904,0.07547028362751,0.0539198815822601,293.142578125,297.1499938964844,293.1499938964844,0.3587641716003418,-6667.18310546875,304.1532287597656,0.9990000128746032,0.5058554410934448,0.4237580597400665,293.2774963378906,297.1499938964844,293.1499938964844,0.0046545066870749,-1736.3406982421875,297.2820739746094,0.4705678522586822,0.050000000745058,0.2339586317539215,291.1346740722656,291.1499938964844,257.5321350097656,256.3386535644531,279.15869140625,293.6512756347656,291.1342468261719,1.0,0.2637255787849426,0.6775941848754883,0.6775941848754883,1.0,1.0,-1.1079390048980713,0.4448796510696411,0.6630592942237854,0.1903580725193023,0.0,0.0,0.6414958238601685,57.44937133789063,61.0,1.4495168924331665,-13359.513671875,185.4871063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.490234375,308.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.74609375,18000.0,0.0,0.0,0.3043609261512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7183857560157776,0.7183929085731506,-7.196146270871395e-06,0.0,0.0003088876546826,0.0,0.0,60.32754898071289,0.0,0.0,0.0,0.45154470205307,4.0,0.0,1.0
578760,293.1043701171875,297.1499938964844,293.1499938964844,0.0969088822603225,-2364.60888671875,304.1459350585937,0.7396363615989685,0.1795115172863006,0.1628534495830536,294.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4697979390621185,0.050000000745058,0.0493351705372333,293.1110534667969,297.1499938964844,293.1499938964844,0.032292116433382,-857.75048828125,304.14373779296875,0.5498177409172058,0.0763594508171081,0.0545445345342159,293.142333984375,297.1499938964844,293.1499938964844,0.3603204190731048,-6691.4951171875,304.1498107910156,0.9990000128746032,0.5059986710548401,0.4253178536891937,293.27655029296875,297.1499938964844,293.1499938964844,0.0046401978470385,-1731.6533203125,297.2610168457031,0.4697979390621185,0.050000000745058,0.2340248227119445,291.1318664550781,291.1499938964844,257.4911499023437,256.3026123046875,279.1379089355469,293.64617919921875,291.1310729980469,1.0,0.2646321654319763,0.6774802803993225,0.6774802803993225,1.0,1.0,-1.111392617225647,0.4463114440441131,0.6650811433792114,0.1911679357290268,0.0,0.0,0.6429821252822876,57.8504638671875,64.0,-4.070735454559326,-13413.8203125,187.30734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105285644531,308.0638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.744140625,18000.0,0.0,0.0,0.3054568171501159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209757566452026,0.7209829688072205,-7.216296580736525e-06,0.0,0.0003099998284596,0.0,0.0,60.77437973022461,0.0,0.0,0.0,0.4525848627090454,4.0,0.0,1.0
578820,293.1034545898437,297.1499938964844,293.1499938964844,0.097901701927185,-2384.43603515625,304.1456298828125,0.7389255166053772,0.1808496862649917,0.1640935093164444,294.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.4674832820892334,0.050000000745058,0.049376294016838,293.10693359375,297.1499938964844,293.1499938964844,0.0338941067457199,-878.721923828125,304.1431579589844,0.5527507066726685,0.0781849473714828,0.055839903652668,293.14501953125,297.1499938964844,293.1499938964844,0.3650505244731903,-6764.1396484375,304.1419677734375,0.9990000128746032,0.5056531429290771,0.4298813641071319,293.2747802734375,297.1499938964844,293.1499938964844,0.0046138134784996,-1723.2578125,297.2170715332031,0.4674832820892334,0.050000000745058,0.2342198938131332,291.1225891113281,291.1499938964844,257.41217041015625,256.23321533203125,279.0984191894531,293.6432800292969,291.1214294433594,1.0,0.2670833766460418,0.6772524118423462,0.6772524118423462,1.0,1.0,-1.120195984840393,0.4500404596328735,0.6701555252075195,0.1930718421936035,0.0,0.0,0.6472175121307373,59.01020812988281,67.0,-11.908562660217283,-13544.5263671875,192.2506866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5430603027344,308.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.779296875,18000.0,0.0,0.0,0.3076196908950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285712361335754,0.728578507900238,-7.276151336554903e-06,0.0,0.0003121948684565,0.0,0.0,62.1013298034668,0.0,0.0,0.0,0.4556404650211334,4.0,0.0,1.0
578880,293.1034545898437,297.1499938964844,293.1499938964844,0.097901701927185,-2384.43603515625,304.1456298828125,0.7389255166053772,0.1808496862649917,0.1640935093164444,294.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.4674832820892334,0.050000000745058,0.049376294016838,293.10693359375,297.1499938964844,293.1499938964844,0.0338941067457199,-878.721923828125,304.1431579589844,0.5527507066726685,0.0781849473714828,0.055839903652668,293.14501953125,297.1499938964844,293.1499938964844,0.3650505244731903,-6764.1396484375,304.1419677734375,0.9990000128746032,0.5056531429290771,0.4298813641071319,293.2747802734375,297.1499938964844,293.1499938964844,0.0046138134784996,-1723.2578125,297.2170715332031,0.4674832820892334,0.050000000745058,0.2342198938131332,291.1225891113281,291.1499938964844,257.41217041015625,256.23321533203125,279.0984191894531,293.6432800292969,291.1214294433594,1.0,0.2670833766460418,0.6772524118423462,0.6772524118423462,1.0,1.0,-1.120195984840393,0.4500404596328735,0.6701555252075195,0.1930718421936035,0.0,0.0,0.6472175121307373,59.01020812988281,67.0,-11.908562660217283,-13544.5263671875,192.2506866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5430603027344,308.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.779296875,18000.0,0.0,0.0,0.3076196908950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285712361335754,0.728578507900238,-7.276151336554903e-06,0.0,0.0003121948684565,0.0,0.0,62.1013298034668,0.0,0.0,0.0,0.4556404650211334,4.0,0.0,1.0
578940,293.10272216796875,297.1499938964844,293.1499938964844,0.0989260077476501,-2404.887939453125,304.1453857421875,0.7374225854873657,0.1821771562099456,0.1653402000665664,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4642176032066345,0.050000000745058,0.0494320765137672,293.1015625,297.1499938964844,293.1499938964844,0.0357176400721073,-902.3409423828124,304.14239501953125,0.5554096102714539,0.0803555250167846,0.0572920031845569,293.1526184082031,297.1499938964844,293.1499938964844,0.3715395629405975,-6862.34033203125,304.13385009765625,0.9990000128746032,0.5042540431022644,0.435994416475296,293.2732238769531,297.1499938964844,293.1499938964844,0.0045894021168351,-1715.6812744140625,297.1717224121094,0.4642176032066345,0.050000000745058,0.2344844937324524,291.1107482910156,291.1499938964844,257.3375549316406,256.16778564453125,279.061279296875,293.6479187011719,291.1094055175781,1.0,0.2702345848083496,0.6770246028900146,0.6770246028900146,1.0,1.0,-1.131156325340271,0.4547597169876098,0.6763966679573059,0.1952921450138092,0.0,0.0,0.6532241106033325,60.56751251220703,55.0,-16.02935218811035,-13701.130859375,198.7134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55596923828125,308.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.54296875,18000.0,0.0,0.0,0.3098848462104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398759126663208,0.7398832440376282,-7.368535534624243e-06,0.0,0.0003144937218166,0.0,0.0,64.13067626953125,0.0,0.0,0.0,0.4602234363555908,4.0,0.0,1.0
