time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.10272216796875,297.1499938964844,293.1499938964844,0.0989260077476501,-2404.887939453125,304.1453857421875,0.7374225854873657,0.1821771562099456,0.1653402000665664,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4642176032066345,0.050000000745058,0.0494320765137672,293.1015625,297.1499938964844,293.1499938964844,0.0357176400721073,-902.3409423828124,304.14239501953125,0.5554096102714539,0.0803555250167846,0.0572920031845569,293.1526184082031,297.1499938964844,293.1499938964844,0.3715395629405975,-6862.34033203125,304.13385009765625,0.9990000128746032,0.5042540431022644,0.435994416475296,293.2732238769531,297.1499938964844,293.1499938964844,0.0045894021168351,-1715.6812744140625,297.1717224121094,0.4642176032066345,0.050000000745058,0.2344844937324524,291.1107482910156,291.1499938964844,257.3375549316406,256.16778564453125,279.061279296875,293.6479187011719,291.1094055175781,1.0,0.2702345848083496,0.6770246028900146,0.6770246028900146,1.0,1.0,-1.131156325340271,0.4547597169876098,0.6763966679573059,0.1952921450138092,0.0,0.0,0.6532241106033325,60.56751251220703,55.0,-16.02935218811035,-13701.130859375,198.7134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55596923828125,308.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.54296875,18000.0,0.0,0.0,0.3098848462104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398759126663208,0.7398832440376282,-7.368535534624243e-06,0.0,0.0003144937218166,0.0,0.0,64.13067626953125,0.0,0.0,0.0,0.4602234363555908,4.0,0.0,1.0
579060,293.1019592285156,297.1499938964844,293.1499938964844,0.0997553840279579,-2421.16064453125,304.14556884765625,0.7416917681694031,0.1835342645645141,0.1665026694536209,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4668985903263092,0.050000000745058,0.0493864156305789,293.0950012207031,297.1499938964844,293.1499938964844,0.0378707386553287,-929.8050537109376,304.141357421875,0.5650977492332458,0.0829181373119354,0.0590552687644958,293.1572570800781,297.1499938964844,293.1499938964844,0.3669713735580444,-6789.40771484375,304.1474609375,0.9990000128746032,0.5032129883766174,0.4310034513473511,293.27166748046875,297.1499938964844,293.1499938964844,0.0045545529574155,-1703.4188232421875,297.134033203125,0.4668985903263092,0.050000000745058,0.2342678904533386,291.1123046875,291.1499938964844,257.2679138183594,256.1068725585937,279.0404968261719,293.6400451660156,291.1150207519531,1.0,0.2679648101329803,0.6766810417175293,0.6766810417175293,1.0,1.0,-1.1283713579177856,0.4532043635845184,0.6751670241355896,0.1953692585229873,0.0,0.0,0.6586216688156128,59.39206314086914,43.0,10.991729736328123,-13760.3623046875,195.56301879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5591125488281,308.1922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17876.916015625,18000.0,0.0,0.0,0.3122284412384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533440589904785,0.7533515095710754,-7.489159997930983e-06,0.0,0.0003168721741531,0.0,0.0,66.67214965820312,0.0,0.0,0.0,0.4657054245471954,4.0,0.0,1.0
579120,293.1019592285156,297.1499938964844,293.1499938964844,0.0997553840279579,-2421.16064453125,304.14556884765625,0.7416917681694031,0.1835342645645141,0.1665026694536209,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4668985903263092,0.050000000745058,0.0493864156305789,293.0950012207031,297.1499938964844,293.1499938964844,0.0378707386553287,-929.8050537109376,304.141357421875,0.5650977492332458,0.0829181373119354,0.0590552687644958,293.1572570800781,297.1499938964844,293.1499938964844,0.3669713735580444,-6789.40771484375,304.1474609375,0.9990000128746032,0.5032129883766174,0.4310034513473511,293.27166748046875,297.1499938964844,293.1499938964844,0.0045545529574155,-1703.4188232421875,297.134033203125,0.4668985903263092,0.050000000745058,0.2342678904533386,291.1123046875,291.1499938964844,257.2679138183594,256.1068725585937,279.0404968261719,293.6400451660156,291.1150207519531,1.0,0.2679648101329803,0.6766810417175293,0.6766810417175293,1.0,1.0,-1.1283713579177856,0.4532043635845184,0.6751670241355896,0.1953692585229873,0.0,0.0,0.6586216688156128,59.39206314086914,43.0,10.991729736328123,-13760.3623046875,195.56301879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5591125488281,308.1922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17876.916015625,18000.0,0.0,0.0,0.3122284412384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533440589904785,0.7533515095710754,-7.489159997930983e-06,0.0,0.0003168721741531,0.0,0.0,66.67214965820312,0.0,0.0,0.0,0.4657054245471954,4.0,0.0,1.0
579180,293.1010131835937,297.1499938964844,293.1499938964844,0.1002260372042656,-2429.7119140625,304.1462707519531,0.7514960765838623,0.1849416643381118,0.1676288098096847,294.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.47410848736763,0.050000000745058,0.0492552742362022,293.09381103515625,297.1499938964844,293.1499938964844,0.039219856262207,-946.4988403320312,304.1420593261719,0.5779592394828796,0.0845637992024421,0.0602935329079628,293.14263916015625,297.1499938964844,293.1499938964844,0.3515639901161194,-6551.9345703125,304.1741638183594,0.9990000128746032,0.5059476494789124,0.416325956583023,293.2698669433594,297.1499938964844,293.1499938964844,0.0045050089247524,-1683.72509765625,297.1173400878906,0.47410848736763,0.050000000745058,0.233645811676979,291.150390625,291.1499938964844,257.20379638671875,256.05096435546875,279.0241394042969,293.59832763671875,291.1557312011719,1.0,0.2615962922573089,0.676337480545044,0.676337480545044,1.0,1.0,-1.1126930713653564,0.4458144307136535,0.6668786406517029,0.1934157460927963,0.0,0.0,0.6562734246253967,55.89687728881836,46.0,48.91707611083984,-13682.9521484375,184.0088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6015625,308.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.3141027688980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554869055747986,0.7554944157600403,-7.537390047218651e-06,0.0,0.0003187744005117,0.0,0.0,67.28081512451172,0.0,0.0,0.0,0.46672323346138,4.0,0.0,1.0
579240,293.1010131835937,297.1499938964844,293.1499938964844,0.1002260372042656,-2429.7119140625,304.1462707519531,0.7514960765838623,0.1849416643381118,0.1676288098096847,294.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.47410848736763,0.050000000745058,0.0492552742362022,293.09381103515625,297.1499938964844,293.1499938964844,0.039219856262207,-946.4988403320312,304.1420593261719,0.5779592394828796,0.0845637992024421,0.0602935329079628,293.14263916015625,297.1499938964844,293.1499938964844,0.3515639901161194,-6551.9345703125,304.1741638183594,0.9990000128746032,0.5059476494789124,0.416325956583023,293.2698669433594,297.1499938964844,293.1499938964844,0.0045050089247524,-1683.72509765625,297.1173400878906,0.47410848736763,0.050000000745058,0.233645811676979,291.150390625,291.1499938964844,257.20379638671875,256.05096435546875,279.0241394042969,293.59832763671875,291.1557312011719,1.0,0.2615962922573089,0.676337480545044,0.676337480545044,1.0,1.0,-1.1126930713653564,0.4458144307136535,0.6668786406517029,0.1934157460927963,0.0,0.0,0.6562734246253967,55.89687728881836,46.0,48.91707611083984,-13682.9521484375,184.0088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6015625,308.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.3141027688980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554869055747986,0.7554944157600403,-7.537390047218651e-06,0.0,0.0003187744005117,0.0,0.0,67.28081512451172,0.0,0.0,0.0,0.46672323346138,4.0,0.0,1.0
579300,293.1005249023437,297.1499938964844,293.1499938964844,0.1004358157515525,-2433.417724609375,304.14654541015625,0.7557376027107239,0.1856538504362106,0.1682203263044357,294.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4767235517501831,0.050000000745058,0.0492052622139453,293.0931701660156,297.1499938964844,293.1499938964844,0.0397046357393264,-952.383544921875,304.1426086425781,0.5830159187316895,0.0854036062955856,0.0607795640826225,293.1304931640625,297.1499938964844,293.1499938964844,0.3450583219528198,-6453.06640625,304.1814880371094,0.9990000128746032,0.5084283351898193,0.410589188337326,293.26885986328125,297.1499938964844,293.1499938964844,0.0044806920923292,-1673.7620849609375,297.1125183105469,0.4767235517501831,0.050000000745058,0.233408585190773,291.1748352050781,291.1499938964844,257.1739807128906,256.0250549316406,279.01043701171875,293.5699768066406,291.1795349121094,1.0,0.2595030963420868,0.6761656999588013,0.6761656999588013,1.0,1.0,-1.1067510843276978,0.4429982304573059,0.6637527942657471,0.192688301205635,0.0,0.0,0.6521613597869873,54.56510162353516,46.0,54.76829528808594,-13638.546875,179.69081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482849121094,308.30438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.439453125,18000.0,0.0,0.0,0.3146880269050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750196635723114,0.7502041459083557,-7.507581358368043e-06,0.0,0.0003193683514837,0.0,0.0,66.389892578125,0.0,0.0,0.0,0.4646591246128082,4.0,0.0,1.0
579360,293.10009765625,297.1499938964844,293.1499938964844,0.1007397398352623,-2439.15087890625,304.1466369628906,0.7591189742088318,0.186368852853775,0.1688262224197387,294.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4785498082637787,0.050000000745058,0.0491698421537876,293.091796875,297.1499938964844,293.1499938964844,0.0403907671570777,-960.9309692382812,304.1427001953125,0.5876389741897583,0.0863911360502243,0.0613955520093441,293.119140625,297.1499938964844,293.1499938964844,0.3403543829917907,-6382.42236328125,304.18426513671875,0.9990000128746032,0.5109084844589233,0.4064774811267853,293.26776123046875,297.1499938964844,293.1499938964844,0.0044591659680008,-1665.3538818359375,297.1036376953125,0.4785498082637787,0.050000000745058,0.2332405596971511,291.1908569335937,291.1499938964844,257.1457214355469,256.0005798339844,278.9942626953125,293.544921875,291.1931457519531,1.0,0.2579463124275207,0.6761070489883423,0.6761070489883423,1.0,1.0,-1.1030371189117432,0.4412161409854889,0.6618210077285767,0.1923518776893615,0.0,0.0,0.6477707624435425,53.62981033325195,49.0,43.77415466308594,-13600.267578125,176.81890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076721191406,308.3277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.119140625,18000.0,0.0,0.0,0.3150397837162018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418484091758728,0.7418558597564697,-7.445212759193964e-06,0.0,0.0003197253099642,0.0,0.0,64.89602661132812,0.0,0.0,0.0,0.461373507976532,4.0,0.0,1.0
579420,293.09918212890625,297.1499938964844,293.1499938964844,0.1015897691249847,-2455.77880859375,304.1463317871094,0.7641000151634216,0.1878195106983184,0.1700805425643921,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.4807352423667907,0.050000000745058,0.0491271466016769,293.0884094238281,297.1499938964844,293.1499938964844,0.0421263873577117,-982.8777465820312,304.1422119140625,0.5957092642784119,0.0885481834411621,0.0628339871764183,293.100341796875,297.1499938964844,293.1499938964844,0.3346676528453827,-6299.2451171875,304.1820983886719,0.9990000128746032,0.5155088901519775,0.4014665484428406,293.2652587890625,297.1499938964844,293.1499938964844,0.0044254227541387,-1653.183349609375,297.0742492675781,0.4807352423667907,0.050000000745058,0.2330380231142044,291.1990051269531,291.1499938964844,257.0942687988281,255.9562530517578,278.96319580078125,293.507080078125,291.1987609863281,1.0,0.2562659978866577,0.6759896278381348,0.6759896278381348,1.0,1.0,-1.099958419799805,0.4396314620971679,0.6603270173072815,0.1923328638076782,0.0,0.0,0.6404492259025574,52.52316284179688,52.0,13.880953788757324,-13560.634765625,173.83119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,308.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.509765625,18000.0,0.0,0.0,0.3151172399520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725044310092926,0.7250516414642334,-7.298555829038378e-06,0.0,0.0003198039194103,0.0,0.0,61.81291580200195,0.0,0.0,0.0,0.454594999551773,4.0,0.0,1.0
579480,293.09918212890625,297.1499938964844,293.1499938964844,0.1015897691249847,-2455.77880859375,304.1463317871094,0.7641000151634216,0.1878195106983184,0.1700805425643921,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.4807352423667907,0.050000000745058,0.0491271466016769,293.0884094238281,297.1499938964844,293.1499938964844,0.0421263873577117,-982.8777465820312,304.1422119140625,0.5957092642784119,0.0885481834411621,0.0628339871764183,293.100341796875,297.1499938964844,293.1499938964844,0.3346676528453827,-6299.2451171875,304.1820983886719,0.9990000128746032,0.5155088901519775,0.4014665484428406,293.2652587890625,297.1499938964844,293.1499938964844,0.0044254227541387,-1653.183349609375,297.0742492675781,0.4807352423667907,0.050000000745058,0.2330380231142044,291.1990051269531,291.1499938964844,257.0942687988281,255.9562530517578,278.96319580078125,293.507080078125,291.1987609863281,1.0,0.2562659978866577,0.6759896278381348,0.6759896278381348,1.0,1.0,-1.099958419799805,0.4396314620971679,0.6603270173072815,0.1923328638076782,0.0,0.0,0.6404492259025574,52.52316284179688,52.0,13.880953788757324,-13560.634765625,173.83119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,308.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.509765625,18000.0,0.0,0.0,0.3151172399520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725044310092926,0.7250516414642334,-7.298555829038378e-06,0.0,0.0003198039194103,0.0,0.0,61.81291580200195,0.0,0.0,0.0,0.454594999551773,4.0,0.0,1.0
579540,293.0982666015625,297.1499938964844,293.1499938964844,0.1026304438710212,-2476.39697265625,304.14581298828125,0.7669385075569153,0.1892889142036438,0.1713841408491134,294.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918640136719,0.4813401401042938,0.050000000745058,0.0491152890026569,293.0849914550781,297.1499938964844,293.1499938964844,0.0440878197550773,-1007.882568359375,304.1415405273437,0.6019536852836609,0.0908069312572479,0.0643901973962783,293.0877685546875,297.1499938964844,293.1499938964844,0.3329826891422272,-6277.80419921875,304.1741027832031,0.9990000128746032,0.5193268060684204,0.4000657498836517,293.2626342773437,297.1499938964844,293.1499938964844,0.0043991524726152,-1644.5982666015625,297.0370178222656,0.4813401401042938,0.050000000745058,0.2329817861318588,291.1904602050781,291.1499938964844,257.04998779296875,255.9185028076172,278.9353942871094,293.4845275878906,291.1888427734375,1.0,0.2561726868152618,0.6758722066879272,0.6758722066879272,1.0,1.0,-1.1016263961791992,0.4402057230472564,0.6614207029342651,0.1930098533630371,0.0,0.0,0.6354904770851135,52.25279998779297,55.0,-9.141805648803713,-13571.6279296875,173.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,308.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18118.697265625,18000.0,0.0,0.0,0.314592570066452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120686769485474,0.7120758295059204,-7.17654211257468e-06,0.0,0.0003192714648321,0.0,0.0,59.4367790222168,0.0,0.0,0.0,0.4492842853069305,4.0,0.0,1.0
579600,293.0982666015625,297.1499938964844,293.1499938964844,0.1026304438710212,-2476.39697265625,304.14581298828125,0.7669385075569153,0.1892889142036438,0.1713841408491134,294.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918640136719,0.4813401401042938,0.050000000745058,0.0491152890026569,293.0849914550781,297.1499938964844,293.1499938964844,0.0440878197550773,-1007.882568359375,304.1415405273437,0.6019536852836609,0.0908069312572479,0.0643901973962783,293.0877685546875,297.1499938964844,293.1499938964844,0.3329826891422272,-6277.80419921875,304.1741027832031,0.9990000128746032,0.5193268060684204,0.4000657498836517,293.2626342773437,297.1499938964844,293.1499938964844,0.0043991524726152,-1644.5982666015625,297.0370178222656,0.4813401401042938,0.050000000745058,0.2329817861318588,291.1904602050781,291.1499938964844,257.04998779296875,255.9185028076172,278.9353942871094,293.4845275878906,291.1888427734375,1.0,0.2561726868152618,0.6758722066879272,0.6758722066879272,1.0,1.0,-1.1016263961791992,0.4402057230472564,0.6614207029342651,0.1930098533630371,0.0,0.0,0.6354904770851135,52.25279998779297,55.0,-9.141805648803713,-13571.6279296875,173.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,308.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18118.697265625,18000.0,0.0,0.0,0.314592570066452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120686769485474,0.7120758295059204,-7.17654211257468e-06,0.0,0.0003192714648321,0.0,0.0,59.4367790222168,0.0,0.0,0.0,0.4492842853069305,4.0,0.0,1.0
579660,293.0970458984375,297.1499938964844,293.1499938964844,0.1038216575980186,-2500.080078125,304.1452331542969,0.7680392265319824,0.1908443123102188,0.1727617233991623,294.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4806964099407196,0.050000000745058,0.0491278655827045,293.081298828125,297.1499938964844,293.1499938964844,0.0462131761014461,-1035.1514892578125,304.14080810546875,0.6067043542861938,0.0932004526257515,0.0660407543182373,293.0810241699219,297.1499938964844,293.1499938964844,0.3345018625259399,-6305.1015625,304.1635131835937,0.9990000128746032,0.5222843885421753,0.4015559256076813,293.2596435546875,297.1499938964844,293.1499938964844,0.0043790717609226,-1638.7437744140625,296.9962463378906,0.4806964099407196,0.050000000745058,0.2330414354801178,291.1721496582031,291.1499938964844,257.0113830566406,255.8857879638672,278.9088134765625,293.4740295410156,291.1697692871094,1.0,0.2573470175266266,0.6756921410560608,0.6756921410560608,1.0,1.0,-1.1071350574493408,0.4425695538520813,0.6645655035972595,0.1940537691116333,0.0,0.0,0.6336843967437744,52.64198303222656,58.0,-23.92026901245117,-13630.2861328125,176.18496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,308.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.146484375,18000.0,0.0,0.0,0.31379434466362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051587104797363,0.7051658034324646,-7.103380085027311e-06,0.0,0.0003184613597113,0.0,0.0,58.1414909362793,0.0,0.0,0.0,0.446397602558136,4.0,0.0,1.0
579720,293.0970458984375,297.1499938964844,293.1499938964844,0.1038216575980186,-2500.080078125,304.1452331542969,0.7680392265319824,0.1908443123102188,0.1727617233991623,294.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4806964099407196,0.050000000745058,0.0491278655827045,293.081298828125,297.1499938964844,293.1499938964844,0.0462131761014461,-1035.1514892578125,304.14080810546875,0.6067043542861938,0.0932004526257515,0.0660407543182373,293.0810241699219,297.1499938964844,293.1499938964844,0.3345018625259399,-6305.1015625,304.1635131835937,0.9990000128746032,0.5222843885421753,0.4015559256076813,293.2596435546875,297.1499938964844,293.1499938964844,0.0043790717609226,-1638.7437744140625,296.9962463378906,0.4806964099407196,0.050000000745058,0.2330414354801178,291.1721496582031,291.1499938964844,257.0113830566406,255.8857879638672,278.9088134765625,293.4740295410156,291.1697692871094,1.0,0.2573470175266266,0.6756921410560608,0.6756921410560608,1.0,1.0,-1.1071350574493408,0.4425695538520813,0.6645655035972595,0.1940537691116333,0.0,0.0,0.6336843967437744,52.64198303222656,58.0,-23.92026901245117,-13630.2861328125,176.18496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,308.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.146484375,18000.0,0.0,0.0,0.31379434466362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051587104797363,0.7051658034324646,-7.103380085027311e-06,0.0,0.0003184613597113,0.0,0.0,58.1414909362793,0.0,0.0,0.0,0.446397602558136,4.0,0.0,1.0
579780,293.09552001953125,297.1499938964844,293.1499938964844,0.105161115527153,-2526.693603515625,304.14459228515625,0.7678515315055847,0.1925001889467239,0.1742595583200454,294.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.4790519773960113,0.050000000745058,0.0491599775850772,293.07733154296875,297.1499938964844,293.1499938964844,0.048518668860197,-1064.92578125,304.1400451660156,0.6104389429092407,0.0957419201731681,0.0678184181451797,293.0793762207031,297.1499938964844,293.1499938964844,0.3385791778564453,-6370.6767578125,304.1522216796875,0.9990000128746032,0.5243735909461975,0.4053331613540649,293.2561340332031,297.1499938964844,293.1499938964844,0.0043638073839247,-1634.893310546875,296.9547119140625,0.4790519773960113,0.050000000745058,0.2331937551498413,291.1482849121094,291.1499938964844,256.9763488769531,255.8561553955078,278.8800354003906,293.4732360839844,291.1455078125,1.0,0.2595342993736267,0.6755121350288391,0.6755121350288391,1.0,1.0,-1.1158205270767212,0.44649338722229,0.6693271398544312,0.1952193528413772,0.0,0.0,0.635474443435669,53.55581665039063,61.0,-32.30553436279297,-13733.7724609375,180.52508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,308.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.556640625,18000.0,0.0,0.0,0.3130803406238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055748701095581,0.7055819630622864,-7.090755389072001e-06,0.0,0.0003177367616444,0.0,0.0,58.110111236572266,0.0,0.0,0.0,0.4464413523674011,4.0,0.0,1.0
579840,293.09552001953125,297.1499938964844,293.1499938964844,0.105161115527153,-2526.693603515625,304.14459228515625,0.7678515315055847,0.1925001889467239,0.1742595583200454,294.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.4790519773960113,0.050000000745058,0.0491599775850772,293.07733154296875,297.1499938964844,293.1499938964844,0.048518668860197,-1064.92578125,304.1400451660156,0.6104389429092407,0.0957419201731681,0.0678184181451797,293.0793762207031,297.1499938964844,293.1499938964844,0.3385791778564453,-6370.6767578125,304.1522216796875,0.9990000128746032,0.5243735909461975,0.4053331613540649,293.2561340332031,297.1499938964844,293.1499938964844,0.0043638073839247,-1634.893310546875,296.9547119140625,0.4790519773960113,0.050000000745058,0.2331937551498413,291.1482849121094,291.1499938964844,256.9763488769531,255.8561553955078,278.8800354003906,293.4732360839844,291.1455078125,1.0,0.2595342993736267,0.6755121350288391,0.6755121350288391,1.0,1.0,-1.1158205270767212,0.44649338722229,0.6693271398544312,0.1952193528413772,0.0,0.0,0.635474443435669,53.55581665039063,61.0,-32.30553436279297,-13733.7724609375,180.52508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,308.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.556640625,18000.0,0.0,0.0,0.3130803406238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055748701095581,0.7055819630622864,-7.090755389072001e-06,0.0,0.0003177367616444,0.0,0.0,58.110111236572266,0.0,0.0,0.0,0.4464413523674011,4.0,0.0,1.0
579900,293.0946960449219,297.1499938964844,293.1499938964844,0.1058625727891922,-2540.602783203125,304.144287109375,0.7673484683036804,0.1933468133211136,0.1750352382659912,294.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4779056012630462,0.050000000745058,0.0491822808980941,293.07537841796875,297.1499938964844,293.1499938964844,0.0497130155563354,-1080.430419921875,304.1396789550781,0.6119617223739624,0.0970469042658805,0.068739578127861,293.0803527832031,297.1499938964844,293.1499938964844,0.3414151966571808,-6415.1953125,304.14666748046875,0.9990000128746032,0.5250760912895203,0.4079357981681824,293.2543334960937,297.1499938964844,293.1499938964844,0.0043573980219662,-1633.4447021484375,296.9340515136719,0.4779056012630462,0.050000000745058,0.2332995682954788,291.13543701171875,291.1499938964844,256.9600830078125,255.8424224853516,278.864990234375,293.4759826660156,291.13262939453125,1.0,0.2609415054321289,0.6754221320152283,0.6754221320152283,1.0,1.0,-1.1211342811584473,0.4489381313323974,0.6721961498260498,0.1958245486021042,0.0,0.0,0.6377344727516174,54.17995071411133,61.0,-34.3465690612793,-13800.2646484375,183.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,308.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.119140625,18000.0,0.0,0.0,0.3128634989261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086976170539856,0.7087047100067139,-7.109107627911726e-06,0.0,0.0003175166784785,0.0,0.0,58.59889221191406,0.0,0.0,0.0,0.4476352632045746,4.0,0.0,1.0
579960,293.09393310546875,297.1499938964844,293.1499938964844,0.1065752729773521,-2554.708740234375,304.14404296875,0.7666149139404297,0.1942002326250076,0.1758221685886383,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4765636324882507,0.050000000745058,0.0492082461714744,293.0734558105469,297.1499938964844,293.1499938964844,0.0509239919483661,-1096.2083740234375,304.13934326171875,0.6132687330245972,0.0983676090836525,0.0696760788559913,293.0824584960937,297.1499938964844,293.1499938964844,0.3447029292583465,-6466.2490234375,304.14129638671875,0.9990000128746032,0.5255484580993652,0.4109443724155426,293.2525329589844,297.1499938964844,293.1499938964844,0.0043516084551811,-1632.21337890625,296.91363525390625,0.4765636324882507,0.050000000745058,0.2334227263927459,291.1225280761719,291.1499938964844,256.94464111328125,255.82937622070312,278.8501892089844,293.4805603027344,291.1197814941406,1.0,0.2625261545181274,0.6752635836601257,0.6752635836601257,1.0,1.0,-1.1269924640655518,0.4516376852989197,0.6753548383712769,0.1964180916547775,0.0,0.0,0.6408603191375732,54.901737213134766,64.0,-35.17127990722656,-13874.8955078125,186.5165405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19354248046875,308.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.857421875,18000.0,0.0,0.0,0.3127923905849457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137277126312256,0.7137348651885986,-7.144129085645545e-06,0.0,0.000317444500979,0.0,0.0,59.42689514160156,0.0,0.0,0.0,0.4496054053306579,4.0,0.0,1.0
580020,293.09246826171875,297.1499938964844,293.1499938964844,0.1080151051282882,-2583.11572265625,304.14361572265625,0.764578104019165,0.1959159523248672,0.1774168908596038,294.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.4733287990093231,0.050000000745058,0.0492698550224304,293.0698547363281,297.1499938964844,293.1499938964844,0.0533733069896698,-1128.30419921875,304.1388244628906,0.6153396964073181,0.1010410636663436,0.0715824663639068,293.08966064453125,297.1499938964844,293.1499938964844,0.3524319529533386,-6584.73388671875,304.13134765625,0.9990000128746032,0.525807797908783,0.4179961383342743,293.2489929199219,297.1499938964844,293.1499938964844,0.0043412689119577,-1630.1259765625,296.8739624023437,0.4733287990093231,0.050000000745058,0.2337149679660797,291.0976257324219,291.1499938964844,256.91607666015625,255.80523681640625,278.8203125,293.4945068359375,291.0950927734375,1.0,0.2661468982696533,0.6749465465545654,0.6749465465545654,1.0,1.0,-1.1400827169418335,0.4577261805534363,0.6823565363883972,0.1976132094860077,0.0,0.0,0.6495200991630554,56.60323333740234,67.0,-34.49130630493164,-14044.7841796875,193.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,308.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17839.84375,18000.0,0.0,0.0,0.3132155537605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292183041572571,0.7292255759239197,-7.26357620806084e-06,0.0,0.000317873986205,0.0,0.0,62.09835052490234,0.0,0.0,0.0,0.4557943642139435,4.0,0.0,1.0
580080,293.09246826171875,297.1499938964844,293.1499938964844,0.1080151051282882,-2583.11572265625,304.14361572265625,0.764578104019165,0.1959159523248672,0.1774168908596038,294.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.4733287990093231,0.050000000745058,0.0492698550224304,293.0698547363281,297.1499938964844,293.1499938964844,0.0533733069896698,-1128.30419921875,304.1388244628906,0.6153396964073181,0.1010410636663436,0.0715824663639068,293.08966064453125,297.1499938964844,293.1499938964844,0.3524319529533386,-6584.73388671875,304.13134765625,0.9990000128746032,0.525807797908783,0.4179961383342743,293.2489929199219,297.1499938964844,293.1499938964844,0.0043412689119577,-1630.1259765625,296.8739624023437,0.4733287990093231,0.050000000745058,0.2337149679660797,291.0976257324219,291.1499938964844,256.91607666015625,255.80523681640625,278.8203125,293.4945068359375,291.0950927734375,1.0,0.2661468982696533,0.6749465465545654,0.6749465465545654,1.0,1.0,-1.1400827169418335,0.4577261805534363,0.6823565363883972,0.1976132094860077,0.0,0.0,0.6495200991630554,56.60323333740234,67.0,-34.49130630493164,-14044.7841796875,193.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,308.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17839.84375,18000.0,0.0,0.0,0.3132155537605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292183041572571,0.7292255759239197,-7.26357620806084e-06,0.0,0.000317873986205,0.0,0.0,62.09835052490234,0.0,0.0,0.0,0.4557943642139435,4.0,0.0,1.0
580140,293.0912170410156,297.1499938964844,293.1499938964844,0.109457679092884,-2611.4560546875,304.1433410644531,0.7619633078575134,0.1976301819086074,0.1790241450071334,294.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.4693747162818908,0.050000000745058,0.0493425317108631,293.0665588378906,297.1499938964844,293.1499938964844,0.0558346100151538,-1160.8297119140625,304.1384582519531,0.6168347597122192,0.1037390157580375,0.073517769575119,293.100341796875,297.1499938964844,293.1499938964844,0.3614323735237121,-6720.8134765625,304.1225891113281,0.9990000128746032,0.5251733660697937,0.4261642396450043,293.24566650390625,297.1499938964844,293.1499938964844,0.0043321084231138,-1628.3472900390625,296.8357849121094,0.4693747162818908,0.050000000745058,0.2340597212314605,291.0744323730469,291.1499938964844,256.8903503417969,255.7835388183593,278.7908630371094,293.5142517089844,291.0721435546875,1.0,0.2702548801898956,0.6746294498443604,0.6746294498443604,1.0,1.0,-1.1546390056610107,0.4645501375198364,0.6900888681411743,0.1988351047039032,0.0,0.0,0.6611655354499817,58.59954071044922,70.0,-32.22226333618164,-14236.259765625,202.49166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,308.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17770.74609375,18000.0,0.0,0.0,0.3145541250705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515261769294739,0.7515336275100708,-7.448537871823646e-06,0.0,0.0003192324365954,0.0,0.0,66.15985107421875,0.0,0.0,0.0,0.4648805558681488,4.0,0.0,1.0
580200,293.0912170410156,297.1499938964844,293.1499938964844,0.109457679092884,-2611.4560546875,304.1433410644531,0.7619633078575134,0.1976301819086074,0.1790241450071334,294.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.4693747162818908,0.050000000745058,0.0493425317108631,293.0665588378906,297.1499938964844,293.1499938964844,0.0558346100151538,-1160.8297119140625,304.1384582519531,0.6168347597122192,0.1037390157580375,0.073517769575119,293.100341796875,297.1499938964844,293.1499938964844,0.3614323735237121,-6720.8134765625,304.1225891113281,0.9990000128746032,0.5251733660697937,0.4261642396450043,293.24566650390625,297.1499938964844,293.1499938964844,0.0043321084231138,-1628.3472900390625,296.8357849121094,0.4693747162818908,0.050000000745058,0.2340597212314605,291.0744323730469,291.1499938964844,256.8903503417969,255.7835388183593,278.7908630371094,293.5142517089844,291.0721435546875,1.0,0.2702548801898956,0.6746294498443604,0.6746294498443604,1.0,1.0,-1.1546390056610107,0.4645501375198364,0.6900888681411743,0.1988351047039032,0.0,0.0,0.6611655354499817,58.59954071044922,70.0,-32.22226333618164,-14236.259765625,202.49166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,308.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17770.74609375,18000.0,0.0,0.0,0.3145541250705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515261769294739,0.7515336275100708,-7.448537871823646e-06,0.0,0.0003192324365954,0.0,0.0,66.15985107421875,0.0,0.0,0.0,0.4648805558681488,4.0,0.0,1.0
580260,293.09014892578125,297.1499938964844,293.1499938964844,0.1108839660882949,-2639.350341796875,304.1431884765625,0.7589628100395203,0.199332520365715,0.1806313246488571,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.4646673798561096,0.050000000745058,0.0494243204593658,293.0635986328125,297.1499938964844,293.1499938964844,0.0582861304283142,-1193.5162353515625,304.1382141113281,0.6179050803184509,0.1064553782343864,0.0754705294966697,293.11395263671875,297.1499938964844,293.1499938964844,0.3714054226875305,-6869.78271484375,304.1151428222656,0.9990000128746032,0.523681104183197,0.435172975063324,293.2425842285156,297.1499938964844,293.1499938964844,0.0043236422352492,-1626.6563720703125,296.7994689941406,0.4646673798561096,0.050000000745058,0.2344477027654647,291.05377197265625,291.1499938964844,256.8672180175781,255.7640686035156,278.76434326171875,293.53936767578125,291.05181884765625,1.0,0.2747321128845215,0.67420494556427,0.67420494556427,1.0,1.0,-1.1702880859375,0.47187539935112,0.6984127163887024,0.2001039683818817,0.0,0.0,0.6754108667373657,60.8394775390625,73.0,-28.655941009521484,-14442.74609375,212.11378479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726501464844,308.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17705.861328125,18000.0,0.0,0.0,0.3169266879558563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800469398498535,0.7800546288490295,-7.69912003306672e-06,0.0,0.0003216403129044,0.0,0.0,71.68025970458984,0.0,0.0,0.0,0.4767094850540161,4.0,0.0,1.0
580320,293.09014892578125,297.1499938964844,293.1499938964844,0.1108839660882949,-2639.350341796875,304.1431884765625,0.7589628100395203,0.199332520365715,0.1806313246488571,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.4646673798561096,0.050000000745058,0.0494243204593658,293.0635986328125,297.1499938964844,293.1499938964844,0.0582861304283142,-1193.5162353515625,304.1382141113281,0.6179050803184509,0.1064553782343864,0.0754705294966697,293.11395263671875,297.1499938964844,293.1499938964844,0.3714054226875305,-6869.78271484375,304.1151428222656,0.9990000128746032,0.523681104183197,0.435172975063324,293.2425842285156,297.1499938964844,293.1499938964844,0.0043236422352492,-1626.6563720703125,296.7994689941406,0.4646673798561096,0.050000000745058,0.2344477027654647,291.05377197265625,291.1499938964844,256.8672180175781,255.7640686035156,278.76434326171875,293.53936767578125,291.05181884765625,1.0,0.2747321128845215,0.67420494556427,0.67420494556427,1.0,1.0,-1.1702880859375,0.47187539935112,0.6984127163887024,0.2001039683818817,0.0,0.0,0.6754108667373657,60.8394775390625,73.0,-28.655941009521484,-14442.74609375,212.11378479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726501464844,308.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17705.861328125,18000.0,0.0,0.0,0.3169266879558563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800469398498535,0.7800546288490295,-7.69912003306672e-06,0.0,0.0003216403129044,0.0,0.0,71.68025970458984,0.0,0.0,0.0,0.4767094850540161,4.0,0.0,1.0
580380,293.0893249511719,297.1499938964844,293.1499938964844,0.1122357696294784,-2665.58642578125,304.1432189941406,0.7557809948921204,0.2010172009468078,0.1822299063205719,294.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4593682587146759,0.050000000745058,0.0495127253234386,293.05743408203125,297.1499938964844,293.1499938964844,0.0610282458364963,-1230.4107666015625,304.1375427246094,0.619475781917572,0.109880119562149,0.0777306631207466,293.1322021484375,297.1499938964844,293.1499938964844,0.3818728029727936,-7024.20068359375,304.1094055175781,0.9990000128746032,0.520910382270813,0.4447050988674164,293.2396850585937,297.1499938964844,293.1499938964844,0.0043160980567336,-1624.836181640625,296.7670593261719,0.4593682587146759,0.050000000745058,0.234867051243782,291.03936767578125,291.1499938964844,256.8464660644531,255.74661254882807,278.8170166015625,293.569091796875,291.04083251953125,1.0,0.279488205909729,0.664571225643158,0.664571225643158,1.0,1.0,-1.1869696378707886,0.4769294857978821,0.7100400924682617,0.1988535076379776,0.0,0.0,0.6913378238677979,63.26226425170898,61.0,-8.166484832763672,-14625.2275390625,222.6831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802062988281,308.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17651.029296875,18000.0,0.0,0.0,0.320341408252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138116598129272,0.8138197064399719,-8.013518709049094e-06,0.0,0.0003251058224122,0.0,0.0,78.69325256347656,0.0,0.0,0.0,0.4909569919109344,4.0,0.0,1.0
580440,293.0893249511719,297.1499938964844,293.1499938964844,0.1122357696294784,-2665.58642578125,304.1432189941406,0.7557809948921204,0.2010172009468078,0.1822299063205719,294.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4593682587146759,0.050000000745058,0.0495127253234386,293.05743408203125,297.1499938964844,293.1499938964844,0.0610282458364963,-1230.4107666015625,304.1375427246094,0.619475781917572,0.109880119562149,0.0777306631207466,293.1322021484375,297.1499938964844,293.1499938964844,0.3818728029727936,-7024.20068359375,304.1094055175781,0.9990000128746032,0.520910382270813,0.4447050988674164,293.2396850585937,297.1499938964844,293.1499938964844,0.0043160980567336,-1624.836181640625,296.7670593261719,0.4593682587146759,0.050000000745058,0.234867051243782,291.03936767578125,291.1499938964844,256.8464660644531,255.74661254882807,278.8170166015625,293.569091796875,291.04083251953125,1.0,0.279488205909729,0.664571225643158,0.664571225643158,1.0,1.0,-1.1869696378707886,0.4769294857978821,0.7100400924682617,0.1988535076379776,0.0,0.0,0.6913378238677979,63.26226425170898,61.0,-8.166484832763672,-14625.2275390625,222.6831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802062988281,308.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17651.029296875,18000.0,0.0,0.0,0.320341408252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138116598129272,0.8138197064399719,-8.013518709049094e-06,0.0,0.0003251058224122,0.0,0.0,78.69325256347656,0.0,0.0,0.0,0.4909569919109344,4.0,0.0,1.0
580500,293.08892822265625,297.1499938964844,293.1499938964844,0.1126363798975944,-2672.91943359375,304.14373779296875,0.7565885782241821,0.201865866780281,0.1829892098903656,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.459154337644577,0.050000000745058,0.0495163761079311,293.05279541015625,297.1499938964844,293.1499938964844,0.0625487938523292,-1250.808837890625,304.1370544433594,0.6228310465812683,0.1119602620601654,0.0791284888982772,293.1416931152344,297.1499938964844,293.1499938964844,0.3821797966957092,-7024.88916015625,304.1163635253906,0.9990000128746032,0.5192667841911316,0.4450964629650116,293.23828125,297.1499938964844,293.1499938964844,0.004305743612349,-1620.1297607421875,296.76416015625,0.459154337644577,0.050000000745058,0.2348843663930893,291.05523681640625,291.1499938964844,256.8369140625,255.73858642578125,278.89080810546875,293.5823974609375,291.06036376953125,1.0,0.2795984447002411,0.6572091579437256,0.6572091579437256,1.0,1.0,-1.1900601387023926,0.4759381115436554,0.7141219973564148,0.1962961554527282,0.0,0.0,0.6961691975593567,63.38182067871094,61.0,26.275609970092773,-14650.70703125,224.0027770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58697509765625,308.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.923828125,18000.0,0.0,0.0,0.3223085701465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291826248168945,0.8291907906532288,-8.175218681572005e-06,0.0,0.0003271022287663,0.0,0.0,82.15565490722656,0.0,0.0,0.0,0.4974804222583771,4.0,0.0,1.0
580560,293.0885009765625,297.1499938964844,293.1499938964844,0.1129074692726135,-2677.5634765625,304.1443786621094,0.7591426968574524,0.2027250081300735,0.1837303191423416,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.4606811106204986,0.050000000745058,0.0494903810322284,293.04888916015625,297.1499938964844,293.1499938964844,0.064009852707386,-1270.3978271484375,304.1367492675781,0.6275432109832764,0.1139626130461692,0.0805446654558181,293.1470031738281,297.1499938964844,293.1499938964844,0.3789611458778381,-6972.3125,304.1283874511719,0.9990000128746032,0.5183245539665222,0.4423194527626037,293.2368469238281,297.1499938964844,293.1499938964844,0.0042896689847111,-1612.7381591796875,296.7684326171875,0.4606811106204986,0.050000000745058,0.2347610592842102,291.08319091796875,291.1499938964844,256.82781982421875,255.73097229003903,278.949462890625,293.58758544921875,291.0893859863281,1.0,0.2785184383392334,0.6516485214233398,0.6516485214233398,1.0,1.0,-1.1891396045684814,0.4736782908439636,0.7154613137245178,0.1935449838638305,0.0,0.0,0.6978510022163391,62.6980094909668,49.0,53.1925048828125,-14631.1923828125,222.29969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510498046875,308.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17785.837890625,18000.0,0.0,0.0,0.3242797553539276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386983871459961,0.8387066721916199,-8.293740393128246e-06,0.0,0.0003291027096565,0.0,0.0,84.48308563232422,0.0,0.0,0.0,0.5016494989395142,4.0,0.0,1.0
580620,293.0875244140625,297.1499938964844,293.1499938964844,0.1133749336004257,-2685.378662109375,304.1454772949219,0.7684075832366943,0.2044794410467147,0.1851823031902313,294.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4675189554691314,0.050000000745058,0.0493753440678119,293.0464172363281,297.1499938964844,293.1499938964844,0.0662824884057045,-1300.8392333984375,304.1374206542969,0.6388911604881287,0.1170401200652122,0.0828547850251197,293.1411437988281,297.1499938964844,293.1499938964844,0.3652877509593963,-6759.3115234375,304.15850830078125,0.9990000128746032,0.5195376873016357,0.4298098385334015,293.2337951660156,297.1499938964844,293.1499938964844,0.0042513119988143,-1595.5220947265625,296.7810363769531,0.4675189554691314,0.050000000745058,0.2342153638601303,291.143798828125,291.1499938964844,256.81103515625,255.71690368652344,279.02899169921875,293.5684814453125,291.1501770019531,1.0,0.2732586860656738,0.643886387348175,0.643886387348175,1.0,1.0,-1.1778514385223389,0.4660674333572387,0.7117840647697449,0.1874553859233856,0.0,0.0,0.6946439743041992,59.61059188842773,52.0,77.65752410888672,-14495.6875,212.2175445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4353942871094,308.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.3277770578861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8414368033409119,0.8414451479911804,-8.36980325402692e-06,0.0,0.0003326520381961,0.0,0.0,85.4797134399414,0.0,0.0,0.0,0.5031026005744934,4.0,0.0,1.0
580680,293.0875244140625,297.1499938964844,293.1499938964844,0.1133749336004257,-2685.378662109375,304.1454772949219,0.7684075832366943,0.2044794410467147,0.1851823031902313,294.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4675189554691314,0.050000000745058,0.0493753440678119,293.0464172363281,297.1499938964844,293.1499938964844,0.0662824884057045,-1300.8392333984375,304.1374206542969,0.6388911604881287,0.1170401200652122,0.0828547850251197,293.1411437988281,297.1499938964844,293.1499938964844,0.3652877509593963,-6759.3115234375,304.15850830078125,0.9990000128746032,0.5195376873016357,0.4298098385334015,293.2337951660156,297.1499938964844,293.1499938964844,0.0042513119988143,-1595.5220947265625,296.7810363769531,0.4675189554691314,0.050000000745058,0.2342153638601303,291.143798828125,291.1499938964844,256.81103515625,255.71690368652344,279.02899169921875,293.5684814453125,291.1501770019531,1.0,0.2732586860656738,0.643886387348175,0.643886387348175,1.0,1.0,-1.1778514385223389,0.4660674333572387,0.7117840647697449,0.1874553859233856,0.0,0.0,0.6946439743041992,59.61059188842773,52.0,77.65752410888672,-14495.6875,212.2175445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4353942871094,308.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.3277770578861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8414368033409119,0.8414451479911804,-8.36980325402692e-06,0.0,0.0003326520381961,0.0,0.0,85.4797134399414,0.0,0.0,0.0,0.5031026005744934,4.0,0.0,1.0
580740,293.0865783691406,297.1499938964844,293.1499938964844,0.1140001192688942,-2696.497802734375,304.1459045410156,0.7752984166145325,0.2062536776065826,0.18670554459095,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.4714134633541107,0.050000000745058,0.0493053831160068,293.051025390625,297.1499938964844,293.1499938964844,0.0675006881356239,-1316.964599609375,304.1396179199219,0.6459856629371643,0.1187377274036407,0.0841852575540542,293.120361328125,297.1499938964844,293.1499938964844,0.3559769093990326,-6617.69775390625,304.170654296875,0.9990000128746032,0.5239704847335815,0.4220182597637176,293.2304992675781,297.1499938964844,293.1499938964844,0.0042190598323941,-1581.203857421875,296.7898254394531,0.4714134633541107,0.050000000745058,0.2338835000991821,291.1942443847656,291.1499938964844,256.7958679199219,255.70420837402344,279.07086181640625,293.5331420898437,291.19744873046875,1.0,0.2705364823341369,0.6382552981376648,0.6382552981376648,1.0,1.0,-1.1714361906051636,0.4613728821277618,0.7100633382797241,0.1828404366970062,0.0,0.0,0.6849984526634216,57.72627258300781,55.0,62.12979888916016,-14376.798828125,206.30702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47119140625,308.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.365234375,18000.0,0.0,0.0,0.3302364945411682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262085914611816,0.8262168765068054,-8.254427484644111e-06,0.0,0.0003351480700075,0.0,0.0,82.30642700195312,0.0,0.0,0.0,0.4968355894088745,4.0,0.0,1.0
