time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0865783691406,297.1499938964844,293.1499938964844,0.1140001192688942,-2696.497802734375,304.1459045410156,0.7752984166145325,0.2062536776065826,0.18670554459095,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.4714134633541107,0.050000000745058,0.0493053831160068,293.051025390625,297.1499938964844,293.1499938964844,0.0675006881356239,-1316.964599609375,304.1396179199219,0.6459856629371643,0.1187377274036407,0.0841852575540542,293.120361328125,297.1499938964844,293.1499938964844,0.3559769093990326,-6617.69775390625,304.170654296875,0.9990000128746032,0.5239704847335815,0.4220182597637176,293.2304992675781,297.1499938964844,293.1499938964844,0.0042190598323941,-1581.203857421875,296.7898254394531,0.4714134633541107,0.050000000745058,0.2338835000991821,291.1942443847656,291.1499938964844,256.7958679199219,255.70420837402344,279.07086181640625,293.5331420898437,291.19744873046875,1.0,0.2705364823341369,0.6382552981376648,0.6382552981376648,1.0,1.0,-1.1714361906051636,0.4613728821277618,0.7100633382797241,0.1828404366970062,0.0,0.0,0.6849984526634216,57.72627258300781,55.0,62.12979888916016,-14376.798828125,206.30702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47119140625,308.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.365234375,18000.0,0.0,0.0,0.3302364945411682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262085914611816,0.8262168765068054,-8.254427484644111e-06,0.0,0.0003351480700075,0.0,0.0,82.30642700195312,0.0,0.0,0.0,0.4968355894088745,4.0,0.0,1.0
580860,293.0856628417969,297.1499938964844,293.1499938964844,0.1150017753243446,-2715.455078125,304.1455993652344,0.7795522809028625,0.2080460637807846,0.1882800757884979,294.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4729599356651306,0.050000000745058,0.0492766723036766,293.05242919921875,297.1499938964844,293.1499938964844,0.0689168348908424,-1336.34130859375,304.1406555175781,0.6510124206542969,0.1209504678845405,0.085525669157505,293.10382080078125,297.1499938964844,293.1499938964844,0.3519262969493866,-6558.41748046875,304.1702880859375,0.9990000128746032,0.5280876159667969,0.4187794625759125,293.2268981933594,297.1499938964844,293.1499938964844,0.0041982349939644,-1572.8748779296875,296.7819519042969,0.4729599356651306,0.050000000745058,0.2337473183870315,291.2117919921875,291.1499938964844,256.7820739746094,255.6926727294922,279.095947265625,293.510498046875,291.2123413085937,1.0,0.2696148753166199,0.63420569896698,0.63420569896698,1.0,1.0,-1.1708471775054932,0.4597645998001098,0.7110825181007385,0.1799271553754806,0.0,0.0,0.6753159165382385,56.96541213989258,58.0,27.56366729736328,-14308.201171875,204.5979919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58111572265625,308.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18213.712890625,18000.0,0.0,0.0,0.3316489458084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049320578575134,0.8049401044845581,-8.053484634729102e-06,0.0,0.000336581520969,0.0,0.0,77.7059097290039,0.0,0.0,0.0,0.4879016280174255,4.0,0.0,1.0
580920,293.0856628417969,297.1499938964844,293.1499938964844,0.1150017753243446,-2715.455078125,304.1455993652344,0.7795522809028625,0.2080460637807846,0.1882800757884979,294.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4729599356651306,0.050000000745058,0.0492766723036766,293.05242919921875,297.1499938964844,293.1499938964844,0.0689168348908424,-1336.34130859375,304.1406555175781,0.6510124206542969,0.1209504678845405,0.085525669157505,293.10382080078125,297.1499938964844,293.1499938964844,0.3519262969493866,-6558.41748046875,304.1702880859375,0.9990000128746032,0.5280876159667969,0.4187794625759125,293.2268981933594,297.1499938964844,293.1499938964844,0.0041982349939644,-1572.8748779296875,296.7819519042969,0.4729599356651306,0.050000000745058,0.2337473183870315,291.2117919921875,291.1499938964844,256.7820739746094,255.6926727294922,279.095947265625,293.510498046875,291.2123413085937,1.0,0.2696148753166199,0.63420569896698,0.63420569896698,1.0,1.0,-1.1708471775054932,0.4597645998001098,0.7110825181007385,0.1799271553754806,0.0,0.0,0.6753159165382385,56.96541213989258,58.0,27.56366729736328,-14308.201171875,204.5979919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58111572265625,308.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18213.712890625,18000.0,0.0,0.0,0.3316489458084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049320578575134,0.8049401044845581,-8.053484634729102e-06,0.0,0.000336581520969,0.0,0.0,77.7059097290039,0.0,0.0,0.0,0.4879016280174255,4.0,0.0,1.0
580980,293.0847473144531,297.1499938964844,293.1499938964844,0.1162589192390441,-2739.638916015625,304.1449584960937,0.7818967700004578,0.209859699010849,0.1899006962776184,294.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.4730060398578644,0.050000000745058,0.0492757968604564,293.0509338378906,297.1499938964844,293.1499938964844,0.0710470676422119,-1366.109619140625,304.14019775390625,0.6558324098587036,0.1237215846776962,0.0874059349298477,293.0945739746094,297.1499938964844,293.1499938964844,0.3515522480010986,-6555.79248046875,304.1640625,0.9990000128746032,0.531149685382843,0.4186815917491913,293.2230224609375,297.1499938964844,293.1499938964844,0.0041855610907077,-1568.6346435546875,296.7640991210937,0.4730060398578644,0.050000000745058,0.2337431758642196,291.2084045410156,291.1499938964844,256.7693786621094,255.68209838867188,279.11199951171875,293.5013122558594,291.207275390625,1.0,0.2701464593410492,0.6312666535377502,0.6312666535377502,1.0,1.0,-1.1749238967895508,0.4605388343334198,0.7143850326538086,0.1784892380237579,0.0,0.0,0.6675742864608765,56.975624084472656,61.0,-1.0392688512802124,-14296.5517578125,205.97032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252197265625,308.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18187.412109375,18000.0,0.0,0.0,0.3321985900402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856249809265137,0.785632848739624,-7.861056474212091e-06,0.0,0.0003371393249835,0.0,0.0,73.59529113769531,0.0,0.0,0.0,0.4797481000423431,4.0,0.0,1.0
581040,293.0847473144531,297.1499938964844,293.1499938964844,0.1162589192390441,-2739.638916015625,304.1449584960937,0.7818967700004578,0.209859699010849,0.1899006962776184,294.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.4730060398578644,0.050000000745058,0.0492757968604564,293.0509338378906,297.1499938964844,293.1499938964844,0.0710470676422119,-1366.109619140625,304.14019775390625,0.6558324098587036,0.1237215846776962,0.0874059349298477,293.0945739746094,297.1499938964844,293.1499938964844,0.3515522480010986,-6555.79248046875,304.1640625,0.9990000128746032,0.531149685382843,0.4186815917491913,293.2230224609375,297.1499938964844,293.1499938964844,0.0041855610907077,-1568.6346435546875,296.7640991210937,0.4730060398578644,0.050000000745058,0.2337431758642196,291.2084045410156,291.1499938964844,256.7693786621094,255.68209838867188,279.11199951171875,293.5013122558594,291.207275390625,1.0,0.2701464593410492,0.6312666535377502,0.6312666535377502,1.0,1.0,-1.1749238967895508,0.4605388343334198,0.7143850326538086,0.1784892380237579,0.0,0.0,0.6675742864608765,56.975624084472656,61.0,-1.0392688512802124,-14296.5517578125,205.97032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252197265625,308.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18187.412109375,18000.0,0.0,0.0,0.3321985900402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856249809265137,0.785632848739624,-7.861056474212091e-06,0.0,0.0003371393249835,0.0,0.0,73.59529113769531,0.0,0.0,0.0,0.4797481000423431,4.0,0.0,1.0
581100,293.0843200683594,297.1499938964844,293.1499938964844,0.1169531345367431,-2753.04833984375,304.1446228027344,0.7824472188949585,0.2107705622911453,0.1907244026660919,294.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20330810546875,0.4725563526153564,0.050000000745058,0.0492841899394989,293.050048828125,297.1499938964844,293.1499938964844,0.0722034573554992,-1382.415283203125,304.139892578125,0.6578572988510132,0.1251500397920608,0.0884037539362907,293.0922241210937,297.1499938964844,293.1499938964844,0.3525206446647644,-6572.0087890625,304.15972900390625,0.9990000128746032,0.5323119163513184,0.4196320474147796,293.2210693359375,297.1499938964844,293.1499938964844,0.0041814679279923,-1567.5958251953125,296.7528686523437,0.4725563526153564,0.050000000745058,0.2337829768657684,291.2016906738281,291.1499938964844,256.7633972167969,255.6770935058593,279.1181030273437,293.5013732910156,291.2000427246094,1.0,0.2708585858345032,0.6301339268684387,0.6301339268684387,1.0,1.0,-1.1783082485198977,0.4616060554981231,0.7167021632194519,0.1782679110765457,0.0,0.0,0.6647925972938538,57.22489547729492,61.0,-11.256007194519045,-14310.1708984375,207.59678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,308.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18160.056640625,18000.0,0.0,0.0,0.3322377204895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779664993286133,0.7779743075370789,-7.782153261359781e-06,0.0,0.0003371790226083,0.0,0.0,71.98301696777344,0.0,0.0,0.0,0.4765030443668365,4.0,0.0,1.0
581160,293.0839233398437,297.1499938964844,293.1499938964844,0.117674633860588,-2766.99072265625,304.144287109375,0.7826374173164368,0.2116810083389282,0.1915535777807235,294.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.4718284010887146,0.050000000745058,0.0492976941168308,293.0491943359375,297.1499938964844,293.1499938964844,0.0733831375837326,-1399.1297607421875,304.1395874023437,0.6595954298973083,0.1265838891267776,0.08941350877285,293.0912780761719,297.1499938964844,293.1499938964844,0.3541420698165893,-6597.98974609375,304.155029296875,0.9990000128746032,0.5332324504852295,0.4211567044258117,293.2191467285156,297.1499938964844,293.1499938964844,0.0041784779168665,-1567.0592041015625,296.7408142089844,0.4718284010887146,0.050000000745058,0.2338470369577407,291.1929931640625,291.1499938964844,256.757568359375,255.6722412109375,279.123291015625,293.5041198730469,291.1910400390625,1.0,0.2718243896961212,0.6291929483413696,0.6291929483413696,1.0,1.0,-1.1824380159378052,0.4630460143089294,0.7193920016288757,0.1783560812473297,0.0,0.0,0.6627963185310364,57.61581802368164,64.0,-18.730255126953125,-14335.37890625,209.76589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683166503906,308.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18128.2421875,18000.0,0.0,0.0,0.3321730196475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719538807868958,0.7719615697860718,-7.718368578935042e-06,0.0,0.0003371133934706,0.0,0.0,70.71902465820312,0.0,0.0,0.0,0.4739443063735962,4.0,0.0,1.0
581220,293.083251953125,297.1499938964844,293.1499938964844,0.119162730872631,-2795.715576171875,304.1437072753906,0.7821055054664612,0.213491752743721,0.1932182908058166,294.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4696244299411773,0.050000000745058,0.0493379011750221,293.0476989746094,297.1499938964844,293.1499938964844,0.0757665485143661,-1433.10400390625,304.1390686035156,0.6622732281684875,0.1294425576925277,0.0914425998926162,293.0930480957031,297.1499938964844,293.1499938964844,0.3590271174907684,-6674.13916015625,304.14520263671875,0.9990000128746032,0.5343689918518066,0.4256630837917328,293.21539306640625,297.1499938964844,293.1499938964844,0.0041748383082449,-1566.9884033203125,296.715576171875,0.4696244299411773,0.050000000745058,0.2340377569198608,291.1725158691406,291.1499938964844,256.74639892578125,255.66290283203125,279.1317138671875,293.5164489746094,291.1703491210937,1.0,0.2743976414203644,0.6278039216995239,0.6278039216995239,1.0,1.0,-1.1925569772720337,0.466851145029068,0.7257058024406433,0.1793784946203231,0.0,0.0,0.6611381769180298,58.764122009277344,67.0,-27.125627517700195,-14415.22265625,215.51901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,308.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.125,18000.0,0.0,0.0,0.3318982124328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650620937347412,0.7650697231292725,-7.638639544893522e-06,0.0,0.0003368344914633,0.0,0.0,69.24034118652344,0.0,0.0,0.0,0.4709663987159729,4.0,0.0,1.0
581280,293.083251953125,297.1499938964844,293.1499938964844,0.119162730872631,-2795.715576171875,304.1437072753906,0.7821055054664612,0.213491752743721,0.1932182908058166,294.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4696244299411773,0.050000000745058,0.0493379011750221,293.0476989746094,297.1499938964844,293.1499938964844,0.0757665485143661,-1433.10400390625,304.1390686035156,0.6622732281684875,0.1294425576925277,0.0914425998926162,293.0930480957031,297.1499938964844,293.1499938964844,0.3590271174907684,-6674.13916015625,304.14520263671875,0.9990000128746032,0.5343689918518066,0.4256630837917328,293.21539306640625,297.1499938964844,293.1499938964844,0.0041748383082449,-1566.9884033203125,296.715576171875,0.4696244299411773,0.050000000745058,0.2340377569198608,291.1725158691406,291.1499938964844,256.74639892578125,255.66290283203125,279.1317138671875,293.5164489746094,291.1703491210937,1.0,0.2743976414203644,0.6278039216995239,0.6278039216995239,1.0,1.0,-1.1925569772720337,0.466851145029068,0.7257058024406433,0.1793784946203231,0.0,0.0,0.6611381769180298,58.764122009277344,67.0,-27.125627517700195,-14415.22265625,215.51901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,308.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.125,18000.0,0.0,0.0,0.3318982124328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650620937347412,0.7650697231292725,-7.638639544893522e-06,0.0,0.0003368344914633,0.0,0.0,69.24034118652344,0.0,0.0,0.0,0.4709663987159729,4.0,0.0,1.0
581340,293.0827941894531,297.1499938964844,293.1499938964844,0.1206707283854484,-2824.741455078125,304.143310546875,0.7805925607681274,0.2152776569128036,0.1948776692152023,294.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4664984345436096,0.050000000745058,0.049392994493246,293.0465393066406,297.1499938964844,293.1499938964844,0.0781421139836311,-1467.1904296875,304.1387634277344,0.6640217900276184,0.1322677582502365,0.0934633091092109,293.0990905761719,297.1499938964844,293.1499938964844,0.365703821182251,-6776.130859375,304.1357116699219,0.9990000128746032,0.5345935225486755,0.4317614734172821,293.2118530273437,297.1499938964844,293.1499938964844,0.0041732746176421,-1567.7247314453125,296.6902160644531,0.4664984345436096,0.050000000745058,0.2342991083860397,291.1508178710937,291.1499938964844,256.7355651855469,255.6538848876953,279.1380920410156,293.5365295410156,291.1486511230469,1.0,0.2776688933372497,0.6269481182098389,0.6269481182098389,1.0,1.0,-1.2046732902526855,0.4716580510139465,0.7330151796340942,0.1813403517007827,0.0,0.0,0.662481963634491,60.325462341308594,70.0,-29.72450828552246,-14526.58984375,222.89614868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.3316847085952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764936625957489,0.7649442553520203,-7.622298653586768e-06,0.0,0.0003366178134456,0.0,0.0,69.1103515625,0.0,0.0,0.0,0.4708086848258972,4.0,0.0,1.0
581400,293.0827941894531,297.1499938964844,293.1499938964844,0.1206707283854484,-2824.741455078125,304.143310546875,0.7805925607681274,0.2152776569128036,0.1948776692152023,294.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4664984345436096,0.050000000745058,0.049392994493246,293.0465393066406,297.1499938964844,293.1499938964844,0.0781421139836311,-1467.1904296875,304.1387634277344,0.6640217900276184,0.1322677582502365,0.0934633091092109,293.0990905761719,297.1499938964844,293.1499938964844,0.365703821182251,-6776.130859375,304.1357116699219,0.9990000128746032,0.5345935225486755,0.4317614734172821,293.2118530273437,297.1499938964844,293.1499938964844,0.0041732746176421,-1567.7247314453125,296.6902160644531,0.4664984345436096,0.050000000745058,0.2342991083860397,291.1508178710937,291.1499938964844,256.7355651855469,255.6538848876953,279.1380920410156,293.5365295410156,291.1486511230469,1.0,0.2776688933372497,0.6269481182098389,0.6269481182098389,1.0,1.0,-1.2046732902526855,0.4716580510139465,0.7330151796340942,0.1813403517007827,0.0,0.0,0.662481963634491,60.325462341308594,70.0,-29.72450828552246,-14526.58984375,222.89614868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.3316847085952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764936625957489,0.7649442553520203,-7.622298653586768e-06,0.0,0.0003366178134456,0.0,0.0,69.1103515625,0.0,0.0,0.0,0.4708086848258972,4.0,0.0,1.0
581460,293.0825500488281,297.1499938964844,293.1499938964844,0.1221706494688987,-2853.5107421875,304.1430358886719,0.7783657312393188,0.2170298844575882,0.1965197622776031,294.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4624960720539093,0.050000000745058,0.0494600273668766,293.0444641113281,297.1499938964844,293.1499938964844,0.0805741772055625,-1502.2821044921875,304.1384582519531,0.6652330160140991,0.1353023201227188,0.0955455303192138,293.1095275878906,297.1499938964844,293.1499938964844,0.3737618029117584,-6897.447265625,304.1270751953125,0.9990000128746032,0.5337779521942139,0.4390665888786316,293.2086181640625,297.1499938964844,293.1499938964844,0.0041730487719178,-1568.9111328125,296.66558837890625,0.4624960720539093,0.050000000745058,0.234617069363594,291.1296081542969,291.1499938964844,256.7248840332031,255.6449432373047,279.1426696777344,293.562744140625,291.1275634765625,1.0,0.2814773619174957,0.6264564394950867,0.6264564394950867,1.0,1.0,-1.218373417854309,0.4772692322731018,0.7411041855812073,0.183947741985321,0.0,0.0,0.6666292548179626,62.21682357788086,73.0,-29.50389671325684,-14662.0771484375,231.6486968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07586669921875,308.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.58984375,18000.0,0.0,0.0,0.3318051397800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711856961250305,0.7711933851242065,-7.666245437576436e-06,0.0,0.0003367400204297,0.0,0.0,70.2510757446289,0.0,0.0,0.0,0.4733206033706665,4.0,0.0,1.0
581520,293.0825500488281,297.1499938964844,293.1499938964844,0.1221706494688987,-2853.5107421875,304.1430358886719,0.7783657312393188,0.2170298844575882,0.1965197622776031,294.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4624960720539093,0.050000000745058,0.0494600273668766,293.0444641113281,297.1499938964844,293.1499938964844,0.0805741772055625,-1502.2821044921875,304.1384582519531,0.6652330160140991,0.1353023201227188,0.0955455303192138,293.1095275878906,297.1499938964844,293.1499938964844,0.3737618029117584,-6897.447265625,304.1270751953125,0.9990000128746032,0.5337779521942139,0.4390665888786316,293.2086181640625,297.1499938964844,293.1499938964844,0.0041730487719178,-1568.9111328125,296.66558837890625,0.4624960720539093,0.050000000745058,0.234617069363594,291.1296081542969,291.1499938964844,256.7248840332031,255.6449432373047,279.1426696777344,293.562744140625,291.1275634765625,1.0,0.2814773619174957,0.6264564394950867,0.6264564394950867,1.0,1.0,-1.218373417854309,0.4772692322731018,0.7411041855812073,0.183947741985321,0.0,0.0,0.6666292548179626,62.21682357788086,73.0,-29.50389671325684,-14662.0771484375,231.6486968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07586669921875,308.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.58984375,18000.0,0.0,0.0,0.3318051397800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711856961250305,0.7711933851242065,-7.666245437576436e-06,0.0,0.0003367400204297,0.0,0.0,70.2510757446289,0.0,0.0,0.0,0.4733206033706665,4.0,0.0,1.0
581580,293.08251953125,297.1499938964844,293.1499938964844,0.1236540228128433,-2881.86865234375,304.14288330078125,0.775718092918396,0.218745931982994,0.1981372535228729,294.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4580415785312652,0.050000000745058,0.0495354458689689,293.0382995605469,297.1499938964844,293.1499938964844,0.0835922807455062,-1546.074462890625,304.1372375488281,0.6673262715339661,0.139221116900444,0.0981855168938636,293.1261291503906,297.1499938964844,293.1499938964844,0.382773756980896,-7031.44921875,304.1197509765625,0.9990000128746032,0.5314496755599976,0.4471434652805328,293.20556640625,297.1499938964844,293.1499938964844,0.0041738706640899,-1570.4349365234375,296.64190673828125,0.4580415785312652,0.050000000745058,0.2349748313426971,291.1091003417969,291.1499938964844,256.7140808105469,255.6358642578125,279.1461486816406,293.5951538085937,291.1071472167969,1.0,0.2857063710689544,0.6262474656105042,0.6262474656105042,1.0,1.0,-1.2336981296539309,0.4836842119693756,0.7500139474868774,0.1871326565742492,0.0,0.0,0.6734607815742493,64.34880065917969,76.0,-28.64583396911621,-14818.8505859375,241.6701812744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04266357421875,308.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.41796875,18000.0,0.0,0.0,0.3324844539165497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834637761116028,0.7834715247154236,-7.768323484924622e-06,0.0,0.0003374294610694,0.0,0.0,72.63775634765625,0.0,0.0,0.0,0.4783872067928314,4.0,0.0,1.0
581640,293.08251953125,297.1499938964844,293.1499938964844,0.1236540228128433,-2881.86865234375,304.14288330078125,0.775718092918396,0.218745931982994,0.1981372535228729,294.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4580415785312652,0.050000000745058,0.0495354458689689,293.0382995605469,297.1499938964844,293.1499938964844,0.0835922807455062,-1546.074462890625,304.1372375488281,0.6673262715339661,0.139221116900444,0.0981855168938636,293.1261291503906,297.1499938964844,293.1499938964844,0.382773756980896,-7031.44921875,304.1197509765625,0.9990000128746032,0.5314496755599976,0.4471434652805328,293.20556640625,297.1499938964844,293.1499938964844,0.0041738706640899,-1570.4349365234375,296.64190673828125,0.4580415785312652,0.050000000745058,0.2349748313426971,291.1091003417969,291.1499938964844,256.7140808105469,255.6358642578125,279.1461486816406,293.5951538085937,291.1071472167969,1.0,0.2857063710689544,0.6262474656105042,0.6262474656105042,1.0,1.0,-1.2336981296539309,0.4836842119693756,0.7500139474868774,0.1871326565742492,0.0,0.0,0.6734607815742493,64.34880065917969,76.0,-28.64583396911621,-14818.8505859375,241.6701812744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04266357421875,308.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.41796875,18000.0,0.0,0.0,0.3324844539165497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834637761116028,0.7834715247154236,-7.768323484924622e-06,0.0,0.0003374294610694,0.0,0.0,72.63775634765625,0.0,0.0,0.0,0.4783872067928314,4.0,0.0,1.0
581700,293.0825500488281,297.1499938964844,293.1499938964844,0.1243885830044746,-2895.877197265625,304.1428527832031,0.7742841243743896,0.2195916771888733,0.1989370435476303,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.4557632803916931,0.050000000745058,0.0495758131146431,293.0342712402344,297.1499938964844,293.1499938964844,0.0853079855442047,-1571.0517578125,304.1364440917969,0.6686880588531494,0.1414283514022827,0.0997019708156585,293.1362609863281,297.1499938964844,293.1499938964844,0.3875693082809448,-7102.16748046875,304.11651611328125,0.9990000128746032,0.5297628045082092,0.4514071941375732,293.2041015625,297.1499938964844,293.1499938964844,0.0041746902279555,-1571.3251953125,296.6304931640625,0.4557632803916931,0.050000000745058,0.235166311264038,291.0991516113281,291.1499938964844,256.70855712890625,255.6312255859375,279.1478881835937,293.61492919921875,291.0972900390625,1.0,0.287948727607727,0.6262752413749695,0.6262752413749695,1.0,1.0,-1.24187433719635,0.4871682822704315,0.754706084728241,0.188932403922081,0.0,0.0,0.6778519153594971,65.49149322509766,76.0,-27.96927261352539,-14904.0595703125,247.1137542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,308.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17838.16796875,18000.0,0.0,0.0,0.3330907523632049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918145060539246,0.7918223142623901,-7.841364094929304e-06,0.0,0.0003380447742529,0.0,0.0,74.31461334228516,0.0,0.0,0.0,0.4818704426288605,4.0,0.0,1.0
581760,293.0826416015625,297.1499938964844,293.1499938964844,0.1251167505979538,-2909.739501953125,304.142822265625,0.7727962136268616,0.220430314540863,0.1997314989566803,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.4534707069396972,0.050000000745058,0.0496177673339843,293.0297546386719,297.1499938964844,293.1499938964844,0.0871330127120018,-1597.6641845703125,304.1355895996094,0.6702017784118652,0.1437797248363495,0.1013233438134193,293.1473693847656,297.1499938964844,293.1499938964844,0.3925259113311767,-7174.87744140625,304.1136169433594,0.9990000128746032,0.5277517437934875,0.4557961821556091,293.2026062011719,297.1499938964844,293.1499938964844,0.0041757873259484,-1572.29296875,296.6195373535156,0.4534707069396972,0.050000000745058,0.2353653162717819,291.089599609375,291.1499938964844,256.7029113769531,255.62646484375,279.1497497558594,293.6374816894531,291.0878295898437,1.0,0.2902617454528808,0.62640380859375,0.62640380859375,1.0,1.0,-1.2503315210342407,0.4908187389373779,0.759512722492218,0.1908619105815887,0.0,0.0,0.6828468441963196,66.67980194091797,64.0,-27.05618667602539,-14993.1171875,252.82107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,308.4878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17808.646484375,18000.0,0.0,0.0,0.3338975310325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015743494033813,0.8015822768211365,-7.929122148198076e-06,0.0,0.0003388635523151,0.0,0.0,76.32109069824219,0.0,0.0,0.0,0.485969215631485,4.0,0.0,1.0
581820,293.0826110839844,297.1499938964844,293.1499938964844,0.126318410038948,-2932.2802734375,304.14324951171875,0.7764725089073181,0.2221432626247406,0.2012271583080291,294.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4550206363201141,0.050000000745058,0.0495891720056533,293.021484375,297.1499938964844,293.1499938964844,0.0907472372055053,-1650.2274169921875,304.1343994140625,0.679450273513794,0.148512914776802,0.1046444922685623,293.16326904296875,297.1499938964844,293.1499938964844,0.3905495107173919,-7138.48974609375,304.129638671875,0.9990000128746032,0.5245601534843445,0.4528172314167022,293.1994323730469,297.1499938964844,293.1499938964844,0.0041683111339807,-1569.7686767578125,296.6076354980469,0.4550206363201141,0.050000000745058,0.2352296859025955,291.0853881835937,291.1499938964844,256.6911315917969,255.6165008544922,279.15386962890625,293.6703796386719,291.0870666503906,1.0,0.2891541719436645,0.6270503401756287,0.6270503401756287,1.0,1.0,-1.252350091934204,0.4919540286064148,0.7603961229324341,0.1917022317647934,0.0,0.0,0.6921852231025696,65.98883819580078,52.0,0.0567234382033348,-15070.3720703125,252.1138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,308.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8671875,18000.0,0.0,0.0,0.3359726071357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232489228248596,0.8232570886611938,-8.137828444887418e-06,0.0,0.0003409694763831,0.0,0.0,80.9954833984375,0.0,0.0,0.0,0.4951265156269073,4.0,0.0,1.0
581880,293.0826110839844,297.1499938964844,293.1499938964844,0.126318410038948,-2932.2802734375,304.14324951171875,0.7764725089073181,0.2221432626247406,0.2012271583080291,294.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4550206363201141,0.050000000745058,0.0495891720056533,293.021484375,297.1499938964844,293.1499938964844,0.0907472372055053,-1650.2274169921875,304.1343994140625,0.679450273513794,0.148512914776802,0.1046444922685623,293.16326904296875,297.1499938964844,293.1499938964844,0.3905495107173919,-7138.48974609375,304.129638671875,0.9990000128746032,0.5245601534843445,0.4528172314167022,293.1994323730469,297.1499938964844,293.1499938964844,0.0041683111339807,-1569.7686767578125,296.6076354980469,0.4550206363201141,0.050000000745058,0.2352296859025955,291.0853881835937,291.1499938964844,256.6911315917969,255.6165008544922,279.15386962890625,293.6703796386719,291.0870666503906,1.0,0.2891541719436645,0.6270503401756287,0.6270503401756287,1.0,1.0,-1.252350091934204,0.4919540286064148,0.7603961229324341,0.1917022317647934,0.0,0.0,0.6921852231025696,65.98883819580078,52.0,0.0567234382033348,-15070.3720703125,252.1138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,308.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8671875,18000.0,0.0,0.0,0.3359726071357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232489228248596,0.8232570886611938,-8.137828444887418e-06,0.0,0.0003409694763831,0.0,0.0,80.9954833984375,0.0,0.0,0.0,0.4951265156269073,4.0,0.0,1.0
581940,293.08233642578125,297.1499938964844,293.1499938964844,0.1271077543497085,-2946.423828125,304.1441650390625,0.7860751748085022,0.2239043712615966,0.2026800662279129,294.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4620008766651153,0.050000000745058,0.0494680106639862,293.0206604003906,297.1499938964844,293.1499938964844,0.0933604836463928,-1687.707763671875,304.13531494140625,0.6925141215324402,0.1519568562507629,0.1072563230991363,293.15777587890625,297.1499938964844,293.1499938964844,0.3774101734161377,-6935.2568359375,304.15850830078125,0.9990000128746032,0.5252895951271057,0.439947098493576,293.1960144042969,297.1499938964844,293.1499938964844,0.0041478467173874,-1560.69921875,296.6164855957031,0.4620008766651153,0.050000000745058,0.2346549481153488,291.1139831542969,291.1499938964844,256.6784973144531,255.6057586669922,279.1508483886719,293.6579895019531,291.1177978515625,1.0,0.2838247418403625,0.6270380020141602,0.6270380020141602,1.0,1.0,-1.240950584411621,0.4871079623699188,0.7538425922393799,0.1892129033803939,0.0,0.0,0.6953033804893494,62.75202560424805,55.0,35.27109909057617,-15022.9482421875,240.98062133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,308.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.876953125,18000.0,0.0,0.0,0.3381357789039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363679051399231,0.8363761901855469,-8.292658094433136e-06,0.0,0.0003431648365221,0.0,0.0,84.12152862548828,0.0,0.0,0.0,0.5008326172828674,4.0,0.0,1.0
582000,293.08233642578125,297.1499938964844,293.1499938964844,0.1271077543497085,-2946.423828125,304.1441650390625,0.7860751748085022,0.2239043712615966,0.2026800662279129,294.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4620008766651153,0.050000000745058,0.0494680106639862,293.0206604003906,297.1499938964844,293.1499938964844,0.0933604836463928,-1687.707763671875,304.13531494140625,0.6925141215324402,0.1519568562507629,0.1072563230991363,293.15777587890625,297.1499938964844,293.1499938964844,0.3774101734161377,-6935.2568359375,304.15850830078125,0.9990000128746032,0.5252895951271057,0.439947098493576,293.1960144042969,297.1499938964844,293.1499938964844,0.0041478467173874,-1560.69921875,296.6164855957031,0.4620008766651153,0.050000000745058,0.2346549481153488,291.1139831542969,291.1499938964844,256.6784973144531,255.6057586669922,279.1508483886719,293.6579895019531,291.1177978515625,1.0,0.2838247418403625,0.6270380020141602,0.6270380020141602,1.0,1.0,-1.240950584411621,0.4871079623699188,0.7538425922393799,0.1892129033803939,0.0,0.0,0.6953033804893494,62.75202560424805,55.0,35.27109909057617,-15022.9482421875,240.98062133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,308.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.876953125,18000.0,0.0,0.0,0.3381357789039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363679051399231,0.8363761901855469,-8.292658094433136e-06,0.0,0.0003431648365221,0.0,0.0,84.12152862548828,0.0,0.0,0.0,0.5008326172828674,4.0,0.0,1.0
582060,293.0821533203125,297.1499938964844,293.1499938964844,0.1278876513242721,-2960.3720703125,304.1448059082031,0.7930434346199036,0.2256576269865036,0.2041885107755661,293.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4663916230201721,0.050000000745058,0.0493946149945259,293.02813720703125,297.1499938964844,293.1499938964844,0.0946830511093139,-1706.2291259765625,304.1380310058594,0.7003223896026611,0.153724730014801,0.1086853817105293,293.1370849609375,297.1499938964844,293.1499938964844,0.368317037820816,-6798.083984375,304.1702880859375,0.9990000128746032,0.5292792320251465,0.4319619238376617,293.19268798828125,297.1499938964844,293.1499938964844,0.0041295951232314,-1552.2633056640625,296.6292724609375,0.4663916230201721,0.050000000745058,0.2343067824840545,291.1476745605469,291.1499938964844,256.66473388671875,255.5940399169922,279.1434936523437,293.6211242675781,291.14971923828125,1.0,0.2810717821121216,0.6259840726852417,0.6259840726852417,1.0,1.0,-1.234379529953003,0.4838500320911407,0.7505295276641846,0.1872342526912689,0.0,0.0,0.6931307315826416,60.79483795166016,58.0,37.60579681396485,-14971.935546875,234.4555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75274658203125,308.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33984375,18000.0,0.0,0.0,0.3398913145065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364461660385132,0.8364545106887817,-8.321600944327656e-06,0.0,0.0003449464857112,0.0,0.0,84.35282135009766,0.0,0.0,0.0,0.5010560750961304,4.0,0.0,1.0
582120,293.0821533203125,297.1499938964844,293.1499938964844,0.1278876513242721,-2960.3720703125,304.1448059082031,0.7930434346199036,0.2256576269865036,0.2041885107755661,293.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4663916230201721,0.050000000745058,0.0493946149945259,293.02813720703125,297.1499938964844,293.1499938964844,0.0946830511093139,-1706.2291259765625,304.1380310058594,0.7003223896026611,0.153724730014801,0.1086853817105293,293.1370849609375,297.1499938964844,293.1499938964844,0.368317037820816,-6798.083984375,304.1702880859375,0.9990000128746032,0.5292792320251465,0.4319619238376617,293.19268798828125,297.1499938964844,293.1499938964844,0.0041295951232314,-1552.2633056640625,296.6292724609375,0.4663916230201721,0.050000000745058,0.2343067824840545,291.1476745605469,291.1499938964844,256.66473388671875,255.5940399169922,279.1434936523437,293.6211242675781,291.14971923828125,1.0,0.2810717821121216,0.6259840726852417,0.6259840726852417,1.0,1.0,-1.234379529953003,0.4838500320911407,0.7505295276641846,0.1872342526912689,0.0,0.0,0.6931307315826416,60.79483795166016,58.0,37.60579681396485,-14971.935546875,234.4555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75274658203125,308.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33984375,18000.0,0.0,0.0,0.3398913145065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364461660385132,0.8364545106887817,-8.321600944327656e-06,0.0,0.0003449464857112,0.0,0.0,84.35282135009766,0.0,0.0,0.0,0.5010560750961304,4.0,0.0,1.0
582180,293.0820617675781,297.1499938964844,293.1499938964844,0.1289104372262954,-2979.26806640625,304.1448059082031,0.7971436977386475,0.2273930609226226,0.2057186663150787,293.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4680841565132141,0.050000000745058,0.0493650920689106,293.0365295410156,297.1499938964844,293.1499938964844,0.0956406965851783,-1719.7091064453125,304.140380859375,0.704361081123352,0.1551070362329483,0.1096362620592117,293.1180419921875,297.1499938964844,293.1499938964844,0.3643015027046203,-6739.822265625,304.1700134277344,0.9990000128746032,0.5334804058074951,0.4287094473838806,293.1893920898437,297.1499938964844,293.1499938964844,0.0041196392849087,-1547.9423828125,296.631591796875,0.4680841565132141,0.050000000745058,0.2341667413711547,291.1614990234375,291.1499938964844,256.6496276855469,255.5811004638672,279.1407775878906,293.5983581542969,291.1622619628906,1.0,0.2801196873188019,0.6248951554298401,0.6248951554298401,1.0,1.0,-1.233247995376587,0.4828508496284485,0.7503972053527832,0.1864942014217376,0.0,0.0,0.6905326843261719,60.03097534179688,61.0,21.0627555847168,-14951.8427734375,232.443099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,308.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.10546875,18000.0,0.0,0.0,0.3412014842033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8315746784210205,0.8315829634666443,-8.281250302388798e-06,0.0,0.0003462761524133,0.0,0.0,83.31192016601562,0.0,0.0,0.0,0.4990572929382324,4.0,0.0,1.0
582240,293.0820617675781,297.1499938964844,293.1499938964844,0.1289104372262954,-2979.26806640625,304.1448059082031,0.7971436977386475,0.2273930609226226,0.2057186663150787,293.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4680841565132141,0.050000000745058,0.0493650920689106,293.0365295410156,297.1499938964844,293.1499938964844,0.0956406965851783,-1719.7091064453125,304.140380859375,0.704361081123352,0.1551070362329483,0.1096362620592117,293.1180419921875,297.1499938964844,293.1499938964844,0.3643015027046203,-6739.822265625,304.1700134277344,0.9990000128746032,0.5334804058074951,0.4287094473838806,293.1893920898437,297.1499938964844,293.1499938964844,0.0041196392849087,-1547.9423828125,296.631591796875,0.4680841565132141,0.050000000745058,0.2341667413711547,291.1614990234375,291.1499938964844,256.6496276855469,255.5811004638672,279.1407775878906,293.5983581542969,291.1622619628906,1.0,0.2801196873188019,0.6248951554298401,0.6248951554298401,1.0,1.0,-1.233247995376587,0.4828508496284485,0.7503972053527832,0.1864942014217376,0.0,0.0,0.6905326843261719,60.03097534179688,61.0,21.0627555847168,-14951.8427734375,232.443099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,308.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.10546875,18000.0,0.0,0.0,0.3412014842033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8315746784210205,0.8315829634666443,-8.281250302388798e-06,0.0,0.0003462761524133,0.0,0.0,83.31192016601562,0.0,0.0,0.0,0.4990572929382324,4.0,0.0,1.0
582300,293.0820617675781,297.1499938964844,293.1499938964844,0.1294802278280258,-2989.88671875,304.14471435546875,0.7983959913253784,0.2282566130161285,0.2064906358718872,293.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4682659208774566,0.050000000745058,0.0493618734180927,293.03973388671875,297.1499938964844,293.1499938964844,0.09620251506567,-1727.740478515625,304.14111328125,0.7057523131370544,0.155915692448616,0.1101607382297515,293.1107788085937,297.1499938964844,293.1499938964844,0.363671600818634,-6731.80224609375,304.1675109863281,0.9990000128746032,0.5353131890296936,0.4283540248870849,293.187744140625,297.1499938964844,293.1499938964844,0.0041168583557009,-1546.8272705078125,296.6305847167969,0.4682659208774566,0.050000000745058,0.2341514825820922,291.1639099121094,291.1499938964844,256.6414794921875,255.5741271972656,279.140625,293.5931396484375,291.1640930175781,1.0,0.280203104019165,0.6244131922721863,0.6244131922721863,1.0,1.0,-1.2343544960021973,0.4830836057662964,0.7512708902359009,0.1865327507257461,0.0,0.0,0.6893506646156311,59.96625900268555,61.0,12.70294189453125,-14955.6513671875,232.7074584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,308.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.21484375,18000.0,0.0,0.0,0.3417138755321502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288410305976868,0.8288492560386658,-8.25461665954208e-06,0.0,0.0003467961505521,0.0,0.0,82.70126342773438,0.0,0.0,0.0,0.4979005455970764,4.0,0.0,1.0
582360,293.0820617675781,297.1499938964844,293.1499938964844,0.1300861686468124,-3001.223876953125,304.14459228515625,0.7991976737976074,0.2291175574064254,0.2072662115097046,293.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.4680854678153991,0.050000000745058,0.0493650510907173,293.0420227050781,297.1499938964844,293.1499938964844,0.0968774780631065,-1737.46533203125,304.1415100097656,0.7069242596626282,0.1568581610918045,0.110772930085659,293.1053771972656,297.1499938964844,293.1499938964844,0.3638371527194977,-6735.8232421875,304.1640319824219,0.9990000128746032,0.5368725657463074,0.4287067353725433,293.18609619140625,297.1499938964844,293.1499938964844,0.0041153701022267,-1546.331787109375,296.6282958984375,0.4680854678153991,0.050000000745058,0.2341665476560592,291.16357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1408996582031,293.5914306640625,291.1632385253906,1.0,0.2806068360805511,0.6239771842956543,0.6239771842956543,1.0,1.0,-1.2364647388458252,0.483760118484497,0.7527046799659729,0.1868212670087814,0.0,0.0,0.6884697079658508,60.07855224609375,64.0,4.7900896072387695,-14968.904296875,233.7079620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219909667969,308.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.076171875,18000.0,0.0,0.0,0.3421542346477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264057636260986,0.8264139890670776,-8.229202649090439e-06,0.0,0.0003472430398687,0.0,0.0,82.14688873291016,0.0,0.0,0.0,0.4968622624874115,4.0,0.0,1.0
582420,293.08209228515625,297.1499938964844,293.1499938964844,0.1313850730657577,-3025.606201171875,304.14422607421875,0.7996798157691956,0.2308300733566284,0.2088247090578079,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.4668076336383819,0.050000000745058,0.0493873693048954,293.0440979003906,297.1499938964844,293.1499938964844,0.098601222038269,-1762.4296875,304.14141845703125,0.7088991403579712,0.159169465303421,0.1123001798987388,293.1002197265625,297.1499938964844,293.1499938964844,0.3661827445030212,-6773.98486328125,304.1554260253906,0.9990000128746032,0.5390615463256836,0.4311714172363281,293.18280029296875,297.1499938964844,293.1499938964844,0.0041156806983053,-1546.8875732421875,296.6207580566406,0.4668076336383819,0.050000000745058,0.2342724204063415,291.1563415527344,291.1499938964844,256.61431884765625,255.5507659912109,279.1419372558594,293.5964050292969,291.1553039550781,1.0,0.2822223603725433,0.6232216358184814,0.6232216358184814,1.0,1.0,-1.2432796955108645,0.4862599074840545,0.7570197582244873,0.1880448162555694,0.0,0.0,0.6880327463150024,60.74658203125,67.0,-8.27963924407959,-15023.25390625,237.6028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,308.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.912109375,18000.0,0.0,0.0,0.3429133594036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237088918685913,0.8237170577049255,-8.195809641620144e-06,0.0,0.0003480134764686,0.0,0.0,81.49632263183594,0.0,0.0,0.0,0.4956877827644348,4.0,0.0,1.0
582480,293.08209228515625,297.1499938964844,293.1499938964844,0.1313850730657577,-3025.606201171875,304.14422607421875,0.7996798157691956,0.2308300733566284,0.2088247090578079,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.4668076336383819,0.050000000745058,0.0493873693048954,293.0440979003906,297.1499938964844,293.1499938964844,0.098601222038269,-1762.4296875,304.14141845703125,0.7088991403579712,0.159169465303421,0.1123001798987388,293.1002197265625,297.1499938964844,293.1499938964844,0.3661827445030212,-6773.98486328125,304.1554260253906,0.9990000128746032,0.5390615463256836,0.4311714172363281,293.18280029296875,297.1499938964844,293.1499938964844,0.0041156806983053,-1546.8875732421875,296.6207580566406,0.4668076336383819,0.050000000745058,0.2342724204063415,291.1563415527344,291.1499938964844,256.61431884765625,255.5507659912109,279.1419372558594,293.5964050292969,291.1553039550781,1.0,0.2822223603725433,0.6232216358184814,0.6232216358184814,1.0,1.0,-1.2432796955108645,0.4862599074840545,0.7570197582244873,0.1880448162555694,0.0,0.0,0.6880327463150024,60.74658203125,67.0,-8.27963924407959,-15023.25390625,237.6028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,308.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.912109375,18000.0,0.0,0.0,0.3429133594036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237088918685913,0.8237170577049255,-8.195809641620144e-06,0.0,0.0003480134764686,0.0,0.0,81.49632263183594,0.0,0.0,0.0,0.4956877827644348,4.0,0.0,1.0
582540,293.08221435546875,297.1499938964844,293.1499938964844,0.1327622979879379,-3051.491943359375,304.14385986328125,0.7989534735679626,0.232525497674942,0.2103858441114425,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4644601345062256,0.050000000745058,0.0494273193180561,293.0431823730469,297.1499938964844,293.1499938964844,0.1008106395602226,-1794.432861328125,304.1405944824219,0.7105977535247803,0.1620325148105621,0.1142307966947555,293.1022644042969,297.1499938964844,293.1499938964844,0.3707450628280639,-6844.73681640625,304.1460266113281,0.9990000128746032,0.5399236679077148,0.435547262430191,293.1795349121094,297.1499938964844,293.1499938964844,0.0041194418445229,-1549.007080078125,296.61083984375,0.4644601345062256,0.050000000745058,0.2344619184732437,291.143310546875,291.1499938964844,256.5936279296875,255.53292846679688,279.14312744140625,293.6103515625,291.1418762207031,1.0,0.2847264409065246,0.6225919127464294,0.6225919127464294,1.0,1.0,-1.252997875213623,0.4900442063808441,0.7629536986351013,0.1899913698434829,0.0,0.0,0.6897561550140381,61.905799865722656,70.0,-16.86597442626953,-15112.1865234375,243.6580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,308.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.140625,18000.0,0.0,0.0,0.3436775505542755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825247585773468,0.825255811214447,-8.201092896342743e-06,0.0,0.0003487890062388,0.0,0.0,81.76415252685547,0.0,0.0,0.0,0.496299535036087,4.0,0.0,1.0
