time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.08221435546875,297.1499938964844,293.1499938964844,0.1327622979879379,-3051.491943359375,304.14385986328125,0.7989534735679626,0.232525497674942,0.2103858441114425,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4644601345062256,0.050000000745058,0.0494273193180561,293.0431823730469,297.1499938964844,293.1499938964844,0.1008106395602226,-1794.432861328125,304.1405944824219,0.7105977535247803,0.1620325148105621,0.1142307966947555,293.1022644042969,297.1499938964844,293.1499938964844,0.3707450628280639,-6844.73681640625,304.1460266113281,0.9990000128746032,0.5399236679077148,0.435547262430191,293.1795349121094,297.1499938964844,293.1499938964844,0.0041194418445229,-1549.007080078125,296.61083984375,0.4644601345062256,0.050000000745058,0.2344619184732437,291.143310546875,291.1499938964844,256.5936279296875,255.53292846679688,279.14312744140625,293.6103515625,291.1418762207031,1.0,0.2847264409065246,0.6225919127464294,0.6225919127464294,1.0,1.0,-1.252997875213623,0.4900442063808441,0.7629536986351013,0.1899913698434829,0.0,0.0,0.6897561550140381,61.905799865722656,70.0,-16.86597442626953,-15112.1865234375,243.6580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,308.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.140625,18000.0,0.0,0.0,0.3436775505542755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825247585773468,0.825255811214447,-8.201092896342743e-06,0.0,0.0003487890062388,0.0,0.0,81.76415252685547,0.0,0.0,0.0,0.496299535036087,4.0,0.0,1.0
582660,293.0824279785156,297.1499938964844,293.1499938964844,0.134178414940834,-3078.08203125,304.1435546875,0.7973093390464783,0.2341982573270797,0.2119412124156952,293.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4611836075782776,0.050000000745058,0.0494814813137054,293.03985595703125,297.1499938964844,293.1499938964844,0.1034662202000618,-1832.7431640625,304.1392822265625,0.7121903896331787,0.1654100120067596,0.1165375038981437,293.1106872558594,297.1499938964844,293.1499938964844,0.3770527839660644,-6940.54345703125,304.1368408203125,0.9990000128746032,0.5394375920295715,0.4414096474647522,293.1763916015625,297.1499938964844,293.1499938964844,0.0041257217526435,-1552.1956787109375,296.60009765625,0.4611836075782776,0.050000000745058,0.234718844294548,291.1273498535156,291.1499938964844,256.5705871582031,255.5130310058593,279.144287109375,293.6321716308594,291.1257629394531,1.0,0.287930965423584,0.6220778226852417,0.6220778226852417,1.0,1.0,-1.2650432586669922,0.4948706328868866,0.7701725959777832,0.1925256252288818,0.0,0.0,0.6938306093215942,63.46171569824219,73.0,-21.446680068969727,-15230.8525390625,251.5286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,308.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.908203125,18000.0,0.0,0.0,0.3446491062641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318160176277161,0.8318243026733398,-8.255374268628657e-06,0.0,0.0003497750440146,0.0,0.0,83.15312194824219,0.0,0.0,0.0,0.4990598857402801,4.0,0.0,1.0
582720,293.0824279785156,297.1499938964844,293.1499938964844,0.134178414940834,-3078.08203125,304.1435546875,0.7973093390464783,0.2341982573270797,0.2119412124156952,293.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4611836075782776,0.050000000745058,0.0494814813137054,293.03985595703125,297.1499938964844,293.1499938964844,0.1034662202000618,-1832.7431640625,304.1392822265625,0.7121903896331787,0.1654100120067596,0.1165375038981437,293.1106872558594,297.1499938964844,293.1499938964844,0.3770527839660644,-6940.54345703125,304.1368408203125,0.9990000128746032,0.5394375920295715,0.4414096474647522,293.1763916015625,297.1499938964844,293.1499938964844,0.0041257217526435,-1552.1956787109375,296.60009765625,0.4611836075782776,0.050000000745058,0.234718844294548,291.1273498535156,291.1499938964844,256.5705871582031,255.5130310058593,279.144287109375,293.6321716308594,291.1257629394531,1.0,0.287930965423584,0.6220778226852417,0.6220778226852417,1.0,1.0,-1.2650432586669922,0.4948706328868866,0.7701725959777832,0.1925256252288818,0.0,0.0,0.6938306093215942,63.46171569824219,73.0,-21.446680068969727,-15230.8525390625,251.5286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,308.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.908203125,18000.0,0.0,0.0,0.3446491062641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318160176277161,0.8318243026733398,-8.255374268628657e-06,0.0,0.0003497750440146,0.0,0.0,83.15312194824219,0.0,0.0,0.0,0.4990598857402801,4.0,0.0,1.0
582780,293.082763671875,297.1499938964844,293.1499938964844,0.1356051415205001,-3104.81201171875,304.143310546875,0.7949947714805603,0.235845685005188,0.2134849578142166,293.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.45735964179039,0.050000000745058,0.0495470762252807,293.0345153808594,297.1499938964844,293.1499938964844,0.1065384075045585,-1876.8016357421875,304.1377258300781,0.7138137817382812,0.1692787855863571,0.1191983073949813,293.1245422363281,297.1499938964844,293.1499938964844,0.3847137689590454,-7055.220703125,304.1285095214844,0.9990000128746032,0.537631094455719,0.4484069049358368,293.1733093261719,297.1499938964844,293.1499938964844,0.0041339006274938,-1556.1202392578125,296.5896301269531,0.45735964179039,0.050000000745058,0.2350299954414367,291.11041259765625,291.1499938964844,256.5449523925781,255.49082946777344,279.14556884765625,293.6621398925781,291.1088562011719,1.0,0.2916806638240814,0.6216989755630493,0.6216989755630493,1.0,1.0,-1.2789409160614014,0.5005548000335693,0.778386116027832,0.1955494731664657,0.0,0.0,0.7002397179603577,65.3377685546875,76.0,-23.147687911987305,-15373.80078125,260.9425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691101074219,308.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.787109375,18000.0,0.0,0.0,0.346009612083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843588650226593,0.8435970544815063,-8.362908374692779e-06,0.0,0.0003511557879392,0.0,0.0,85.75672149658203,0.0,0.0,0.0,0.5040749907493591,4.0,0.0,1.0
582840,293.082763671875,297.1499938964844,293.1499938964844,0.1356051415205001,-3104.81201171875,304.143310546875,0.7949947714805603,0.235845685005188,0.2134849578142166,293.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.45735964179039,0.050000000745058,0.0495470762252807,293.0345153808594,297.1499938964844,293.1499938964844,0.1065384075045585,-1876.8016357421875,304.1377258300781,0.7138137817382812,0.1692787855863571,0.1191983073949813,293.1245422363281,297.1499938964844,293.1499938964844,0.3847137689590454,-7055.220703125,304.1285095214844,0.9990000128746032,0.537631094455719,0.4484069049358368,293.1733093261719,297.1499938964844,293.1499938964844,0.0041339006274938,-1556.1202392578125,296.5896301269531,0.45735964179039,0.050000000745058,0.2350299954414367,291.11041259765625,291.1499938964844,256.5449523925781,255.49082946777344,279.14556884765625,293.6621398925781,291.1088562011719,1.0,0.2916806638240814,0.6216989755630493,0.6216989755630493,1.0,1.0,-1.2789409160614014,0.5005548000335693,0.778386116027832,0.1955494731664657,0.0,0.0,0.7002397179603577,65.3377685546875,76.0,-23.147687911987305,-15373.80078125,260.9425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691101074219,308.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.787109375,18000.0,0.0,0.0,0.346009612083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843588650226593,0.8435970544815063,-8.362908374692779e-06,0.0,0.0003511557879392,0.0,0.0,85.75672149658203,0.0,0.0,0.0,0.5040749907493591,4.0,0.0,1.0
582900,293.0829467773437,297.1499938964844,293.1499938964844,0.1363170593976974,-3118.12255859375,304.14324951171875,0.793651282787323,0.2366603016853332,0.2142518311738968,293.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.4553224146366119,0.050000000745058,0.0495834499597549,293.0311889648437,297.1499938964844,293.1499938964844,0.1082274168729782,-1900.9013671875,304.13690185546875,0.714674174785614,0.171395406126976,0.1206588298082351,293.1332397460937,297.1499938964844,293.1499938964844,0.3889513313770294,-7118.0703125,304.1247253417969,0.9990000128746032,0.5362448692321777,0.452240377664566,293.1718139648437,297.1499938964844,293.1499938964844,0.0041385977528989,-1558.29931640625,296.5847473144531,0.4553224146366119,0.050000000745058,0.2352025508880615,291.1020202636719,291.1499938964844,256.5310974121094,255.4788055419922,279.1463317871094,293.680419921875,291.1004638671875,1.0,0.2937204539775848,0.6215723752975464,0.6215723752975464,1.0,1.0,-1.2864665985107422,0.5036768913269043,0.7827897667884827,0.1972242295742035,0.0,0.0,0.7042877674102783,66.37628173828125,76.0,-23.26673698425293,-15452.84375,266.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407592773437,308.50201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.013671875,18000.0,0.0,0.0,0.346882700920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8513889908790588,0.8513973951339722,-8.437140422756784e-06,0.0,0.0003520418249536,0.0,0.0,87.53147888183594,0.0,0.0,0.0,0.5074238777160645,4.0,0.0,1.0
582960,293.0831604003906,297.1499938964844,293.1499938964844,0.1370264142751693,-3131.365234375,304.1431884765625,0.7922142744064331,0.237469807267189,0.2150155901908874,293.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.4532325863838196,0.050000000745058,0.0496218763291835,293.0274658203125,297.1499938964844,293.1499938964844,0.1100179478526115,-1926.355712890625,304.1360168457031,0.7155834436416626,0.1736330687999725,0.1222054213285446,293.1429748535156,297.1499938964844,293.1499938964844,0.3934139311313629,-7183.8798828125,304.1212158203125,0.9990000128746032,0.5345435738563538,0.4562549889087677,293.1702880859375,297.1499938964844,293.1499938964844,0.0041436864994466,-1560.6102294921875,296.58026123046875,0.4532325863838196,0.050000000745058,0.2353848218917846,291.09375,291.1499938964844,256.5164794921875,255.4661407470703,279.1471862792969,293.7011108398437,291.0922546386719,1.0,0.2958520054817199,0.6214948892593384,0.6214948892593384,1.0,1.0,-1.2943235635757446,0.5069679021835327,0.7873556017875671,0.198999211192131,0.0,0.0,0.7088739275932312,67.47262573242188,64.0,-23.05360412597656,-15536.2255859375,271.6925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040771484375,308.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.767578125,18000.0,0.0,0.0,0.3479044437408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8604191541671753,0.8604276776313782,-8.525073099008296e-06,0.0,0.0003530787944328,0.0,0.0,89.62885284423828,0.0,0.0,0.0,0.5113208889961243,4.0,0.0,1.0
583020,293.0832824707031,297.1499938964844,293.1499938964844,0.138182058930397,-3152.598876953125,304.1435546875,0.796215295791626,0.2391321659088134,0.2164570838212967,293.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.4551214277744293,0.050000000745058,0.0495870113372802,293.0207824707031,297.1499938964844,293.1499938964844,0.113523356616497,-1975.6837158203125,304.1348876953125,0.7231854200363159,0.1780974566936493,0.1253400295972824,293.15625,297.1499938964844,293.1499938964844,0.3905601501464844,-7135.43212890625,304.1361694335937,0.9990000128746032,0.5319955945014954,0.4526222050189972,293.1669921875,297.1499938964844,293.1499938964844,0.0041445661336183,-1560.935546875,296.5812072753906,0.4551214277744293,0.050000000745058,0.2352194339036941,291.0917053222656,291.1499938964844,256.48492431640625,255.438705444336,279.149658203125,293.73028564453125,291.093505859375,1.0,0.2944433391094208,0.6216357946395874,0.6216357946395874,1.0,1.0,-1.2952256202697754,0.5073841214179993,0.7878414988517761,0.1994130164384842,0.0,0.0,0.7172127366065979,66.6080093383789,67.0,2.7586801052093506,-15602.6357421875,270.1459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7242431640625,308.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.36328125,18000.0,0.0,0.0,0.3502507507801056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880200982093811,0.8802096843719482,-8.730455192562658e-06,0.0,0.0003554599825292,0.0,0.0,94.42916107177734,0.0,0.0,0.0,0.5198789238929749,4.0,0.0,1.0
583080,293.0832824707031,297.1499938964844,293.1499938964844,0.138182058930397,-3152.598876953125,304.1435546875,0.796215295791626,0.2391321659088134,0.2164570838212967,293.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.4551214277744293,0.050000000745058,0.0495870113372802,293.0207824707031,297.1499938964844,293.1499938964844,0.113523356616497,-1975.6837158203125,304.1348876953125,0.7231854200363159,0.1780974566936493,0.1253400295972824,293.15625,297.1499938964844,293.1499938964844,0.3905601501464844,-7135.43212890625,304.1361694335937,0.9990000128746032,0.5319955945014954,0.4526222050189972,293.1669921875,297.1499938964844,293.1499938964844,0.0041445661336183,-1560.935546875,296.5812072753906,0.4551214277744293,0.050000000745058,0.2352194339036941,291.0917053222656,291.1499938964844,256.48492431640625,255.438705444336,279.149658203125,293.73028564453125,291.093505859375,1.0,0.2944433391094208,0.6216357946395874,0.6216357946395874,1.0,1.0,-1.2952256202697754,0.5073841214179993,0.7878414988517761,0.1994130164384842,0.0,0.0,0.7172127366065979,66.6080093383789,67.0,2.7586801052093506,-15602.6357421875,270.1459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7242431640625,308.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.36328125,18000.0,0.0,0.0,0.3502507507801056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880200982093811,0.8802096843719482,-8.730455192562658e-06,0.0,0.0003554599825292,0.0,0.0,94.42916107177734,0.0,0.0,0.0,0.5198789238929749,4.0,0.0,1.0
583140,293.0834350585937,297.1499938964844,293.1499938964844,0.139149323105812,-3170.02294921875,304.1440734863281,0.7988216280937195,0.2407964766025543,0.2179421633481979,293.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4557609260082245,0.050000000745058,0.0495754145085811,293.0193786621094,297.1499938964844,293.1499938964844,0.1163428351283073,-2014.7725830078125,304.13525390625,0.7284673452377319,0.1816657334566116,0.127977505326271,293.1571960449219,297.1499938964844,293.1499938964844,0.389066994190216,-7110.7607421875,304.14288330078125,0.9990000128746032,0.5316384434700012,0.4514077305793762,293.1636962890625,297.1499938964844,293.1499938964844,0.0041428105905652,-1559.3544921875,296.5942687988281,0.4557609260082245,0.050000000745058,0.2351644337177276,291.108642578125,291.1499938964844,256.45001220703125,255.4083404541016,279.1451721191406,293.7347717285156,291.1093444824219,1.0,0.2948085367679596,0.6209274530410767,0.6209274530410767,1.0,1.0,-1.2986310720443726,0.5084924101829529,0.7901386618614197,0.1998308300971985,0.0,0.0,0.7214260697364807,66.36719512939453,70.0,13.145508766174316,-15662.498046875,270.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66522216796875,308.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17874.943359375,18000.0,0.0,0.0,0.3526678085327148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927914500236511,0.8928003907203674,-8.882650945452042e-06,0.0,0.0003579129988793,0.0,0.0,97.73556518554688,0.0,0.0,0.0,0.52549809217453,4.0,0.0,1.0
583200,293.0834350585937,297.1499938964844,293.1499938964844,0.139149323105812,-3170.02294921875,304.1440734863281,0.7988216280937195,0.2407964766025543,0.2179421633481979,293.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4557609260082245,0.050000000745058,0.0495754145085811,293.0193786621094,297.1499938964844,293.1499938964844,0.1163428351283073,-2014.7725830078125,304.13525390625,0.7284673452377319,0.1816657334566116,0.127977505326271,293.1571960449219,297.1499938964844,293.1499938964844,0.389066994190216,-7110.7607421875,304.14288330078125,0.9990000128746032,0.5316384434700012,0.4514077305793762,293.1636962890625,297.1499938964844,293.1499938964844,0.0041428105905652,-1559.3544921875,296.5942687988281,0.4557609260082245,0.050000000745058,0.2351644337177276,291.108642578125,291.1499938964844,256.45001220703125,255.4083404541016,279.1451721191406,293.7347717285156,291.1093444824219,1.0,0.2948085367679596,0.6209274530410767,0.6209274530410767,1.0,1.0,-1.2986310720443726,0.5084924101829529,0.7901386618614197,0.1998308300971985,0.0,0.0,0.7214260697364807,66.36719512939453,70.0,13.145508766174316,-15662.498046875,270.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66522216796875,308.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17874.943359375,18000.0,0.0,0.0,0.3526678085327148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927914500236511,0.8928003907203674,-8.882650945452042e-06,0.0,0.0003579129988793,0.0,0.0,97.73556518554688,0.0,0.0,0.0,0.52549809217453,4.0,0.0,1.0
583260,293.0835876464844,297.1499938964844,293.1499938964844,0.1402949690818786,-3191.00146484375,304.1441345214844,0.7995026707649231,0.2424488514661789,0.2194419354200363,293.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4547207951545715,0.050000000745058,0.0495942570269107,293.01953125,297.1499938964844,293.1499938964844,0.1189445033669471,-2050.777099609375,304.1358337402344,0.731513500213623,0.1849407702684402,0.1302909255027771,293.15869140625,297.1499938964844,293.1499938964844,0.3910405337810516,-7139.55615234375,304.141845703125,0.9990000128746032,0.5311620831489563,0.453386127948761,293.16046142578125,297.1499938964844,293.1499938964844,0.0041470024734735,-1560.67431640625,296.6004943847656,0.4547207951545715,0.050000000745058,0.2352537959814071,291.11212158203125,291.1499938964844,256.4114074707031,255.3748016357422,279.1421203613281,293.7427673339844,291.1122131347656,1.0,0.2963227033615112,0.6199708580970764,0.6199708580970764,1.0,1.0,-1.3057117462158203,0.511018693447113,0.7946930527687073,0.2009671330451965,0.0,0.0,0.7261737585067749,66.95594787597656,58.0,5.837497234344482,-15744.1328125,275.1306457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6211242675781,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.0078125,18000.0,0.0,0.0,0.3551401793956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903362512588501,0.903371512889862,-9.000452337204479e-06,0.0,0.0003604221274144,0.0,0.0,100.48052978515624,0.0,0.0,0.0,0.5302086472511292,4.0,0.0,1.0
583320,293.0835876464844,297.1499938964844,293.1499938964844,0.1402949690818786,-3191.00146484375,304.1441345214844,0.7995026707649231,0.2424488514661789,0.2194419354200363,293.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4547207951545715,0.050000000745058,0.0495942570269107,293.01953125,297.1499938964844,293.1499938964844,0.1189445033669471,-2050.777099609375,304.1358337402344,0.731513500213623,0.1849407702684402,0.1302909255027771,293.15869140625,297.1499938964844,293.1499938964844,0.3910405337810516,-7139.55615234375,304.141845703125,0.9990000128746032,0.5311620831489563,0.453386127948761,293.16046142578125,297.1499938964844,293.1499938964844,0.0041470024734735,-1560.67431640625,296.6004943847656,0.4547207951545715,0.050000000745058,0.2352537959814071,291.11212158203125,291.1499938964844,256.4114074707031,255.3748016357422,279.1421203613281,293.7427673339844,291.1122131347656,1.0,0.2963227033615112,0.6199708580970764,0.6199708580970764,1.0,1.0,-1.3057117462158203,0.511018693447113,0.7946930527687073,0.2009671330451965,0.0,0.0,0.7261737585067749,66.95594787597656,58.0,5.837497234344482,-15744.1328125,275.1306457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6211242675781,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.0078125,18000.0,0.0,0.0,0.3551401793956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903362512588501,0.903371512889862,-9.000452337204479e-06,0.0,0.0003604221274144,0.0,0.0,100.48052978515624,0.0,0.0,0.0,0.5302086472511292,4.0,0.0,1.0
583380,293.08349609375,297.1499938964844,293.1499938964844,0.1412631869316101,-3208.461669921875,304.1445007324219,0.8062677383422852,0.2441476881504058,0.2208748161792755,293.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4590681791305542,0.050000000745058,0.0495171137154102,293.0204772949219,297.1499938964844,293.1499938964844,0.1213226988911628,-2083.373779296875,304.1366271972656,0.7394396662712097,0.1880617886781692,0.1324860006570816,293.15496826171875,297.1499938964844,293.1499938964844,0.3828648030757904,-7013.71142578125,304.1587219238281,0.9990000128746032,0.5316585898399353,0.4452477395534515,293.1571044921875,297.1499938964844,293.1499938964844,0.004144380800426,-1558.9473876953125,296.6130676269531,0.4590681791305542,0.050000000745058,0.2348878681659698,291.1239013671875,291.1499938964844,256.36920166015625,255.33819580078125,279.1414794921875,293.7398376464844,291.1266784667969,1.0,0.2928288877010345,0.6191240549087524,0.6191240549087524,1.0,1.0,-1.299775242805481,0.5080404281616211,0.7917348146438599,0.199266716837883,0.0,0.0,0.7292320132255554,64.9115219116211,61.0,23.09920310974121,-15737.3046875,268.21490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5993957519531,308.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.466796875,18000.0,0.0,0.0,0.3575308918952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130068421363832,0.9130159616470336,-9.112360203289429e-06,0.0,0.0003628483973443,0.0,0.0,103.0604248046875,0.0,0.0,0.0,0.5344398021697998,4.0,0.0,1.0
583440,293.08349609375,297.1499938964844,293.1499938964844,0.1412631869316101,-3208.461669921875,304.1445007324219,0.8062677383422852,0.2441476881504058,0.2208748161792755,293.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4590681791305542,0.050000000745058,0.0495171137154102,293.0204772949219,297.1499938964844,293.1499938964844,0.1213226988911628,-2083.373779296875,304.1366271972656,0.7394396662712097,0.1880617886781692,0.1324860006570816,293.15496826171875,297.1499938964844,293.1499938964844,0.3828648030757904,-7013.71142578125,304.1587219238281,0.9990000128746032,0.5316585898399353,0.4452477395534515,293.1571044921875,297.1499938964844,293.1499938964844,0.004144380800426,-1558.9473876953125,296.6130676269531,0.4590681791305542,0.050000000745058,0.2348878681659698,291.1239013671875,291.1499938964844,256.36920166015625,255.33819580078125,279.1414794921875,293.7398376464844,291.1266784667969,1.0,0.2928288877010345,0.6191240549087524,0.6191240549087524,1.0,1.0,-1.299775242805481,0.5080404281616211,0.7917348146438599,0.199266716837883,0.0,0.0,0.7292320132255554,64.9115219116211,61.0,23.09920310974121,-15737.3046875,268.21490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5993957519531,308.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.466796875,18000.0,0.0,0.0,0.3575308918952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130068421363832,0.9130159616470336,-9.112360203289429e-06,0.0,0.0003628483973443,0.0,0.0,103.0604248046875,0.0,0.0,0.0,0.5344398021697998,4.0,0.0,1.0
583500,293.0834655761719,297.1499938964844,293.1499938964844,0.1416431218385696,-3215.09716796875,304.1448059082031,0.8090438842773438,0.245000347495079,0.2216151058673858,293.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4607520997524261,0.050000000745058,0.0494884587824344,293.0228271484375,297.1499938964844,293.1499938964844,0.1222025230526924,-2095.19580078125,304.137451171875,0.7426149249076843,0.1892442256212234,0.1333897411823272,293.1477355957031,297.1499938964844,293.1499938964844,0.3792611360549927,-6959.5078125,304.16357421875,0.9990000128746032,0.5330153107643127,0.4421847760677337,293.15545654296875,297.1499938964844,293.1499938964844,0.0041416361927986,-1557.051513671875,296.62530517578125,0.4607520997524261,0.050000000745058,0.2347519397735595,291.1395874023437,291.1499938964844,256.3468322753906,255.3188018798828,279.1383056640625,293.7270202636719,291.1422119140625,1.0,0.2919850051403045,0.6183003187179565,0.6183003187179565,1.0,1.0,-1.2978694438934326,0.5068319439888,0.7910375595092773,0.1983672678470611,0.0,0.0,0.7283544540405273,64.15434265136719,61.0,30.9910888671875,-15734.0830078125,265.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065673828125,308.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.947265625,18000.0,0.0,0.0,0.3585549592971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9141753911972046,0.9141845107078552,-9.137871529674158e-06,0.0,0.0003638876951299,0.0,0.0,103.47463989257812,0.0,0.0,0.0,0.5349807739257812,4.0,0.0,1.0
583560,293.0834350585937,297.1499938964844,293.1499938964844,0.1420990228652954,-3223.252197265625,304.1449279785156,0.8109261989593506,0.2458467036485672,0.222361072897911,293.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.461660087108612,0.050000000745058,0.049473263323307,293.0258178710937,297.1499938964844,293.1499938964844,0.1229718253016471,-2105.54443359375,304.1383361816406,0.7447993159294128,0.1902677565813064,0.1341430395841598,293.14031982421875,297.1499938964844,293.1499938964844,0.3771975636482239,-6929.09716796875,304.1648254394531,0.9990000128746032,0.5345008373260498,0.4405525326728821,293.1539001464844,297.1499938964844,293.1499938964844,0.0041405465453863,-1556.078125,296.6347351074219,0.461660087108612,0.050000000745058,0.2346798628568649,291.1501770019531,291.1499938964844,256.3236389160156,255.29872131347656,279.1357727050781,293.7153625488281,291.1515808105469,1.0,0.2915489971637726,0.6173943877220154,0.6173943877220154,1.0,1.0,-1.2976040840148926,0.5062577724456787,0.7913462519645691,0.1978182047605514,0.0,0.0,0.7272490859031677,63.76469039916992,64.0,27.32204246520996,-15735.3876953125,264.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6224060058594,308.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3125,18000.0,0.0,0.0,0.3594684302806854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9129839539527892,0.91299307346344,-9.134912033914588e-06,0.0,0.0003648147685453,0.0,0.0,103.24308013916016,0.0,0.0,0.0,0.5345343351364136,4.0,0.0,1.0
583620,293.0834350585937,297.1499938964844,293.1499938964844,0.1431683599948883,-3242.6748046875,304.14483642578125,0.8131324648857117,0.2475323528051376,0.2238664031028747,293.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4620592594146728,0.050000000745058,0.0494666248559951,293.0313415527344,297.1499938964844,293.1499938964844,0.1244983300566673,-2126.2255859375,304.1396484375,0.7476305365562439,0.1922879666090011,0.1355386227369308,293.128173828125,297.1499938964844,293.1499938964844,0.3758947551250458,-6911.61572265625,304.1618957519531,0.9990000128746032,0.537219762802124,0.4398390054702759,293.1507873535156,297.1499938964844,293.1499938964844,0.0041437023319303,-1556.6934814453125,296.64727783203125,0.4620592594146728,0.050000000745058,0.2346483618021011,291.1593933105469,291.1499938964844,256.2749938964844,255.25662231445312,279.133056640625,293.7005310058594,291.1597900390625,1.0,0.2917636632919311,0.6155387163162231,0.6155387163162231,1.0,1.0,-1.300182223320007,0.5063942074775696,0.793787956237793,0.1973757296800613,0.0,0.0,0.7252591252326965,63.63544464111328,67.0,14.113747596740724,-15760.3701171875,265.55743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6716613769531,308.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.19921875,18000.0,0.0,0.0,0.3609923422336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091036319732666,0.9091127514839172,-9.098510417970829e-06,0.0,0.0003663613169919,0.0,0.0,102.27082061767578,0.0,0.0,0.0,0.5328871011734009,4.0,0.0,1.0
583680,293.0834350585937,297.1499938964844,293.1499938964844,0.1431683599948883,-3242.6748046875,304.14483642578125,0.8131324648857117,0.2475323528051376,0.2238664031028747,293.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4620592594146728,0.050000000745058,0.0494666248559951,293.0313415527344,297.1499938964844,293.1499938964844,0.1244983300566673,-2126.2255859375,304.1396484375,0.7476305365562439,0.1922879666090011,0.1355386227369308,293.128173828125,297.1499938964844,293.1499938964844,0.3758947551250458,-6911.61572265625,304.1618957519531,0.9990000128746032,0.537219762802124,0.4398390054702759,293.1507873535156,297.1499938964844,293.1499938964844,0.0041437023319303,-1556.6934814453125,296.64727783203125,0.4620592594146728,0.050000000745058,0.2346483618021011,291.1593933105469,291.1499938964844,256.2749938964844,255.25662231445312,279.133056640625,293.7005310058594,291.1597900390625,1.0,0.2917636632919311,0.6155387163162231,0.6155387163162231,1.0,1.0,-1.300182223320007,0.5063942074775696,0.793787956237793,0.1973757296800613,0.0,0.0,0.7252591252326965,63.63544464111328,67.0,14.113747596740724,-15760.3701171875,265.55743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6716613769531,308.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.19921875,18000.0,0.0,0.0,0.3609923422336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091036319732666,0.9091127514839172,-9.098510417970829e-06,0.0,0.0003663613169919,0.0,0.0,102.27082061767578,0.0,0.0,0.0,0.5328871011734009,4.0,0.0,1.0
583740,293.0834655761719,297.1499938964844,293.1499938964844,0.1443833857774734,-3264.930908203125,304.14453125,0.8137432932853699,0.2492133826017379,0.2253898978233337,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4609647691249847,0.050000000745058,0.049484834074974,293.03448486328125,297.1499938964844,293.1499938964844,0.1263358294963836,-2151.343017578125,304.1400146484375,0.7493475079536438,0.1946549266576767,0.1371258795261383,293.1219482421875,297.1499938964844,293.1499938964844,0.3775863945484161,-6939.2978515625,304.1550598144531,0.9990000128746032,0.5390475392341614,0.4418007433414459,293.147705078125,297.1499938964844,293.1499938964844,0.0041516893543303,-1559.6021728515625,296.6551513671875,0.4609647691249847,0.050000000745058,0.2347347438335418,291.15875244140625,291.1499938964844,256.2235717773437,255.21212768554688,279.1324768066406,293.6979675292969,291.1582946777344,1.0,0.2931635975837707,0.6137471199035645,0.6137471199035645,1.0,1.0,-1.3063950538635254,0.508091151714325,0.7983039021492004,0.197752758860588,0.0,0.0,0.724036693572998,64.19251251220703,70.0,0.7450657486915588,-15815.373046875,269.2675170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287292480469,308.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.818359375,18000.0,0.0,0.0,0.3622191846370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9055713415145874,0.9055804014205932,-9.058142495632636e-06,0.0,0.0003676064370665,0.0,0.0,101.33121490478516,0.0,0.0,0.0,0.5313409566879272,4.0,0.0,1.0
583800,293.0834655761719,297.1499938964844,293.1499938964844,0.1443833857774734,-3264.930908203125,304.14453125,0.8137432932853699,0.2492133826017379,0.2253898978233337,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4609647691249847,0.050000000745058,0.049484834074974,293.03448486328125,297.1499938964844,293.1499938964844,0.1263358294963836,-2151.343017578125,304.1400146484375,0.7493475079536438,0.1946549266576767,0.1371258795261383,293.1219482421875,297.1499938964844,293.1499938964844,0.3775863945484161,-6939.2978515625,304.1550598144531,0.9990000128746032,0.5390475392341614,0.4418007433414459,293.147705078125,297.1499938964844,293.1499938964844,0.0041516893543303,-1559.6021728515625,296.6551513671875,0.4609647691249847,0.050000000745058,0.2347347438335418,291.15875244140625,291.1499938964844,256.2235717773437,255.21212768554688,279.1324768066406,293.6979675292969,291.1582946777344,1.0,0.2931635975837707,0.6137471199035645,0.6137471199035645,1.0,1.0,-1.3063950538635254,0.508091151714325,0.7983039021492004,0.197752758860588,0.0,0.0,0.724036693572998,64.19251251220703,70.0,0.7450657486915588,-15815.373046875,269.2675170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287292480469,308.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.818359375,18000.0,0.0,0.0,0.3622191846370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9055713415145874,0.9055804014205932,-9.058142495632636e-06,0.0,0.0003676064370665,0.0,0.0,101.33121490478516,0.0,0.0,0.0,0.5313409566879272,4.0,0.0,1.0
583860,293.08349609375,297.1499938964844,293.1499938964844,0.145719975233078,-3289.51416015625,304.14410400390625,0.8131747841835022,0.250892162322998,0.2269289791584015,293.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4587754309177398,0.050000000745058,0.0495220758020877,293.0346984863281,297.1499938964844,293.1499938964844,0.1286547780036926,-2183.14892578125,304.13946533203125,0.7505655884742737,0.1975322812795639,0.1390657722949981,293.1223449707031,297.1499938964844,293.1499938964844,0.3816497325897217,-7002.01171875,304.1466064453125,0.9990000128746032,0.5396926403045654,0.44578418135643,293.1446228027344,297.1499938964844,293.1499938964844,0.0041637825779616,-1564.4281005859375,296.65966796875,0.4587754309177398,0.050000000745058,0.2349113970994949,291.1502685546875,291.1499938964844,256.16961669921875,255.1654815673828,279.1329650878906,293.7060241699219,291.14923095703125,1.0,0.2954908013343811,0.6120628118515015,0.6120628118515015,1.0,1.0,-1.3156083822250366,0.5111051797866821,0.8045032024383545,0.1988266855478286,0.0,0.0,0.7245060205459595,65.2793197631836,73.0,-10.216588020324709,-15899.935546875,275.4056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774963378906,308.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.3633129894733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047479629516602,0.904757022857666,-9.042011697601993e-06,0.0,0.000368716486264,0.0,0.0,101.05779266357422,0.0,0.0,0.0,0.5309628248214722,4.0,0.0,1.0
583920,293.08349609375,297.1499938964844,293.1499938964844,0.145719975233078,-3289.51416015625,304.14410400390625,0.8131747841835022,0.250892162322998,0.2269289791584015,293.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4587754309177398,0.050000000745058,0.0495220758020877,293.0346984863281,297.1499938964844,293.1499938964844,0.1286547780036926,-2183.14892578125,304.13946533203125,0.7505655884742737,0.1975322812795639,0.1390657722949981,293.1223449707031,297.1499938964844,293.1499938964844,0.3816497325897217,-7002.01171875,304.1466064453125,0.9990000128746032,0.5396926403045654,0.44578418135643,293.1446228027344,297.1499938964844,293.1499938964844,0.0041637825779616,-1564.4281005859375,296.65966796875,0.4587754309177398,0.050000000745058,0.2349113970994949,291.1502685546875,291.1499938964844,256.16961669921875,255.1654815673828,279.1329650878906,293.7060241699219,291.14923095703125,1.0,0.2954908013343811,0.6120628118515015,0.6120628118515015,1.0,1.0,-1.3156083822250366,0.5111051797866821,0.8045032024383545,0.1988266855478286,0.0,0.0,0.7245060205459595,65.2793197631836,73.0,-10.216588020324709,-15899.935546875,275.4056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774963378906,308.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.3633129894733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047479629516602,0.904757022857666,-9.042011697601993e-06,0.0,0.000368716486264,0.0,0.0,101.05779266357422,0.0,0.0,0.0,0.5309628248214722,4.0,0.0,1.0
583980,293.0835266113281,297.1499938964844,293.1499938964844,0.1471403539180755,-3315.659912109375,304.1437072753906,0.8117297291755676,0.2525686025619507,0.2284800857305526,293.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4558151066303253,0.050000000745058,0.0495742335915565,293.0323181152344,297.1499938964844,293.1499938964844,0.1314648538827896,-2221.6337890625,304.1382751464844,0.751581609249115,0.2009305357933044,0.1413815915584564,293.12890625,297.1499938964844,293.1499938964844,0.3875632286071777,-7091.4052734375,304.1379089355469,0.9990000128746032,0.5390740633010864,0.4513032138347626,293.1414489746094,297.1499938964844,293.1499938964844,0.0041792131960392,-1570.7330322265625,296.6625366210937,0.4558151066303253,0.050000000745058,0.2351588159799575,291.1367492675781,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.7232360839844,291.1354064941406,1.0,0.2985395789146423,0.6104990839958191,0.6104990839958191,1.0,1.0,-1.3272337913513184,0.5151983499526978,0.8120354413986206,0.200471743941307,0.0,0.0,0.7271407842636108,66.78313446044922,76.0,-17.615751266479492,-16011.8642578125,283.5526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055114746094,308.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.052734375,18000.0,0.0,0.0,0.3644584715366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081791639328004,0.9081882834434508,-9.069279258255848e-06,0.0,0.0003698790096677,0.0,0.0,101.87075805664062,0.0,0.0,0.0,0.5324445962905884,4.0,0.0,1.0
584040,293.0835266113281,297.1499938964844,293.1499938964844,0.1471403539180755,-3315.659912109375,304.1437072753906,0.8117297291755676,0.2525686025619507,0.2284800857305526,293.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4558151066303253,0.050000000745058,0.0495742335915565,293.0323181152344,297.1499938964844,293.1499938964844,0.1314648538827896,-2221.6337890625,304.1382751464844,0.751581609249115,0.2009305357933044,0.1413815915584564,293.12890625,297.1499938964844,293.1499938964844,0.3875632286071777,-7091.4052734375,304.1379089355469,0.9990000128746032,0.5390740633010864,0.4513032138347626,293.1414489746094,297.1499938964844,293.1499938964844,0.0041792131960392,-1570.7330322265625,296.6625366210937,0.4558151066303253,0.050000000745058,0.2351588159799575,291.1367492675781,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.7232360839844,291.1354064941406,1.0,0.2985395789146423,0.6104990839958191,0.6104990839958191,1.0,1.0,-1.3272337913513184,0.5151983499526978,0.8120354413986206,0.200471743941307,0.0,0.0,0.7271407842636108,66.78313446044922,76.0,-17.615751266479492,-16011.8642578125,283.5526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055114746094,308.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.052734375,18000.0,0.0,0.0,0.3644584715366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081791639328004,0.9081882834434508,-9.069279258255848e-06,0.0,0.0003698790096677,0.0,0.0,101.87075805664062,0.0,0.0,0.0,0.5324445962905884,4.0,0.0,1.0
584100,293.08355712890625,297.1499938964844,293.1499938964844,0.1478713899850845,-3329.107421875,304.1435241699219,0.8107485771179199,0.2534059286117553,0.229259192943573,293.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4541268944740295,0.050000000745058,0.0496049635112285,293.0303039550781,297.1499938964844,293.1499938964844,0.1330440640449524,-2243.19921875,304.1375427246094,0.7520654201507568,0.2028157114982605,0.1426753401756286,293.13427734375,297.1499938964844,293.1499938964844,0.3910845220088959,-7144.05322265625,304.1336975097656,0.9990000128746032,0.5382859706878662,0.4545235335826874,293.13983154296875,297.1499938964844,293.1499938964844,0.0041880006901919,-1574.33203125,296.6638488769531,0.4541268944740295,0.050000000745058,0.235304594039917,291.1288757324219,291.1499938964844,256.0845947265625,255.0919647216797,279.1344909667969,293.73504638671875,291.12744140625,1.0,0.3002843856811523,0.6097675561904907,0.6097675561904907,1.0,1.0,-1.333799123764038,0.5175900459289551,0.8162090182304382,0.2014779448509216,0.0,0.0,0.7293379902839661,67.66546630859375,76.0,-20.02581214904785,-16077.0185546875,288.2818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090515136719,308.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.763671875,18000.0,0.0,0.0,0.3651075363159179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117464423179626,0.9117555618286132,-9.102756848733408e-06,0.0,0.0003705377166625,0.0,0.0,102.76260375976562,0.0,0.0,0.0,0.5340020060539246,4.0,0.0,1.0
584160,293.0835876464844,297.1499938964844,293.1499938964844,0.1486117094755172,-3342.71337890625,304.14337158203125,0.8096264004707336,0.2542428970336914,0.2300403714179992,293.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4523375928401947,0.050000000745058,0.0496383644640445,293.02783203125,297.1499938964844,293.1499938964844,0.1347314864397049,-2266.183837890625,304.1367492675781,0.7525510787963867,0.2048168927431106,0.1440541744232177,293.14093017578125,297.1499938964844,293.1499938964844,0.3949214220046997,-7201.0498046875,304.12969970703125,0.9990000128746032,0.5371816754341125,0.457997977733612,293.13818359375,297.1499938964844,293.1499938964844,0.0041974233463406,-1578.1812744140625,296.6652526855469,0.4523375928401947,0.050000000745058,0.2354630380868911,291.12060546875,291.1499938964844,256.0552978515625,255.066635131836,279.1351318359375,293.7489318847656,291.1191101074219,1.0,0.3021525740623474,0.6090729832649231,0.6090729832649231,1.0,1.0,-1.340792536735535,0.5201835036277771,0.8206090927124023,0.202592596411705,0.0,0.0,0.7321310639381409,68.62281036376953,79.0,-21.70150756835937,-16147.6044921875,293.4025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,308.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.50390625,18000.0,0.0,0.0,0.3658360838890075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166051745414734,0.916614294052124,-9.150537152891047e-06,0.0,0.000371277128579,0.0,0.0,104.00301361083984,0.0,0.0,0.0,0.5361334085464478,4.0,0.0,1.0
584220,293.08026123046875,297.1499938964844,293.1499938964844,0.1503578573465347,-3374.781494140625,304.14263916015625,0.8074250221252441,0.2565813362598419,0.231931135058403,293.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.4485609829425812,0.050000000745058,0.0497118830680847,293.0253295898437,297.1499938964844,293.1499938964844,0.1381109058856964,-2311.97314453125,304.13555908203125,0.7531362771987915,0.2084369212388992,0.1467837691307068,293.1575622558594,297.1499938964844,293.1499938964844,0.403369128704071,-7325.42431640625,304.1224365234375,0.9990000128746032,0.534047544002533,0.4655539095401764,293.134765625,297.1499938964844,293.1499938964844,0.0042179990559816,-1586.530517578125,296.6689758300781,0.4485609829425812,0.050000000745058,0.2358117699623108,291.1034545898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1361389160156,293.7808532714844,291.1019287109375,1.0,0.3061984777450561,0.6077432036399841,0.6077432036399841,1.0,1.0,-1.355915069580078,0.525888204574585,0.8300269246101379,0.2050887793302536,0.0,0.0,0.7394809722900391,70.72769927978516,67.0,-23.513431549072266,-16303.4521484375,304.7101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716979980469,308.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.16015625,18000.0,0.0,0.0,0.3676031827926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301741123199464,0.9301834106445312,-9.290190973842982e-06,0.0,0.0003730705066118,0.0,0.0,107.56688690185548,0.0,0.0,0.0,0.5421237349510193,4.0,0.0,1.0
584280,293.08026123046875,297.1499938964844,293.1499938964844,0.1503578573465347,-3374.781494140625,304.14263916015625,0.8074250221252441,0.2565813362598419,0.231931135058403,293.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.4485609829425812,0.050000000745058,0.0497118830680847,293.0253295898437,297.1499938964844,293.1499938964844,0.1381109058856964,-2311.97314453125,304.13555908203125,0.7531362771987915,0.2084369212388992,0.1467837691307068,293.1575622558594,297.1499938964844,293.1499938964844,0.403369128704071,-7325.42431640625,304.1224365234375,0.9990000128746032,0.534047544002533,0.4655539095401764,293.134765625,297.1499938964844,293.1499938964844,0.0042179990559816,-1586.530517578125,296.6689758300781,0.4485609829425812,0.050000000745058,0.2358117699623108,291.1034545898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1361389160156,293.7808532714844,291.1019287109375,1.0,0.3061984777450561,0.6077432036399841,0.6077432036399841,1.0,1.0,-1.355915069580078,0.525888204574585,0.8300269246101379,0.2050887793302536,0.0,0.0,0.7394809722900391,70.72769927978516,67.0,-23.513431549072266,-16303.4521484375,304.7101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716979980469,308.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.16015625,18000.0,0.0,0.0,0.3676031827926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301741123199464,0.9301834106445312,-9.290190973842982e-06,0.0,0.0003730705066118,0.0,0.0,107.56688690185548,0.0,0.0,0.0,0.5421237349510193,4.0,0.0,1.0
584340,293.07537841796875,297.1499938964844,293.1499938964844,0.1524333357810974,-3412.486083984375,304.1416931152344,0.8125591278076172,0.259352296590805,0.2344889938831329,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4504590630531311,0.050000000745058,0.0496743135154247,293.0274658203125,297.1499938964844,293.1499938964844,0.1404865384101867,-2343.65771484375,304.136474609375,0.7584524154663086,0.2111614197492599,0.1487548798322677,293.1690979003906,297.1499938964844,293.1499938964844,0.4003644287586212,-7275.025390625,304.13720703125,0.9990000128746032,0.5314812064170837,0.4617166519165039,293.13104248046875,297.1499938964844,293.1499938964844,0.0042297933250665,-1590.8458251953125,296.682373046875,0.4504590630531311,0.050000000745058,0.2356335669755935,291.09942626953125,291.1499938964844,255.934310913086,254.96197509765625,279.135009765625,293.7817077636719,291.10089111328125,1.0,0.3047033250331878,0.6062095761299133,0.6062095761299133,1.0,1.0,-1.3564971685409546,0.5252677798271179,0.8312293887138367,0.2042578607797622,0.0,0.0,0.7468977570533752,69.78453826904297,55.0,-0.1511200368404388,-16364.876953125,302.7841186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,308.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17824.466796875,18000.0,0.0,0.0,0.3697086274623871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472026228904724,0.9472121000289916,-9.479189429839607e-06,0.0,0.0003752072516363,0.0,0.0,112.25886535644533,0.0,0.0,0.0,0.5496504306793213,4.0,0.0,1.0
