time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.07537841796875,297.1499938964844,293.1499938964844,0.1524333357810974,-3412.486083984375,304.1416931152344,0.8125591278076172,0.259352296590805,0.2344889938831329,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4504590630531311,0.050000000745058,0.0496743135154247,293.0274658203125,297.1499938964844,293.1499938964844,0.1404865384101867,-2343.65771484375,304.136474609375,0.7584524154663086,0.2111614197492599,0.1487548798322677,293.1690979003906,297.1499938964844,293.1499938964844,0.4003644287586212,-7275.025390625,304.13720703125,0.9990000128746032,0.5314812064170837,0.4617166519165039,293.13104248046875,297.1499938964844,293.1499938964844,0.0042297933250665,-1590.8458251953125,296.682373046875,0.4504590630531311,0.050000000745058,0.2356335669755935,291.09942626953125,291.1499938964844,255.934310913086,254.96197509765625,279.135009765625,293.7817077636719,291.10089111328125,1.0,0.3047033250331878,0.6062095761299133,0.6062095761299133,1.0,1.0,-1.3564971685409546,0.5252677798271179,0.8312293887138367,0.2042578607797622,0.0,0.0,0.7468977570533752,69.78453826904297,55.0,-0.1511200368404388,-16364.876953125,302.7841186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,308.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17824.466796875,18000.0,0.0,0.0,0.3697086274623871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472026228904724,0.9472121000289916,-9.479189429839607e-06,0.0,0.0003752072516363,0.0,0.0,112.25886535644533,0.0,0.0,0.0,0.5496504306793213,4.0,0.0,1.0
584460,293.0752868652344,297.1499938964844,293.1499938964844,0.1533791571855545,-3428.727783203125,304.1429138183594,0.8220981955528259,0.2612644731998443,0.2362073212862014,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4574290215969085,0.050000000745058,0.0495453290641307,293.02978515625,297.1499938964844,293.1499938964844,0.1421703994274139,-2365.470458984375,304.13818359375,0.7688719630241394,0.2137987911701202,0.150488793849945,293.15936279296875,297.1499938964844,293.1499938964844,0.3863741457462311,-7061.01025390625,304.1650085449219,0.9990000128746032,0.5329194664955139,0.4482732117176056,293.1273193359375,297.1499938964844,293.1499938964844,0.0042278827168047,-1588.2149658203125,296.7169189453125,0.4574290215969085,0.050000000745058,0.235021710395813,291.1301574707031,291.1499938964844,255.8719940185547,254.9080352783203,279.1376037597656,293.774169921875,291.1341247558594,1.0,0.2990973889827728,0.6050734519958496,0.6050734519958496,1.0,1.0,-1.343619465827942,0.519168496131897,0.8244509696960449,0.2005449384450912,0.0,0.0,0.7477895021438599,66.30399322509766,58.0,38.26100158691406,-16305.513671875,289.29803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078552246094,308.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.240234375,18000.0,0.0,0.0,0.3716141581535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9561637043952942,0.956173300743103,-9.606457751942798e-06,0.0,0.0003771411429625,0.0,0.0,115.01641082763672,0.0,0.0,0.0,0.5536734461784363,4.0,0.0,1.0
584520,293.0752868652344,297.1499938964844,293.1499938964844,0.1533791571855545,-3428.727783203125,304.1429138183594,0.8220981955528259,0.2612644731998443,0.2362073212862014,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4574290215969085,0.050000000745058,0.0495453290641307,293.02978515625,297.1499938964844,293.1499938964844,0.1421703994274139,-2365.470458984375,304.13818359375,0.7688719630241394,0.2137987911701202,0.150488793849945,293.15936279296875,297.1499938964844,293.1499938964844,0.3863741457462311,-7061.01025390625,304.1650085449219,0.9990000128746032,0.5329194664955139,0.4482732117176056,293.1273193359375,297.1499938964844,293.1499938964844,0.0042278827168047,-1588.2149658203125,296.7169189453125,0.4574290215969085,0.050000000745058,0.235021710395813,291.1301574707031,291.1499938964844,255.8719940185547,254.9080352783203,279.1376037597656,293.774169921875,291.1341247558594,1.0,0.2990973889827728,0.6050734519958496,0.6050734519958496,1.0,1.0,-1.343619465827942,0.519168496131897,0.8244509696960449,0.2005449384450912,0.0,0.0,0.7477895021438599,66.30399322509766,58.0,38.26100158691406,-16305.513671875,289.29803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078552246094,308.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.240234375,18000.0,0.0,0.0,0.3716141581535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9561637043952942,0.956173300743103,-9.606457751942798e-06,0.0,0.0003771411429625,0.0,0.0,115.01641082763672,0.0,0.0,0.0,0.5536734461784363,4.0,0.0,1.0
584580,293.0785522460937,297.1499938964844,293.1499938964844,0.1539016216993332,-3437.201171875,304.1444091796875,0.8284148573875427,0.2625104486942291,0.237479031085968,293.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4621189534664154,0.050000000745058,0.0494653582572937,293.0311584472656,297.1499938964844,293.1499938964844,0.1439103931188583,-2388.01220703125,304.1391906738281,0.7770792245864868,0.2165633589029312,0.1523366421461105,293.13409423828125,297.1499938964844,293.1499938964844,0.3764424324035644,-6912.75341796875,304.1759948730469,0.9990000128746032,0.5377983450889587,0.439730167388916,293.1239624023437,297.1499938964844,293.1499938964844,0.0042269667610526,-1585.7086181640625,296.7553405761719,0.4621189534664154,0.050000000745058,0.23464235663414,291.1673278808594,291.1499938964844,255.8088531494141,254.8533630371093,279.1311950683594,293.7391357421875,291.1693420410156,1.0,0.2961710691452026,0.6029320955276489,0.6029320955276489,1.0,1.0,-1.3365509510040283,0.5150185227394104,0.8215324282646179,0.1974829137325287,0.0,0.0,0.7427114248275757,64.15714263916016,61.0,40.97807693481445,-16253.8681640625,281.4582214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491149902344,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.169921875,18000.0,0.0,0.0,0.3729016482830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508658051490784,0.9508754014968872,-9.577203854860272e-06,0.0,0.0003784477885346,0.0,0.0,113.77799224853516,0.0,0.0,0.0,0.551449179649353,4.0,0.0,1.0
584640,293.0785522460937,297.1499938964844,293.1499938964844,0.1539016216993332,-3437.201171875,304.1444091796875,0.8284148573875427,0.2625104486942291,0.237479031085968,293.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4621189534664154,0.050000000745058,0.0494653582572937,293.0311584472656,297.1499938964844,293.1499938964844,0.1439103931188583,-2388.01220703125,304.1391906738281,0.7770792245864868,0.2165633589029312,0.1523366421461105,293.13409423828125,297.1499938964844,293.1499938964844,0.3764424324035644,-6912.75341796875,304.1759948730469,0.9990000128746032,0.5377983450889587,0.439730167388916,293.1239624023437,297.1499938964844,293.1499938964844,0.0042269667610526,-1585.7086181640625,296.7553405761719,0.4621189534664154,0.050000000745058,0.23464235663414,291.1673278808594,291.1499938964844,255.8088531494141,254.8533630371093,279.1311950683594,293.7391357421875,291.1693420410156,1.0,0.2961710691452026,0.6029320955276489,0.6029320955276489,1.0,1.0,-1.3365509510040283,0.5150185227394104,0.8215324282646179,0.1974829137325287,0.0,0.0,0.7427114248275757,64.15714263916016,61.0,40.97807693481445,-16253.8681640625,281.4582214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491149902344,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.169921875,18000.0,0.0,0.0,0.3729016482830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508658051490784,0.9508754014968872,-9.577203854860272e-06,0.0,0.0003784477885346,0.0,0.0,113.77799224853516,0.0,0.0,0.0,0.551449179649353,4.0,0.0,1.0
584700,293.08172607421875,297.1499938964844,293.1499938964844,0.1540154963731765,-3438.936767578125,304.14520263671875,0.8300499320030212,0.2627932727336883,0.2377587854862213,293.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.4633952975273132,0.050000000745058,0.0494443848729133,293.0318908691406,297.1499938964844,293.1499938964844,0.1449270695447921,-2401.376708984375,304.1392822265625,0.7801065444946289,0.2179258018732071,0.1532925814390182,293.1215515136719,297.1499938964844,293.1499938964844,0.3736685216426849,-6872.52685546875,304.1763000488281,0.9990000128746032,0.540464460849762,0.4374624788761139,293.1223449707031,297.1499938964844,293.1499938964844,0.0042302720248699,-1586.3441162109375,296.7693786621094,0.4633952975273132,0.050000000745058,0.2345428764820099,291.1764831542969,291.1499938964844,255.77706909179688,254.8258209228516,279.12890625,293.72021484375,291.1778259277344,1.0,0.2954273223876953,0.60169917345047,0.60169917345047,1.0,1.0,-1.3351664543151855,0.5137304067611694,0.8214361071586609,0.1963386982679367,0.0,0.0,0.7400082945823669,63.60081100463867,61.0,32.21247100830078,-16237.9677734375,279.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836303710937,308.68048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.55078125,18000.0,0.0,0.0,0.3733249306678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9456923007965088,0.9457018375396729,-9.524491360934915e-06,0.0,0.0003788773610722,0.0,0.0,112.3699951171875,0.0,0.0,0.0,0.5491939187049866,4.0,0.0,1.0
584760,293.08319091796875,297.1499938964844,293.1499938964844,0.1542364805936813,-3442.733154296875,304.1456604003906,0.8312081098556519,0.2633654177188873,0.2381218820810318,293.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4641144573688507,0.050000000745058,0.0494324751198291,293.0341796875,297.1499938964844,293.1499938964844,0.1458481550216674,-2413.468994140625,304.1395568847656,0.7823410630226135,0.2189704179763794,0.1541261225938797,293.1103210449219,297.1499938964844,293.1499938964844,0.3719486892223358,-6848.416015625,304.17462158203125,0.9990000128746032,0.5430334210395813,0.4361697733402252,293.1207275390625,297.1499938964844,293.1499938964844,0.0042352462187409,-1587.771728515625,296.78173828125,0.4641144573688507,0.050000000745058,0.234486386179924,291.1822204589844,291.1499938964844,255.7451629638672,254.7981719970703,279.12762451171875,293.705078125,291.1829833984375,1.0,0.2950966358184814,0.6004811525344849,0.6004811525344849,1.0,1.0,-1.334967851638794,0.5129451751708984,0.8220227360725403,0.1954640746116638,0.0,0.0,0.737266480922699,63.293212890625,64.0,23.050281524658203,-16230.2470703125,278.8438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8237609863281,308.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18117.107421875,18000.0,0.0,0.0,0.373615950345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400036334991456,0.9400131106376648,-9.462870366405696e-06,0.0,0.0003791727067437,0.0,0.0,110.80268096923828,0.0,0.0,0.0,0.5466812252998352,4.0,0.0,1.0
584820,293.0836181640625,297.1499938964844,293.1499938964844,0.1552752554416656,-3461.453125,304.1453552246094,0.8327768445014954,0.2649685740470886,0.2394454479217529,293.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4642385244369507,0.050000000745058,0.0494303926825523,293.0396728515625,297.1499938964844,293.1499938964844,0.147391989827156,-2433.74462890625,304.1404724121094,0.7847248911857605,0.2207896113395691,0.1554234772920608,293.09326171875,297.1499938964844,293.1499938964844,0.3711791336536407,-6840.57421875,304.1676025390625,0.9990000128746032,0.5475142002105713,0.4359447658061981,293.11749267578125,297.1499938964844,293.1499938964844,0.0042496691457927,-1592.7967529296875,296.8017578125,0.4642385244369507,0.050000000745058,0.2344765067100525,291.183837890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1272888183594,293.6864624023437,291.18341064453125,1.0,0.2954824268817901,0.5981736183166504,0.5981736183166504,1.0,1.0,-1.3378276824951172,0.5128006935119629,0.8250269889831543,0.1945071071386337,0.0,0.0,0.732511043548584,63.28141784667969,67.0,4.535777568817139,-16239.35546875,279.99713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,308.7315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.021484375,18000.0,0.0,0.0,0.3738845884799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928681492805481,0.928690791130066,-9.334371497971006e-06,0.0,0.0003794453223235,0.0,0.0,107.6725845336914,0.0,0.0,0.0,0.5416658520698547,4.0,0.0,1.0
584880,293.0836181640625,297.1499938964844,293.1499938964844,0.1552752554416656,-3461.453125,304.1453552246094,0.8327768445014954,0.2649685740470886,0.2394454479217529,293.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4642385244369507,0.050000000745058,0.0494303926825523,293.0396728515625,297.1499938964844,293.1499938964844,0.147391989827156,-2433.74462890625,304.1404724121094,0.7847248911857605,0.2207896113395691,0.1554234772920608,293.09326171875,297.1499938964844,293.1499938964844,0.3711791336536407,-6840.57421875,304.1676025390625,0.9990000128746032,0.5475142002105713,0.4359447658061981,293.11749267578125,297.1499938964844,293.1499938964844,0.0042496691457927,-1592.7967529296875,296.8017578125,0.4642385244369507,0.050000000745058,0.2344765067100525,291.183837890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1272888183594,293.6864624023437,291.18341064453125,1.0,0.2954824268817901,0.5981736183166504,0.5981736183166504,1.0,1.0,-1.3378276824951172,0.5128006935119629,0.8250269889831543,0.1945071071386337,0.0,0.0,0.732511043548584,63.28141784667969,67.0,4.535777568817139,-16239.35546875,279.99713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,308.7315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.021484375,18000.0,0.0,0.0,0.3738845884799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928681492805481,0.928690791130066,-9.334371497971006e-06,0.0,0.0003794453223235,0.0,0.0,107.6725845336914,0.0,0.0,0.0,0.5416658520698547,4.0,0.0,1.0
584940,293.0834045410156,297.1499938964844,293.1499938964844,0.1566550731658935,-3486.535888671875,304.14459228515625,0.8330824375152588,0.2666946947574615,0.2409981489181518,293.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4629489481449127,0.050000000745058,0.0494516603648662,293.04266357421875,297.1499938964844,293.1499938964844,0.1492460668087005,-2458.326171875,304.1405334472656,0.7858015894889832,0.2229703962802887,0.1568742841482162,293.08416748046875,297.1499938964844,293.1499938964844,0.3733755946159363,-6876.953125,304.1580505371094,0.9990000128746032,0.5508109331130981,0.4382551610469818,293.1141357421875,297.1499938964844,293.1499938964844,0.0042694886215031,-1600.3775634765625,296.8168334960937,0.4629489481449127,0.050000000745058,0.2345773875713348,291.17437744140625,291.1499938964844,255.6172637939453,254.68722534179688,279.12841796875,293.68121337890625,291.1731262207031,1.0,0.2970131635665893,0.5960680246353149,0.5960680246353149,1.0,1.0,-1.3443515300750732,0.5142914056777954,0.8300601243972778,0.1944789290428161,0.0,0.0,0.7298047542572021,63.92111587524414,70.0,-10.82685089111328,-16282.9072265625,284.1637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,308.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.94921875,18000.0,0.0,0.0,0.373902827501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92035710811615,0.92036634683609,-9.2327454694896e-06,0.0,0.0003794638323597,0.0,0.0,105.3449935913086,0.0,0.0,0.0,0.5379566550254822,4.0,0.0,1.0
585000,293.0834045410156,297.1499938964844,293.1499938964844,0.1566550731658935,-3486.535888671875,304.14459228515625,0.8330824375152588,0.2666946947574615,0.2409981489181518,293.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4629489481449127,0.050000000745058,0.0494516603648662,293.04266357421875,297.1499938964844,293.1499938964844,0.1492460668087005,-2458.326171875,304.1405334472656,0.7858015894889832,0.2229703962802887,0.1568742841482162,293.08416748046875,297.1499938964844,293.1499938964844,0.3733755946159363,-6876.953125,304.1580505371094,0.9990000128746032,0.5508109331130981,0.4382551610469818,293.1141357421875,297.1499938964844,293.1499938964844,0.0042694886215031,-1600.3775634765625,296.8168334960937,0.4629489481449127,0.050000000745058,0.2345773875713348,291.17437744140625,291.1499938964844,255.6172637939453,254.68722534179688,279.12841796875,293.68121337890625,291.1731262207031,1.0,0.2970131635665893,0.5960680246353149,0.5960680246353149,1.0,1.0,-1.3443515300750732,0.5142914056777954,0.8300601243972778,0.1944789290428161,0.0,0.0,0.7298047542572021,63.92111587524414,70.0,-10.82685089111328,-16282.9072265625,284.1637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,308.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.94921875,18000.0,0.0,0.0,0.373902827501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92035710811615,0.92036634683609,-9.2327454694896e-06,0.0,0.0003794638323597,0.0,0.0,105.3449935913086,0.0,0.0,0.0,0.5379566550254822,4.0,0.0,1.0
585060,293.0831604003906,297.1499938964844,293.1499938964844,0.158177763223648,-3514.24853515625,304.14385986328125,0.8322865962982178,0.2684307992458343,0.2425893098115921,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4605729579925537,0.050000000745058,0.0494910851120948,293.0426940917969,297.1499938964844,293.1499938964844,0.15162393450737,-2489.9423828125,304.13970947265625,0.7863143086433411,0.2256813943386078,0.1586973518133163,293.08270263671875,297.1499938964844,293.1499938964844,0.3778859376907348,-6947.13720703125,304.1478576660156,0.9990000128746032,0.5527913570404053,0.442504733800888,293.1107482910156,297.1499938964844,293.1499938964844,0.0042935255914926,-1609.863037109375,296.82928466796875,0.4605729579925537,0.050000000745058,0.2347644120454788,291.1578063964844,291.1499938964844,255.55360412597656,254.63194274902344,279.1299133300781,293.6854248046875,291.1561279296875,1.0,0.2994383871555328,0.5941323041915894,0.5941323041915894,1.0,1.0,-1.3538217544555664,0.5170983076095581,0.8367233872413635,0.1952042877674102,0.0,0.0,0.7298156023025513,65.06993865966797,73.0,-21.253665924072266,-16359.9111328125,290.7786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0410461425781,308.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.16796875,18000.0,0.0,0.0,0.3739024996757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172703623771667,0.9172795414924622,-9.18523255677428e-06,0.0,0.0003794635122176,0.0,0.0,104.40762329101562,0.0,0.0,0.0,0.5365461707115173,4.0,0.0,1.0
585120,293.0831604003906,297.1499938964844,293.1499938964844,0.158177763223648,-3514.24853515625,304.14385986328125,0.8322865962982178,0.2684307992458343,0.2425893098115921,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4605729579925537,0.050000000745058,0.0494910851120948,293.0426940917969,297.1499938964844,293.1499938964844,0.15162393450737,-2489.9423828125,304.13970947265625,0.7863143086433411,0.2256813943386078,0.1586973518133163,293.08270263671875,297.1499938964844,293.1499938964844,0.3778859376907348,-6947.13720703125,304.1478576660156,0.9990000128746032,0.5527913570404053,0.442504733800888,293.1107482910156,297.1499938964844,293.1499938964844,0.0042935255914926,-1609.863037109375,296.82928466796875,0.4605729579925537,0.050000000745058,0.2347644120454788,291.1578063964844,291.1499938964844,255.55360412597656,254.63194274902344,279.1299133300781,293.6854248046875,291.1561279296875,1.0,0.2994383871555328,0.5941323041915894,0.5941323041915894,1.0,1.0,-1.3538217544555664,0.5170983076095581,0.8367233872413635,0.1952042877674102,0.0,0.0,0.7298156023025513,65.06993865966797,73.0,-21.253665924072266,-16359.9111328125,290.7786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0410461425781,308.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.16796875,18000.0,0.0,0.0,0.3739024996757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172703623771667,0.9172795414924622,-9.18523255677428e-06,0.0,0.0003794635122176,0.0,0.0,104.40762329101562,0.0,0.0,0.0,0.5365461707115173,4.0,0.0,1.0
585180,293.0832824707031,297.1499938964844,293.1499938964844,0.1597599387168884,-3543.00732421875,304.1432800292969,0.8306179642677307,0.2701030075550079,0.2441674619913101,293.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4574320018291473,0.050000000745058,0.0495451539754867,293.0409240722656,297.1499938964844,293.1499938964844,0.1544559448957443,-2527.513671875,304.138427734375,0.786464273929596,0.2287566512823104,0.1608531773090362,293.0879821777344,297.1499938964844,293.1499938964844,0.3842235803604126,-7043.41259765625,304.1380310058594,0.9990000128746032,0.5534349083900452,0.4482662975788116,293.1073608398437,297.1499938964844,293.1499938964844,0.0043207821436226,-1620.71630859375,296.8408508300781,0.4574320018291473,0.050000000745058,0.2350208759307861,291.1373596191406,291.1499938964844,255.4905242919922,254.5771026611328,279.1283264160156,293.6832580566406,291.1353759765625,1.0,0.3025623857975006,0.5919592380523682,0.5919592380523682,1.0,1.0,-1.365592122077942,0.5207100510597229,0.8448820114135742,0.1963000744581222,0.0,0.0,0.7328389883041382,66.62923431396484,76.0,-27.709447860717773,-16468.041015625,299.4148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,308.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0859375,18000.0,0.0,0.0,0.3741221129894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205126762390136,0.920521914958954,-9.206020877172705e-06,0.0,0.0003796863893512,0.0,0.0,105.1493911743164,0.0,0.0,0.0,0.5379298329353333,4.0,0.0,1.0
585240,293.0832824707031,297.1499938964844,293.1499938964844,0.1597599387168884,-3543.00732421875,304.1432800292969,0.8306179642677307,0.2701030075550079,0.2441674619913101,293.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4574320018291473,0.050000000745058,0.0495451539754867,293.0409240722656,297.1499938964844,293.1499938964844,0.1544559448957443,-2527.513671875,304.138427734375,0.786464273929596,0.2287566512823104,0.1608531773090362,293.0879821777344,297.1499938964844,293.1499938964844,0.3842235803604126,-7043.41259765625,304.1380310058594,0.9990000128746032,0.5534349083900452,0.4482662975788116,293.1073608398437,297.1499938964844,293.1499938964844,0.0043207821436226,-1620.71630859375,296.8408508300781,0.4574320018291473,0.050000000745058,0.2350208759307861,291.1373596191406,291.1499938964844,255.4905242919922,254.5771026611328,279.1283264160156,293.6832580566406,291.1353759765625,1.0,0.3025623857975006,0.5919592380523682,0.5919592380523682,1.0,1.0,-1.365592122077942,0.5207100510597229,0.8448820114135742,0.1963000744581222,0.0,0.0,0.7328389883041382,66.62923431396484,76.0,-27.709447860717773,-16468.041015625,299.4148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,308.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0859375,18000.0,0.0,0.0,0.3741221129894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9205126762390136,0.920521914958954,-9.206020877172705e-06,0.0,0.0003796863893512,0.0,0.0,105.1493911743164,0.0,0.0,0.0,0.5379298329353333,4.0,0.0,1.0
585300,293.0837707519531,297.1499938964844,293.1499938964844,0.1605233699083328,-3556.8681640625,304.14312744140625,0.8294367790222168,0.2708512246608734,0.2448945343494415,293.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4556225538253784,0.050000000745058,0.0495773740112781,293.04107666015625,297.1499938964844,293.1499938964844,0.1558426618576049,-2545.840087890625,304.13800048828125,0.7861490249633789,0.2301118969917297,0.1618831008672714,293.0928955078125,297.1499938964844,293.1499938964844,0.3880212903022766,-7100.427734375,304.13330078125,0.9990000128746032,0.5532565712928772,0.4516648352146148,293.10565185546875,297.1499938964844,293.1499938964844,0.0043354956433176,-1626.5928955078125,296.8464050292969,0.4556225538253784,0.050000000745058,0.2351737171411514,291.1259765625,291.1499938964844,255.4592742919922,254.5499420166016,279.1264038085937,293.6728820800781,291.1239929199219,1.0,0.3043303489685058,0.5906343460083008,0.5906343460083008,1.0,1.0,-1.3720027208328247,0.5225621461868286,0.8494406342506409,0.1967986971139907,0.0,0.0,0.7355821132659912,67.54991912841797,76.0,-29.65481948852539,-16531.39453125,304.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,308.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17917.875,18000.0,0.0,0.0,0.3743837773799896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247211813926696,0.92473042011261,-9.244761713489424e-06,0.0,0.0003799519327003,0.0,0.0,106.21572875976562,0.0,0.0,0.0,0.539771318435669,4.0,0.0,1.0
585360,293.0844116210937,297.1499938964844,293.1499938964844,0.1612503230571746,-3570.039794921875,304.1430358886719,0.8280526995658875,0.2715621590614319,0.2455804049968719,293.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4536854326725006,0.050000000745058,0.0496128015220165,293.0418395996094,297.1499938964844,293.1499938964844,0.1571082919836044,-2562.5048828125,304.13787841796875,0.7854825258255005,0.2313406467437744,0.1628079861402511,293.0992431640625,297.1499938964844,293.1499938964844,0.3921670615673065,-7162.2236328125,304.1288146972656,0.9990000128746032,0.5527361631393433,0.4553717970848083,293.10400390625,297.1499938964844,293.1499938964844,0.004350718576461,-1632.6226806640625,296.8524169921875,0.4536854326725006,0.050000000745058,0.2353417724370956,291.1149597167969,291.1499938964844,255.42828369140625,254.52297973632807,279.1249694824219,293.6625671386719,291.1131286621094,1.0,0.3062092661857605,0.5892734527587891,0.5892734527587891,1.0,1.0,-1.37863028049469,0.5244742631912231,0.854155957698822,0.197317898273468,0.0,0.0,0.7390336990356445,68.5560073852539,79.0,-29.83181381225586,-16599.482421875,309.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,308.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17881.373046875,18000.0,0.0,0.0,0.3747775256633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93066668510437,0.9306759834289552,-9.303494152845817e-06,0.0,0.0003803515573963,0.0,0.0,107.76705932617188,0.0,0.0,0.0,0.5423848032951355,4.0,0.0,1.0
585420,293.0859069824219,297.1499938964844,293.1499938964844,0.1626518666744232,-3595.382568359375,304.1430358886719,0.8248867392539978,0.2729225754737854,0.2468896508216858,293.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.4495809376239776,0.050000000745058,0.0496912971138954,293.0442810058594,297.1499938964844,293.1499938964844,0.1594339609146118,-2593.0107421875,304.1380615234375,0.7834830284118652,0.2335854619741439,0.1644767820835113,293.11572265625,297.1499938964844,293.1499938964844,0.4012990295886993,-7297.04638671875,304.1206970214844,0.9990000128746032,0.5506917834281921,0.4634792804718017,293.1014709472656,297.1499938964844,293.1499938964844,0.0043802596628665,-1644.33203125,296.863525390625,0.4495809376239776,0.050000000745058,0.2357141226530075,291.0935974121094,291.1499938964844,255.3671875,254.46978759765625,279.1175537109375,293.6066589355469,291.09185791015625,1.0,0.3102320730686188,0.5855931639671326,0.5855931639671326,1.0,1.0,-1.3924784660339355,0.5278639793395996,0.8646144270896912,0.1978132277727127,0.0,0.0,0.7479839324951172,70.7736587524414,82.0,-29.462026596069336,-16748.509765625,321.0013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,308.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17813.865234375,18000.0,0.0,0.0,0.3760255873203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947110652923584,0.9471201300621032,-9.475734259467572e-06,0.0,0.0003816181852016,0.0,0.0,112.2123031616211,0.0,0.0,0.0,0.5496801733970642,4.0,0.0,1.0
585480,293.0859069824219,297.1499938964844,293.1499938964844,0.1626518666744232,-3595.382568359375,304.1430358886719,0.8248867392539978,0.2729225754737854,0.2468896508216858,293.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.4495809376239776,0.050000000745058,0.0496912971138954,293.0442810058594,297.1499938964844,293.1499938964844,0.1594339609146118,-2593.0107421875,304.1380615234375,0.7834830284118652,0.2335854619741439,0.1644767820835113,293.11572265625,297.1499938964844,293.1499938964844,0.4012990295886993,-7297.04638671875,304.1206970214844,0.9990000128746032,0.5506917834281921,0.4634792804718017,293.1014709472656,297.1499938964844,293.1499938964844,0.0043802596628665,-1644.33203125,296.863525390625,0.4495809376239776,0.050000000745058,0.2357141226530075,291.0935974121094,291.1499938964844,255.3671875,254.46978759765625,279.1175537109375,293.6066589355469,291.09185791015625,1.0,0.3102320730686188,0.5855931639671326,0.5855931639671326,1.0,1.0,-1.3924784660339355,0.5278639793395996,0.8646144270896912,0.1978132277727127,0.0,0.0,0.7479839324951172,70.7736587524414,82.0,-29.462026596069336,-16748.509765625,321.0013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,308.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17813.865234375,18000.0,0.0,0.0,0.3760255873203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947110652923584,0.9471201300621032,-9.475734259467572e-06,0.0,0.0003816181852016,0.0,0.0,112.2123031616211,0.0,0.0,0.0,0.5496801733970642,4.0,0.0,1.0
585540,293.08746337890625,297.1499938964844,293.1499938964844,0.1639757454395294,-3619.216796875,304.1431579589844,0.8213775753974915,0.2742310464382171,0.2481530755758285,293.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.445334255695343,0.050000000745058,0.0497779585421085,293.0472717285156,297.1499938964844,293.1499938964844,0.1615703105926513,-2620.88818359375,304.13848876953125,0.7809444069862366,0.2356580048799514,0.1660106778144836,293.1365966796875,297.1499938964844,293.1499938964844,0.4112260937690735,-7441.85498046875,304.11395263671875,0.9990000128746032,0.5473325252532959,0.4722680449485779,293.09991455078125,297.1499938964844,293.1499938964844,0.0044089928269386,-1655.5673828125,296.87457275390625,0.445334255695343,0.050000000745058,0.2361252158880233,291.0752868652344,291.1499938964844,255.3074951171875,254.4177703857422,279.1156311035156,293.5589294433594,291.07391357421875,1.0,0.3145264089107513,0.5820331573486328,0.5820331573486328,1.0,1.0,-1.4069839715957642,0.53150874376297,0.8754752278327942,0.1984400451183319,0.0,0.0,0.7592148184776306,73.21215057373047,70.0,-25.58049201965332,-16906.814453125,333.4327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658447265625,308.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17756.521484375,18000.0,0.0,0.0,0.3779637515544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9690253734588624,0.9690350890159608,-9.717759894556366e-06,0.0,0.000383585167583,0.0,0.0,118.41283416748048,0.0,0.0,0.0,0.559484601020813,4.0,0.0,1.0
585600,293.08746337890625,297.1499938964844,293.1499938964844,0.1639757454395294,-3619.216796875,304.1431579589844,0.8213775753974915,0.2742310464382171,0.2481530755758285,293.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.445334255695343,0.050000000745058,0.0497779585421085,293.0472717285156,297.1499938964844,293.1499938964844,0.1615703105926513,-2620.88818359375,304.13848876953125,0.7809444069862366,0.2356580048799514,0.1660106778144836,293.1365966796875,297.1499938964844,293.1499938964844,0.4112260937690735,-7441.85498046875,304.11395263671875,0.9990000128746032,0.5473325252532959,0.4722680449485779,293.09991455078125,297.1499938964844,293.1499938964844,0.0044089928269386,-1655.5673828125,296.87457275390625,0.445334255695343,0.050000000745058,0.2361252158880233,291.0752868652344,291.1499938964844,255.3074951171875,254.4177703857422,279.1156311035156,293.5589294433594,291.07391357421875,1.0,0.3145264089107513,0.5820331573486328,0.5820331573486328,1.0,1.0,-1.4069839715957642,0.53150874376297,0.8754752278327942,0.1984400451183319,0.0,0.0,0.7592148184776306,73.21215057373047,70.0,-25.58049201965332,-16906.814453125,333.4327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658447265625,308.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17756.521484375,18000.0,0.0,0.0,0.3779637515544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9690253734588624,0.9690350890159608,-9.717759894556366e-06,0.0,0.000383585167583,0.0,0.0,118.41283416748048,0.0,0.0,0.0,0.559484601020813,4.0,0.0,1.0
585660,293.0887451171875,297.1499938964844,293.1499938964844,0.164915919303894,-3635.720947265625,304.1438903808594,0.8241166472434998,0.275555670261383,0.2493028789758682,293.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4466888010501861,0.050000000745058,0.0497496090829372,293.0500793457031,297.1499938964844,293.1499938964844,0.1632767021656036,-2642.775390625,304.1394958496094,0.7848017811775208,0.2376932352781295,0.1674049496650695,293.1520690917969,297.1499938964844,293.1499938964844,0.409239113330841,-7405.3173828125,304.1299133300781,0.9990000128746032,0.5445001125335693,0.4694169759750366,293.0985412597656,297.1499938964844,293.1499938964844,0.0044255703687667,-1661.251708984375,296.8958740234375,0.4466888010501861,0.050000000745058,0.2359907329082489,291.07525634765625,291.1499938964844,255.2494964599609,254.3671875,279.1232604980469,293.530029296875,291.07720947265625,1.0,0.313169777393341,0.5796818137168884,0.5796818137168884,1.0,1.0,-1.406430959701538,0.5295640230178833,0.8768669366836548,0.1966539919376373,0.0,0.0,0.7696592807769775,72.48625183105469,58.0,4.372103214263916,-16956.412109375,331.4396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555847167969,308.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17748.25,18000.0,0.0,0.0,0.3804309666156769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9932135343551636,0.9932234883308412,-1.0004107025451958e-05,0.0,0.0003860890574287,0.0,0.0,125.6590805053711,0.0,0.0,0.0,0.5703490972518921,4.0,0.0,1.0
585720,293.0887451171875,297.1499938964844,293.1499938964844,0.164915919303894,-3635.720947265625,304.1438903808594,0.8241166472434998,0.275555670261383,0.2493028789758682,293.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4466888010501861,0.050000000745058,0.0497496090829372,293.0500793457031,297.1499938964844,293.1499938964844,0.1632767021656036,-2642.775390625,304.1394958496094,0.7848017811775208,0.2376932352781295,0.1674049496650695,293.1520690917969,297.1499938964844,293.1499938964844,0.409239113330841,-7405.3173828125,304.1299133300781,0.9990000128746032,0.5445001125335693,0.4694169759750366,293.0985412597656,297.1499938964844,293.1499938964844,0.0044255703687667,-1661.251708984375,296.8958740234375,0.4466888010501861,0.050000000745058,0.2359907329082489,291.07525634765625,291.1499938964844,255.2494964599609,254.3671875,279.1232604980469,293.530029296875,291.07720947265625,1.0,0.313169777393341,0.5796818137168884,0.5796818137168884,1.0,1.0,-1.406430959701538,0.5295640230178833,0.8768669366836548,0.1966539919376373,0.0,0.0,0.7696592807769775,72.48625183105469,58.0,4.372103214263916,-16956.412109375,331.4396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555847167969,308.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17748.25,18000.0,0.0,0.0,0.3804309666156769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9932135343551636,0.9932234883308412,-1.0004107025451958e-05,0.0,0.0003860890574287,0.0,0.0,125.6590805053711,0.0,0.0,0.0,0.5703490972518921,4.0,0.0,1.0
585780,293.08935546875,297.1499938964844,293.1499938964844,0.1651723235845565,-3639.75244140625,304.1447448730469,0.8284944295883179,0.2763629555702209,0.2499599307775497,293.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4499685764312744,0.050000000745058,0.0496835708618164,293.0513916015625,297.1499938964844,293.1499938964844,0.164018452167511,-2651.958251953125,304.14044189453125,0.7900069952011108,0.2389524579048156,0.1682224124670028,293.1510314941406,297.1499938964844,293.1499938964844,0.4022932648658752,-7297.9794921875,304.14666748046875,0.9990000128746032,0.5446621179580688,0.4626973867416382,293.0975341796875,297.1499938964844,293.1499938964844,0.0044278921559453,-1660.8353271484375,296.91961669921875,0.4499685764312744,0.050000000745058,0.2356774657964706,291.09375,291.1499938964844,255.21563720703125,254.337631225586,279.1299133300781,293.5241394042969,291.0971374511719,1.0,0.3103066384792328,0.5789386034011841,0.5789386034011841,1.0,1.0,-1.3996825218200684,0.5261918306350708,0.8734907507896423,0.1946395188570022,0.0,0.0,0.7724919319152832,70.69905090332031,58.0,29.108930587768555,-16928.251953125,324.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70904541015625,308.6763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17811.142578125,18000.0,0.0,0.0,0.3819032311439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00357985496521,1.0035899877548218,-1.0144027328351513e-05,0.0,0.0003875832189805,0.0,0.0,128.99810791015625,0.0,0.0,0.0,0.5750518441200256,4.0,0.0,1.0
585840,293.0897521972656,297.1499938964844,293.1499938964844,0.165255606174469,-3640.78515625,304.1453857421875,0.8323966860771179,0.2769052386283874,0.2503869235515594,293.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.4530852735042572,0.050000000745058,0.0496238432824611,293.05206298828125,297.1499938964844,293.1499938964844,0.1644452661275863,-2657.135009765625,304.1410522460937,0.79454106092453,0.2398200929164886,0.1687725335359573,293.1454467773437,297.1499938964844,293.1499938964844,0.3957288861274719,-7197.97998046875,304.1593017578125,0.9990000128746032,0.5457379221916199,0.4565343558788299,293.0966796875,297.1499938964844,293.1499938964844,0.0044274185784161,-1659.535400390625,296.93878173828125,0.4530852735042572,0.050000000745058,0.235394150018692,291.1111145019531,291.1499938964844,255.1934814453125,254.3182830810547,279.1346740722656,293.5245361328125,291.1153259277344,1.0,0.3076781332492828,0.5787054300308228,0.5787054300308228,1.0,1.0,-1.393047332763672,0.5232406854629517,0.8698065876960754,0.1930233389139175,0.0,0.0,0.7727238535881042,69.07425689697266,61.0,44.15565490722656,-16887.384765625,317.2318420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6920471191406,308.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17870.251953125,18000.0,0.0,0.0,0.3827931582927704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0075944662094116,1.0076045989990234,-1.0206424121861346e-05,0.0,0.0003884863690473,0.0,0.0,130.37957763671875,0.0,0.0,0.0,0.5768950581550598,4.0,0.0,1.0
585900,293.0902404785156,297.1499938964844,293.1499938964844,0.1653408855199813,-3641.726806640625,304.14605712890625,0.8357796669006348,0.2775699198246002,0.250944584608078,293.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4556348025798797,0.050000000745058,0.049576997756958,293.0527648925781,297.1499938964844,293.1499938964844,0.1649886220693588,-2663.727294921875,304.1416931152344,0.7986624240875244,0.2409225851297378,0.1694994270801544,293.1345520019531,297.1499938964844,293.1499938964844,0.3900137543678283,-7112.03955078125,304.1679077148437,0.9990000128746032,0.5479373335838318,0.4516404271125793,293.0954895019531,297.1499938964844,293.1499938964844,0.0044286549091339,-1658.4388427734375,296.96484375,0.4556348025798797,0.050000000745058,0.2351719290018081,291.1355285644531,291.1499938964844,255.16629028320312,254.29454040527344,279.1381225585937,293.5280456542969,291.1393737792969,1.0,0.3060071766376495,0.5783798694610596,0.5783798694610596,1.0,1.0,-1.388385772705078,0.521088182926178,0.8672975897789001,0.1917147785425186,0.0,0.0,0.7712370157241821,67.80708312988281,61.0,53.44506072998047,-16855.48046875,312.1553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68731689453125,308.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.845703125,18000.0,0.0,0.0,0.3837634921073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0088865756988523,1.008896827697754,-1.0241603376925925e-05,0.0,0.0003894711553584,0.0,0.0,130.9639892578125,0.0,0.0,0.0,0.5775251388549805,4.0,0.0,1.0
585960,293.0907592773437,297.1499938964844,293.1499938964844,0.1655253320932388,-3644.606201171875,304.1464233398437,0.8382774591445923,0.2782230377197265,0.2515043616294861,293.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4573824405670166,0.050000000745058,0.0495458468794822,293.0533447265625,297.1499938964844,293.1499938964844,0.1656487137079239,-2671.955078125,304.1419982910156,0.8018760681152344,0.2420401722192764,0.1702498346567154,293.1225891113281,297.1499938964844,293.1499938964844,0.3860259354114532,-7052.8671875,304.1718444824219,0.9990000128746032,0.550480306148529,0.4483571052551269,293.0940246582031,297.1499938964844,293.1499938964844,0.004432650282979,-1658.7239990234375,296.9882202148437,0.4573824405670166,0.050000000745058,0.2350241541862487,291.1537475585937,291.1499938964844,255.13970947265625,254.27130126953125,279.1401062011719,293.531982421875,291.1563415527344,1.0,0.3048448264598846,0.5780407190322876,0.5780407190322876,1.0,1.0,-1.385800838470459,0.5197779536247253,0.8660228848457336,0.190881535410881,0.0,0.0,0.7691203355789185,66.97369384765625,64.0,49.16950225830078,-16831.4609375,309.04498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6962280273437,308.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.634765625,18000.0,0.0,0.0,0.3845924437046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0068566799163818,1.0068669319152832,-1.0232540262222756e-05,0.0,0.0003903124306816,0.0,0.0,130.46810913085938,0.0,0.0,0.0,0.5766879916191101,4.0,0.0,1.0
586020,293.0918273925781,297.1499938964844,293.1499938964844,0.1661340147256851,-3655.008544921875,304.1466064453125,0.8415144085884094,0.2795066833496094,0.2526290118694305,293.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.459263265132904,0.050000000745058,0.0495131388306617,293.0543518066406,297.1499938964844,293.1499938964844,0.1672322005033493,-2692.068603515625,304.1419982910156,0.8064863681793213,0.2442839443683624,0.1717887669801712,293.10028076171875,297.1499938964844,293.1499938964844,0.3815013766288757,-6987.7265625,304.171875,0.9990000128746032,0.5557053685188293,0.4448848068714142,293.090576171875,297.1499938964844,293.1499938964844,0.0044489088468253,-1663.154052734375,297.0282592773437,0.459263265132904,0.050000000745058,0.2348690181970596,291.1739501953125,291.1499938964844,255.0884704589844,254.2265014648437,279.14080810546875,293.5356750488281,291.1749572753906,1.0,0.3038544952869415,0.5771875381469727,0.5771875381469727,1.0,1.0,-1.384602189064026,0.5186910629272461,0.8659111261367798,0.1899607926607132,0.0,0.0,0.7643772959709167,66.1235122680664,67.0,29.7247314453125,-16810.296875,306.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743408203125,308.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.212890625,18000.0,0.0,0.0,0.3858508765697479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987109899520874,0.998721182346344,-1.014816552924458e-05,0.0,0.0003915895940735,0.0,0.0,128.05604553222656,0.0,0.0,0.0,0.5730874538421631,4.0,0.0,1.0
586080,293.0918273925781,297.1499938964844,293.1499938964844,0.1661340147256851,-3655.008544921875,304.1466064453125,0.8415144085884094,0.2795066833496094,0.2526290118694305,293.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.459263265132904,0.050000000745058,0.0495131388306617,293.0543518066406,297.1499938964844,293.1499938964844,0.1672322005033493,-2692.068603515625,304.1419982910156,0.8064863681793213,0.2442839443683624,0.1717887669801712,293.10028076171875,297.1499938964844,293.1499938964844,0.3815013766288757,-6987.7265625,304.171875,0.9990000128746032,0.5557053685188293,0.4448848068714142,293.090576171875,297.1499938964844,293.1499938964844,0.0044489088468253,-1663.154052734375,297.0282592773437,0.459263265132904,0.050000000745058,0.2348690181970596,291.1739501953125,291.1499938964844,255.0884704589844,254.2265014648437,279.14080810546875,293.5356750488281,291.1749572753906,1.0,0.3038544952869415,0.5771875381469727,0.5771875381469727,1.0,1.0,-1.384602189064026,0.5186910629272461,0.8659111261367798,0.1899607926607132,0.0,0.0,0.7643772959709167,66.1235122680664,67.0,29.7247314453125,-16810.296875,306.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743408203125,308.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.212890625,18000.0,0.0,0.0,0.3858508765697479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987109899520874,0.998721182346344,-1.014816552924458e-05,0.0,0.0003915895940735,0.0,0.0,128.05604553222656,0.0,0.0,0.0,0.5730874538421631,4.0,0.0,1.0
586140,293.0929260253906,297.1499938964844,293.1499938964844,0.1669921875,-3670.197021484375,304.14630126953125,0.8427634835243225,0.2807609736919403,0.2537573873996734,293.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4593192934989929,0.050000000745058,0.0495121590793132,293.0554504394531,297.1499938964844,293.1499938964844,0.1690514832735061,-2715.433349609375,304.1416320800781,0.8089672327041626,0.2464816570281982,0.1733302325010299,293.0841064453125,297.1499938964844,293.1499938964844,0.3808184266090393,-6980.88232421875,304.1656188964844,0.9990000128746032,0.560263991355896,0.4447820782661438,293.0867004394531,297.1499938964844,293.1499938964844,0.004473207052797,-1671.3758544921875,297.06170654296875,0.4593192934989929,0.050000000745058,0.2348643541336059,291.17791748046875,291.1499938964844,255.04005432128903,254.18411254882807,279.1385192871094,293.52838134765625,291.1776733398437,1.0,0.3043065369129181,0.5759384632110596,0.5759384632110596,1.0,1.0,-1.3876752853393557,0.5190945863723755,0.8685806393623352,0.1896857172250747,0.0,0.0,0.7602360844612122,66.14876556396484,70.0,8.594632148742676,-16824.875,307.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102111816406,308.7461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.96875,18000.0,0.0,0.0,0.3866771757602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9892876148223876,0.9892976880073548,-1.003615943773184e-05,0.0,0.0003924281627405,0.0,0.0,125.17009735107422,0.0,0.0,0.0,0.568857729434967,4.0,0.0,1.0
