time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0929260253906,297.1499938964844,293.1499938964844,0.1669921875,-3670.197021484375,304.14630126953125,0.8427634835243225,0.2807609736919403,0.2537573873996734,293.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4593192934989929,0.050000000745058,0.0495121590793132,293.0554504394531,297.1499938964844,293.1499938964844,0.1690514832735061,-2715.433349609375,304.1416320800781,0.8089672327041626,0.2464816570281982,0.1733302325010299,293.0841064453125,297.1499938964844,293.1499938964844,0.3808184266090393,-6980.88232421875,304.1656188964844,0.9990000128746032,0.560263991355896,0.4447820782661438,293.0867004394531,297.1499938964844,293.1499938964844,0.004473207052797,-1671.3758544921875,297.06170654296875,0.4593192934989929,0.050000000745058,0.2348643541336059,291.17791748046875,291.1499938964844,255.04005432128903,254.18411254882807,279.1385192871094,293.52838134765625,291.1776733398437,1.0,0.3043065369129181,0.5759384632110596,0.5759384632110596,1.0,1.0,-1.3876752853393557,0.5190945863723755,0.8685806393623352,0.1896857172250747,0.0,0.0,0.7602360844612122,66.14876556396484,70.0,8.594632148742676,-16824.875,307.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102111816406,308.7461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.96875,18000.0,0.0,0.0,0.3866771757602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9892876148223876,0.9892976880073548,-1.003615943773184e-05,0.0,0.0003924281627405,0.0,0.0,125.17009735107422,0.0,0.0,0.0,0.568857729434967,4.0,0.0,1.0
586260,293.0940246582031,297.1499938964844,293.1499938964844,0.1680306792259216,-3688.802734375,304.1457824707031,0.8424364924430847,0.2819833755493164,0.2548811435699463,293.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4579514265060425,0.050000000745058,0.0495358072221279,293.0568542480469,297.1499938964844,293.1499938964844,0.1710047274827957,-2740.622802734375,304.14117431640625,0.809769868850708,0.2485924959182739,0.174834743142128,293.07574462890625,297.1499938964844,293.1499938964844,0.3832087218761444,-7019.79150390625,304.1564025878906,0.9990000128746032,0.5636439919471741,0.4472995102405548,293.0828552246094,297.1499938964844,293.1499938964844,0.0045033036731183,-1682.3262939453125,297.0899658203125,0.4579514265060425,0.050000000745058,0.2349765449762344,291.17010498046875,291.1499938964844,254.99473571777344,254.14439392089844,279.13507080078125,293.50982666015625,291.1690673828125,1.0,0.3058712780475616,0.574275553226471,0.574275553226471,1.0,1.0,-1.3940140008926392,0.5205408334732056,0.8734731674194336,0.1898121386766433,0.0,0.0,0.7579879760742188,66.85334777832031,73.0,-7.940276622772217,-16873.302734375,312.4035949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87603759765625,308.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.279296875,18000.0,0.0,0.0,0.3872416019439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9823315739631652,0.9823415279388428,-9.945936653821263e-06,0.0,0.0003930009843315,0.0,0.0,122.99717712402344,0.0,0.0,0.0,0.5657128095626831,4.0,0.0,1.0
586320,293.0940246582031,297.1499938964844,293.1499938964844,0.1680306792259216,-3688.802734375,304.1457824707031,0.8424364924430847,0.2819833755493164,0.2548811435699463,293.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4579514265060425,0.050000000745058,0.0495358072221279,293.0568542480469,297.1499938964844,293.1499938964844,0.1710047274827957,-2740.622802734375,304.14117431640625,0.809769868850708,0.2485924959182739,0.174834743142128,293.07574462890625,297.1499938964844,293.1499938964844,0.3832087218761444,-7019.79150390625,304.1564025878906,0.9990000128746032,0.5636439919471741,0.4472995102405548,293.0828552246094,297.1499938964844,293.1499938964844,0.0045033036731183,-1682.3262939453125,297.0899658203125,0.4579514265060425,0.050000000745058,0.2349765449762344,291.17010498046875,291.1499938964844,254.99473571777344,254.14439392089844,279.13507080078125,293.50982666015625,291.1690673828125,1.0,0.3058712780475616,0.574275553226471,0.574275553226471,1.0,1.0,-1.3940140008926392,0.5205408334732056,0.8734731674194336,0.1898121386766433,0.0,0.0,0.7579879760742188,66.85334777832031,73.0,-7.940276622772217,-16873.302734375,312.4035949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87603759765625,308.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.279296875,18000.0,0.0,0.0,0.3872416019439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9823315739631652,0.9823415279388428,-9.945936653821263e-06,0.0,0.0003930009843315,0.0,0.0,122.99717712402344,0.0,0.0,0.0,0.5657128095626831,4.0,0.0,1.0
586380,293.0951538085937,297.1499938964844,293.1499938964844,0.169169083237648,-3709.265380859375,304.1452941894531,0.8409124612808228,0.2831710577011108,0.2559926509857178,293.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4555337727069855,0.050000000745058,0.049578733742237,293.05859375,297.1499938964844,293.1499938964844,0.173003688454628,-2766.406005859375,304.1407775878906,0.8092848658561707,0.2506054043769836,0.1762858927249908,293.0751647949219,297.1499938964844,293.1499938964844,0.3879810869693756,-7093.390625,304.1463317871094,0.9990000128746032,0.565654993057251,0.4518309533596039,293.0793762207031,297.1499938964844,293.1499938964844,0.0045370263978838,-1694.936767578125,297.1149597167969,0.4555337727069855,0.050000000745058,0.2351801544427871,291.1555480957031,291.1499938964844,254.95278930664065,254.10757446289065,279.1319885253906,293.4837646484375,291.1541442871094,1.0,0.3082870841026306,0.5723115801811218,0.5723115801811218,1.0,1.0,-1.402824878692627,0.5227665901184082,0.8800582885742188,0.1902388036251068,0.0,0.0,0.7581759691238403,68.08895874023438,76.0,-18.214710235595703,-16951.263671875,319.2937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.7909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.26171875,18000.0,0.0,0.0,0.3877424895763397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799380898475648,0.9799479842185974,-9.905877959681677e-06,0.0,0.0003935093409381,0.0,0.0,122.17446899414062,0.0,0.0,0.0,0.5646058320999146,4.0,0.0,1.0
586440,293.0951538085937,297.1499938964844,293.1499938964844,0.169169083237648,-3709.265380859375,304.1452941894531,0.8409124612808228,0.2831710577011108,0.2559926509857178,293.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4555337727069855,0.050000000745058,0.049578733742237,293.05859375,297.1499938964844,293.1499938964844,0.173003688454628,-2766.406005859375,304.1407775878906,0.8092848658561707,0.2506054043769836,0.1762858927249908,293.0751647949219,297.1499938964844,293.1499938964844,0.3879810869693756,-7093.390625,304.1463317871094,0.9990000128746032,0.565654993057251,0.4518309533596039,293.0793762207031,297.1499938964844,293.1499938964844,0.0045370263978838,-1694.936767578125,297.1149597167969,0.4555337727069855,0.050000000745058,0.2351801544427871,291.1555480957031,291.1499938964844,254.95278930664065,254.10757446289065,279.1319885253906,293.4837646484375,291.1541442871094,1.0,0.3082870841026306,0.5723115801811218,0.5723115801811218,1.0,1.0,-1.402824878692627,0.5227665901184082,0.8800582885742188,0.1902388036251068,0.0,0.0,0.7581759691238403,68.08895874023438,76.0,-18.214710235595703,-16951.263671875,319.2937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.7909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.26171875,18000.0,0.0,0.0,0.3877424895763397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799380898475648,0.9799479842185974,-9.905877959681677e-06,0.0,0.0003935093409381,0.0,0.0,122.17446899414062,0.0,0.0,0.0,0.5646058320999146,4.0,0.0,1.0
586500,293.0957336425781,297.1499938964844,293.1499938964844,0.1697556376457214,-3719.806884765625,304.14508056640625,0.8398030996322632,0.2837512493133545,0.2565419375896454,293.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4540322422981262,0.050000000745058,0.0496061407029628,293.0595397949219,297.1499938964844,293.1499938964844,0.1740019768476486,-2779.265869140625,304.1406555175781,0.8086569309234619,0.2515770196914673,0.1769908815622329,293.0775756835937,297.1499938964844,293.1499938964844,0.3910841047763824,-7140.404296875,304.141357421875,0.9990000128746032,0.5661287903785706,0.4547005295753479,293.07781982421875,297.1499938964844,293.1499938964844,0.0045548169873654,-1701.638671875,297.1267395019531,0.4540322422981262,0.050000000745058,0.2353101670742035,291.1470031738281,291.1499938964844,254.93316650390625,254.09034729003903,279.1307983398437,293.46929931640625,291.1455078125,1.0,0.3097497522830963,0.571262538433075,0.571262538433075,1.0,1.0,-1.4079638719558716,0.5241215229034424,0.8838422894477844,0.1905540972948074,0.0,0.0,0.7592301964759827,68.87045288085938,76.0,-21.263307571411133,-16999.587890625,323.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,308.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4140625,18000.0,0.0,0.0,0.3880300521850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807353615760804,0.9807453155517578,-9.908847459882963e-06,0.0,0.00039380119415,0.0,0.0,122.35597229003906,0.0,0.0,0.0,0.5649479627609253,4.0,0.0,1.0
586560,293.0963439941406,297.1499938964844,293.1499938964844,0.1703458279371261,-3730.405517578125,304.1448974609375,0.8385087251663208,0.2843221127986908,0.2570861577987671,293.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4523822069168091,0.050000000745058,0.0496369563043117,293.0605163574219,297.1499938964844,293.1499938964844,0.1749935001134872,-2792.02197265625,304.1405334472656,0.8078153133392334,0.2525277137756347,0.1776830554008484,293.0816650390625,297.1499938964844,293.1499938964844,0.3945872187614441,-7193.00537109375,304.1365661621094,0.9990000128746032,0.5662463307380676,0.4579053223133087,293.0763854980469,297.1499938964844,293.1499938964844,0.0045730108395218,-1708.500732421875,297.1382751464844,0.4523822069168091,0.050000000745058,0.2354563474655151,291.1380920410156,291.1499938964844,254.9144897460937,254.07394409179688,279.12994384765625,293.45458984375,291.13653564453125,1.0,0.3113539218902588,0.5701924562454224,0.5701924562454224,1.0,1.0,-1.413507342338562,0.5256192088127136,0.8878881335258484,0.1909361034631729,0.0,0.0,0.7609216570854187,69.74569702148438,79.0,-23.203556060791016,-17053.189453125,328.1284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,308.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.896484375,18000.0,0.0,0.0,0.3883730471134186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829096794128418,0.9829196333885192,-9.928098734235393e-06,0.0,0.0003941492759622,0.0,0.0,122.9512176513672,0.0,0.0,0.0,0.5659112930297852,4.0,0.0,1.0
586620,293.0975341796875,297.1499938964844,293.1499938964844,0.1715211570262909,-3751.47314453125,304.1446533203125,0.8354905247688293,0.2854357659816742,0.2581577003002167,293.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.448762834072113,0.050000000745058,0.0497072897851467,293.0625915527344,297.1499938964844,293.1499938964844,0.1769480556249618,-2817.11181640625,304.14044189453125,0.8056074976921082,0.2543756067752838,0.1790341436862945,293.0942687988281,297.1499938964844,293.1499938964844,0.4025845825672149,-7311.74169921875,304.12774658203125,0.9990000128746032,0.5654346942901611,0.4651368260383606,293.0738830566406,297.1499938964844,293.1499938964844,0.0046103280037641,-1722.5494384765625,297.1611022949219,0.448762834072113,0.050000000745058,0.2357899844646453,291.1199951171875,291.1499938964844,254.8801422119141,254.0437164306641,279.1291198730469,293.42596435546875,291.1184997558594,1.0,0.3149097561836242,0.5680534243583679,0.5680534243583679,1.0,1.0,-1.425580978393555,0.528995931148529,0.8965849876403809,0.191899761557579,0.0,0.0,0.7661357522010803,71.7353286743164,82.0,-24.693727493286133,-17173.373046875,338.5365600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,308.7951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.681640625,18000.0,0.0,0.0,0.3893034756183624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9912763237953186,0.9912863373756408,-1.001523469312815e-05,0.0,0.0003950935497414,0.0,0.0,125.37554931640624,0.0,0.0,0.0,0.5696605443954468,4.0,0.0,1.0
586680,293.0975341796875,297.1499938964844,293.1499938964844,0.1715211570262909,-3751.47314453125,304.1446533203125,0.8354905247688293,0.2854357659816742,0.2581577003002167,293.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.448762834072113,0.050000000745058,0.0497072897851467,293.0625915527344,297.1499938964844,293.1499938964844,0.1769480556249618,-2817.11181640625,304.14044189453125,0.8056074976921082,0.2543756067752838,0.1790341436862945,293.0942687988281,297.1499938964844,293.1499938964844,0.4025845825672149,-7311.74169921875,304.12774658203125,0.9990000128746032,0.5654346942901611,0.4651368260383606,293.0738830566406,297.1499938964844,293.1499938964844,0.0046103280037641,-1722.5494384765625,297.1611022949219,0.448762834072113,0.050000000745058,0.2357899844646453,291.1199951171875,291.1499938964844,254.8801422119141,254.0437164306641,279.1291198730469,293.42596435546875,291.1184997558594,1.0,0.3149097561836242,0.5680534243583679,0.5680534243583679,1.0,1.0,-1.425580978393555,0.528995931148529,0.8965849876403809,0.191899761557579,0.0,0.0,0.7661357522010803,71.7353286743164,82.0,-24.693727493286133,-17173.373046875,338.5365600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,308.7951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.681640625,18000.0,0.0,0.0,0.3893034756183624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9912763237953186,0.9912863373756408,-1.001523469312815e-05,0.0,0.0003950935497414,0.0,0.0,125.37554931640624,0.0,0.0,0.0,0.5696605443954468,4.0,0.0,1.0
586740,293.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.8320630788803101,0.0,0.2592045664787292,293.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.4448853731155395,0.0,0.0497872233390808,293.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14044189453125,0.8028807640075684,0.0,0.1803492307662964,293.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.4732206463813782,293.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1842041015625,0.4448853731155395,0.0,0.2361691445112228,291.1025390625,294.1499938964844,254.8500061035156,254.01715087890625,279.1294250488281,293.4005126953125,291.1011657714844,0.0,0.0,0.5660022497177124,0.5660022497177124,1.0,1.0,-1.438671350479126,0.5328245759010315,0.9058467149734496,0.1931337863206863,0.0,0.0,0.0,73.98845672607422,60.0,-24.196807861328125,-17307.03515625,350.228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,308.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17846.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0046757459640503,1.004685878753662,-1.016533042275114e-05,0.0,0.0,0.0,0.0,129.41329956054688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.8320630788803101,0.0,0.2592045664787292,293.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.4448853731155395,0.0,0.0497872233390808,293.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14044189453125,0.8028807640075684,0.0,0.1803492307662964,293.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.4732206463813782,293.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1842041015625,0.4448853731155395,0.0,0.2361691445112228,291.1025390625,294.1499938964844,254.8500061035156,254.01715087890625,279.1294250488281,293.4005126953125,291.1011657714844,0.0,0.0,0.5660022497177124,0.5660022497177124,1.0,1.0,-1.438671350479126,0.5328245759010315,0.9058467149734496,0.1931337863206863,0.0,0.0,0.0,73.98845672607422,60.0,-24.196807861328125,-17307.03515625,350.228515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,308.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17846.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0046757459640503,1.004685878753662,-1.016533042275114e-05,0.0,0.0,0.0,0.0,129.41329956054688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0010419622994959,293.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0002794546016957,292.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0007326078484766,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0020565963350236,292.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9540710449219,0.0,0.0,0.0013256123056635,291.1615600585937,294.1499938964844,254.8247985839844,253.99490356445312,273.3504943847656,278.9833984375,291.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065249591134488,2.0380729992552915e-08,0.0065249386243522,-0.0470047853887081,0.0,0.0,0.0,-0.0422986410558223,60.0,-337.5565185546875,-0.0,-2.901875859606662e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.637176615967343e-18,7.638328051380017e-18,-1.1513656395044697e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0010419622994959,293.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0002794546016957,292.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0007326078484766,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0020565963350236,292.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9540710449219,0.0,0.0,0.0013256123056635,291.1615600585937,294.1499938964844,254.8247985839844,253.99490356445312,273.3504943847656,278.9833984375,291.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065249591134488,2.0380729992552915e-08,0.0065249386243522,-0.0470047853887081,0.0,0.0,0.0,-0.0422986410558223,60.0,-337.5565185546875,-0.0,-2.901875859606662e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.637176615967343e-18,7.638328051380017e-18,-1.1513656395044697e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0001312739041168,293.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001138567531597,292.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,9.978270827559754e-05,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,0.0001668343320488,292.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266662597656,0.0,0.0,0.0005400874069891,291.1617736816406,294.1499938964844,254.81417846679688,253.98550415039065,272.9234924316406,271.2283630371094,291.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262336038053,1.7714132383161996e-08,0.0012623183429241,-0.0452627353370189,0.0,0.0,0.0,-0.0144102526828646,60.0,-170.91319274902344,-0.0,-1.0863882238254521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3670236901712314e-20,-2.5330682427964606e-20,1.6604454252780993e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.000103832091554,293.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001086324919015,292.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632873535156,0.0,0.0,8.069118484854698e-05,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,0.000110167042294,292.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.90753173828125,0.0,0.0,0.0005153057863935,291.161865234375,294.1499938964844,254.8048095703125,253.9772186279297,272.7394104003906,265.9249572753906,291.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102446229197,1.729925180882219e-08,0.0011024288833141,-0.0443346500396728,0.0,0.0,0.0,-0.0134123768657445,60.0,-80.31220245361328,-0.0,-8.286490782438707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.110988657942119e-21,-7.554065385427136e-21,2.443076727485017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,0.0001027484977385,293.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001081790760508,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,7.99138069851324e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.00010821937758,292.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8888244628906,0.0,0.0,0.0005131549551151,291.1619567871094,294.1499938964844,254.7966461181641,253.97000122070312,272.5643310546875,262.3914794921875,291.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094746752642,1.6930135515735856e-08,0.0010947298724204,-0.0433746688067913,0.0,0.0,0.0,-0.0132063711062073,60.0,-46.44215774536133,-0.0,-8.17119172324965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935252359659381e-21,7.531540869606405e-21,-2.5962889138438072e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0001024182711262,293.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.000107847918116,292.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4456481933594,0.0,0.0,7.965853728819638e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,0.000107852203655,292.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87030029296875,0.0,0.0,0.00051158410497,291.1620178222656,294.1499938964844,254.78965759277344,253.9638061523437,272.3916015625,260.0232849121094,291.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913203004747,1.6542236025429702e-08,0.001091303769499,-0.0423609986901283,0.0,0.0,0.0,-0.0130135100334882,60.0,-34.10947036743164,-0.0,-8.12012004303142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932818477642172e-21,7.533971520449346e-21,-2.601152840858783e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0001017511895042,293.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001071459046215,291.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,7.913973968243226e-05,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001071492733899,292.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8337707519531,0.0,0.0,0.0005082540446892,291.1621398925781,294.1499938964844,254.7789764404297,253.95431518554688,272.0525817871094,257.3369445800781,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.9107666015625,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932760316505352e-21,7.534027258205466e-21,-2.601266941700114e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0001017511895042,293.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001071459046215,291.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,7.913973968243226e-05,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001071492733899,292.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8337707519531,0.0,0.0,0.0005082540446892,291.1621398925781,294.1499938964844,254.7789764404297,253.95431518554688,272.0525817871094,257.3369445800781,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.9107666015625,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932760316505352e-21,7.534027258205466e-21,-2.601266941700114e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001010372725431,293.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001063941745087,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,7.858446770114824e-05,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,0.0001063974777935,292.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7979736328125,0.0,0.0,0.000504688185174,291.1622619628906,294.1499938964844,254.7723999023437,253.94842529296875,271.7221374511719,256.0745544433594,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.937782287597656,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001010372725431,293.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001063941745087,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,7.858446770114824e-05,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,0.0001063974777935,292.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7979736328125,0.0,0.0,0.000504688185174,291.1622619628906,294.1499938964844,254.7723999023437,253.94842529296875,271.7221374511719,256.0745544433594,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.937782287597656,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,0.0001002916251309,293.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001056090331985,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,7.800452294759452e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,0.0001056122637237,292.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7629089355469,0.0,0.0,0.0005009637679904,291.1623229980469,294.1499938964844,254.76954650878903,253.94583129882807,271.4002685546875,255.46051025390625,291.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.638885498046875,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,0.0001002916251309,293.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001056090331985,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,7.800452294759452e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,0.0001056122637237,292.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7629089355469,0.0,0.0,0.0005009637679904,291.1623229980469,294.1499938964844,254.76954650878903,253.94583129882807,271.4002685546875,255.46051025390625,291.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.638885498046875,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,9.95305017568171e-05,293.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001048075937433,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,7.741253648418933e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001048107587848,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.728515625,0.0,0.0,0.0004971621092408,291.1623840332031,294.1499938964844,254.77003479003903,253.9461669921875,271.0868225097656,255.151123046875,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.41879272460937,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,9.95305017568171e-05,293.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001048075937433,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,7.741253648418933e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001048107587848,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.728515625,0.0,0.0,0.0004971621092408,291.1623840332031,294.1499938964844,254.77003479003903,253.9461669921875,271.0868225097656,255.151123046875,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.41879272460937,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,9.914910333463922e-05,293.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001044059899868,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37060546875,0.0,0.0,7.711589569225907e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0001044091186486,292.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.71160888671875,0.0,0.0,0.0004952570307068,291.16241455078125,294.1499938964844,254.7714233398437,253.9473419189453,270.9331970214844,255.05828857421875,291.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.311887741088867,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,9.876961848931388e-05,293.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001040064016706,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626708984375,0.0,0.0,7.682073919568211e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477722167969,0.0,0.0,0.0001040095012285,292.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6948547363281,0.0,0.0,0.0004933616146445,291.16241455078125,294.1499938964844,254.7735137939453,253.9491424560547,270.7816467285156,254.990951538086,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.20499038696289,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,9.802311251405628e-05,293.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001032203508657,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470153808594,0.0,0.0,7.624012505402789e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.00010322338494,292.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.661865234375,0.0,0.0,0.000489632890094,291.16241455078125,294.1499938964844,254.77960205078125,253.95440673828125,270.4845275878906,254.9058532714844,291.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.991724014282227,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,9.802311251405628e-05,293.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001032203508657,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470153808594,0.0,0.0,7.624012505402789e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.00010322338494,292.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.661865234375,0.0,0.0,0.000489632890094,291.16241455078125,294.1499938964844,254.77960205078125,253.95440673828125,270.4845275878906,254.9058532714844,291.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.991724014282227,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.730400779517367e-05,293.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001024631565087,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,7.568082946818322e-05,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326354980469,0.0,0.0,0.0001024661323754,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6294860839844,0.0,0.0,0.0004860411281697,291.1623840332031,294.1499938964844,254.7879180908203,253.961654663086,270.1951904296875,254.86062622070312,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.78175926208496,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.730400779517367e-05,293.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001024631565087,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,7.568082946818322e-05,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326354980469,0.0,0.0,0.0001024661323754,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6294860839844,0.0,0.0,0.0004860411281697,291.1623840332031,294.1499938964844,254.7879180908203,253.961654663086,270.1951904296875,254.86062622070312,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.78175926208496,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.662874799687415e-05,293.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001017521281028,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31658935546875,0.0,0.0,7.5155621743761e-05,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,0.0001017550457618,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5977478027344,0.0,0.0,0.0004826682852581,291.16229248046875,294.1499938964844,254.798095703125,253.9705352783203,269.91339111328125,254.83737182617188,291.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.57925033569336,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.662874799687415e-05,293.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001017521281028,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31658935546875,0.0,0.0,7.5155621743761e-05,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,0.0001017550457618,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5977478027344,0.0,0.0,0.0004826682852581,291.16229248046875,294.1499938964844,254.798095703125,253.9705352783203,269.91339111328125,254.83737182617188,291.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.57925033569336,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,9.601176134310664e-05,293.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001011024578474,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017883300781,0.0,0.0,7.467574323527515e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,0.0001011053172987,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5666198730469,0.0,0.0,0.0004795865388587,291.1622009277344,294.1499938964844,254.8097686767578,253.98074340820312,269.6387634277344,254.8267517089844,290.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.38870620727539,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,9.601176134310664e-05,293.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001011024578474,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017883300781,0.0,0.0,7.467574323527515e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,0.0001011053172987,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5666198730469,0.0,0.0,0.0004795865388587,291.1622009277344,294.1499938964844,254.8097686767578,253.98074340820312,269.6387634277344,254.8267517089844,290.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.38870620727539,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,9.572826093062758e-05,293.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001008039398584,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,7.445524533977732e-05,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,0.0001008067774819,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5512390136719,0.0,0.0,0.0004781704919878,291.162109375,294.1499938964844,254.8160552978516,253.9862365722656,269.5040588378906,254.82449340820312,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.2990665435791,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
