time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,9.54624920268543e-05,293.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001005240992526,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,7.424853538395837e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,0.0001005269077722,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360107421875,0.0,0.0,0.0004768430371768,291.1620483398437,294.1499938964844,254.8225555419922,253.991928100586,269.3710021972656,254.8236846923828,290.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.21364021301269,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.49857130763121e-05,293.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001000220727291,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729187011719,0.0,0.0,7.38777089281939e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,0.0001000248303171,292.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.50592041015625,0.0,0.0,0.0004744616453535,291.1618347167969,294.1499938964844,254.83609008789065,254.0037841796875,269.1097106933594,254.8252868652344,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636094009196e-09,0.0010121085215359,-0.0181258749216794,0.0,0.0,0.0,-0.008422146551311,60.0,-25.05630683898925,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.49857130763121e-05,293.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001000220727291,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729187011719,0.0,0.0,7.38777089281939e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,0.0001000248303171,292.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.50592041015625,0.0,0.0,0.0004744616453535,291.1618347167969,294.1499938964844,254.83609008789065,254.0037841796875,269.1097106933594,254.8252868652344,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636094009196e-09,0.0010121085215359,-0.0181258749216794,0.0,0.0,0.0,-0.008422146551311,60.0,-25.05630683898925,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,9.458210115553813e-05,293.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.959709132090212e-05,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,7.356379501288757e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,9.95998052530922e-05,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.476318359375,0.0,0.0,0.0004724457103293,291.1615905761719,294.1499938964844,254.8500061035156,254.0159606933593,268.8544921875,254.82986450195312,290.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.91772079467773,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,9.458210115553813e-05,293.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.959709132090212e-05,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,7.356379501288757e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,9.95998052530922e-05,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.476318359375,0.0,0.0,0.0004724457103293,291.1615905761719,294.1499938964844,254.8500061035156,254.0159606933593,268.8544921875,254.82986450195312,290.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.91772079467773,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,9.424923337064683e-05,293.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.924660116666928e-05,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,7.330489461310208e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899108886719,0.0,0.0,9.924927144311368e-05,292.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471740722656,0.0,0.0,0.0004707831540144,291.1612854003906,294.1499938964844,254.8639068603516,254.0281524658203,268.6050720214844,254.8363800048828,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.798002243041992,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,9.424923337064683e-05,293.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.924660116666928e-05,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,7.330489461310208e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899108886719,0.0,0.0,9.924927144311368e-05,292.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471740722656,0.0,0.0,0.0004707831540144,291.1612854003906,294.1499938964844,254.8639068603516,254.0281524658203,268.6050720214844,254.8363800048828,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.798002243041992,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.020263671875,0.0,0.0,9.398231486557052e-05,293.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.896556002786384e-05,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,7.30972969904542e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,9.896818664856256e-05,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184265136719,0.0,0.0,0.0004694500239565,291.16094970703125,294.1499938964844,254.87744140625,254.0400238037109,268.3611145019531,254.8441467285156,290.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505317047238,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.696462631225582,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.020263671875,0.0,0.0,9.398231486557052e-05,293.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.896556002786384e-05,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,7.30972969904542e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,9.896818664856256e-05,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184265136719,0.0,0.0,0.0004694500239565,291.16094970703125,294.1499938964844,254.87744140625,254.0400238037109,268.3611145019531,254.8441467285156,290.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505317047238,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.696462631225582,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,9.3871662102174e-05,293.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.884905739454553e-05,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,7.301122968783602e-05,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,9.88516621873714e-05,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,0.00046889737132,291.1607666015625,294.1499938964844,254.8839569091797,254.0457458496093,268.2411193847656,254.84835815429688,290.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.65216636657715,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,9.377507376484572e-05,293.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.874736133497208e-05,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,7.293610542546958e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,9.874995157588272e-05,292.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900756835937,0.0,0.0,0.0004684149462264,291.1605529785156,294.1499938964844,254.8902282714844,254.0512542724609,268.1223449707031,254.85272216796875,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.61193084716797,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984436035156,0.0,0.0,9.36204960453324e-05,292.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.858461271505804e-05,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,7.281587750185281e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,9.85871665761806e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,0.0004676429671235,291.1600952148437,294.1499938964844,254.9019012451172,254.0615234375,267.888427734375,254.86170959472656,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.54286003112793,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984436035156,0.0,0.0,9.36204960453324e-05,292.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.858461271505804e-05,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,7.281587750185281e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,9.85871665761806e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,0.0004676429671235,291.1600952148437,294.1499938964844,254.9019012451172,254.0615234375,267.888427734375,254.86170959472656,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.54286003112793,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,9.351098560728131e-05,292.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.84693324426189e-05,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,7.27307124179788e-05,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66290283203125,0.0,0.0,9.84718499239534e-05,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0004670961061492,291.1595764160156,294.1499938964844,254.91207885742188,254.0704803466797,267.6591796875,254.87081909179688,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.48764991760254,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,9.351098560728131e-05,292.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.84693324426189e-05,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,7.27307124179788e-05,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66290283203125,0.0,0.0,9.84718499239534e-05,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0004670961061492,291.1595764160156,294.1499938964844,254.91207885742188,254.0704803466797,267.6591796875,254.87081909179688,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.48764991760254,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770202636719,0.0,0.0,9.343313286080956e-05,292.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.838737605605274e-05,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,7.267015462275594e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65625,0.0,0.0,9.83898644335568e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.000466707337182,291.15899658203125,294.1499938964844,254.9203948974609,254.0778350830078,267.43438720703125,254.8797607421875,290.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345693665503859e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629057198762,60.0,-24.443878173828125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770202636719,0.0,0.0,9.343313286080956e-05,292.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.838737605605274e-05,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,7.267015462275594e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65625,0.0,0.0,9.83898644335568e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.000466707337182,291.15899658203125,294.1499938964844,254.9203948974609,254.0778350830078,267.43438720703125,254.8797607421875,290.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345693665503859e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629057198762,60.0,-24.443878173828125,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,9.337335359305143e-05,292.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.832444629864769e-05,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645202636719,0.0,0.0,7.262366125360131e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,9.832690557232128e-05,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.280029296875,0.0,0.0,0.0004664088482968,291.1583251953125,294.1499938964844,254.92648315429688,254.08322143554688,267.2138061523437,254.8882293701172,290.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.40810203552246,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,9.337335359305143e-05,292.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.832444629864769e-05,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645202636719,0.0,0.0,7.262366125360131e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,9.832690557232128e-05,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.280029296875,0.0,0.0,0.0004664088482968,291.1583251953125,294.1499938964844,254.92648315429688,254.08322143554688,267.2138061523437,254.8882293701172,290.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.40810203552246,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.961181640625,0.0,0.0,9.33478950173594e-05,292.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.829765622271224e-05,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,7.260386337293312e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,9.8300093668513e-05,292.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,0.0004662817518692,291.1579895019531,294.1499938964844,254.92857360839844,254.0850982666016,267.1051025390625,254.8921661376953,290.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.39241409301757,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,9.332478657597676e-05,292.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.827333997236563e-05,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,7.258589175762609e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,9.827576286625116e-05,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,0.0004661664133891,291.1576232910156,294.1499938964844,254.92996215820312,254.0863494873047,266.99737548828125,254.8958740234375,290.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.37793159484864,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,9.328521264251322e-05,292.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.823169239098206e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13873291015625,0.0,0.0,7.255510718096048e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,9.823407890507951e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.000465968856588,291.1568298339844,294.1499938964844,254.93045043945312,254.0868682861328,266.78485107421875,254.90237426757807,290.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.352344512939453,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,9.328521264251322e-05,292.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.823169239098206e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13873291015625,0.0,0.0,7.255510718096048e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,9.823407890507951e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.000465968856588,291.1568298339844,294.1499938964844,254.93045043945312,254.0868682861328,266.78485107421875,254.90237426757807,290.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.352344512939453,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,9.32551483856514e-05,292.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.82000565272756e-05,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260070800781,0.0,0.0,7.25317295291461e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,9.82024212135002e-05,292.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,0.0004658187972381,291.1559753417969,294.1499938964844,254.92759704589844,254.08447265625,266.5761413574219,254.90737915039065,290.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.331356048583984,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,9.32551483856514e-05,292.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.82000565272756e-05,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260070800781,0.0,0.0,7.25317295291461e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,9.82024212135002e-05,292.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,0.0004658187972381,291.1559753417969,294.1499938964844,254.92759704589844,254.08447265625,266.5761413574219,254.90737915039065,290.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.331356048583984,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,9.323649283032864e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.818044054554775e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,7.251722126966342e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,9.81827761279419e-05,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0004657257522922,291.155029296875,294.1499938964844,254.9210205078125,254.07882690429688,266.3710632324219,254.91053771972656,290.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.315505981445312,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,9.323649283032864e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.818044054554775e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,7.251722126966342e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,9.81827761279419e-05,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0004657257522922,291.155029296875,294.1499938964844,254.9210205078125,254.07882690429688,266.3710632324219,254.91053771972656,290.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.315505981445312,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,9.323170525021852e-05,292.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.817542741075158e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.100830078125,0.0,0.0,7.251349597936496e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,9.817772661335766e-05,292.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0004657019453588,291.1540222167969,294.1499938964844,254.91033935546875,254.0695953369141,266.16949462890625,254.9114990234375,290.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.30558967590332,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,9.323170525021852e-05,292.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.817542741075158e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.100830078125,0.0,0.0,7.251349597936496e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,9.817772661335766e-05,292.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0004657019453588,291.1540222167969,294.1499938964844,254.91033935546875,254.0695953369141,266.16949462890625,254.9114990234375,290.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.30558967590332,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,9.323527774540707e-05,292.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.817919635679571e-05,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945739746094,0.0,0.0,7.251626811921597e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,9.818148100748658e-05,292.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0004657198442146,291.1534729003906,294.1499938964844,254.90335083007807,254.06353759765625,266.0699462890625,254.9110412597656,290.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.303131103515625,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045104980469,0.0,0.0,9.324325947090983e-05,292.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.818761463975534e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,7.252248178701848e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,9.818989201448858e-05,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.00046575977467,291.1529235839844,294.1499938964844,254.89520263671875,254.05645751953125,265.9712219238281,254.90988159179688,290.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.30249214172364,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,9.327364386990666e-05,292.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.821963612921536e-05,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07598876953125,0.0,0.0,7.254611409734935e-05,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,9.822188440011814e-05,292.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,0.0004659116675611,291.1517639160156,294.1499938964844,254.8751983642578,254.03909301757807,265.7760925292969,254.9052734375,290.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352870672941,0.0,0.0,0.0,-0.007364131975919,60.0,-24.30711936950684,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,9.327364386990666e-05,292.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.821963612921536e-05,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07598876953125,0.0,0.0,7.254611409734935e-05,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,9.822188440011814e-05,292.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,0.0004659116675611,291.1517639160156,294.1499938964844,254.8751983642578,254.03909301757807,265.7760925292969,254.9052734375,290.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352870672941,0.0,0.0,0.0,-0.007364131975919,60.0,-24.30711936950684,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,9.332459012512118e-05,292.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.82733108685352e-05,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,7.258573896251619e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,9.827553003560752e-05,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004661662678699,291.1505126953125,294.1499938964844,254.8500061035156,254.01715087890625,265.5839233398437,254.8972320556641,290.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209871201117266e-09,0.0009943996556103,-0.0127014322206377,0.0,0.0,0.0,-0.0073955706320703,60.0,-24.32023048400879,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,9.332459012512118e-05,292.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.82733108685352e-05,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,7.258573896251619e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,9.827553003560752e-05,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004661662678699,291.1505126953125,294.1499938964844,254.8500061035156,254.01715087890625,265.5839233398437,254.8972320556641,290.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209871201117266e-09,0.0009943996556103,-0.0127014322206377,0.0,0.0,0.0,-0.0073955706320703,60.0,-24.32023048400879,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87432861328125,0.0,0.0,9.339266398455948e-05,292.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.834501543082295e-05,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,7.26386861060746e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,9.834721277002244e-05,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0004665064334403,291.1491394042969,294.1499938964844,254.8212280273437,253.9920349121093,265.3945617675781,254.8853759765625,290.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.341703414916992,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87432861328125,0.0,0.0,9.339266398455948e-05,292.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.834501543082295e-05,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,7.26386861060746e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,9.834721277002244e-05,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0004665064334403,291.1491394042969,294.1499938964844,254.8212280273437,253.9920349121093,265.3945617675781,254.8853759765625,290.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.341703414916992,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643493652344,0.0,0.0,9.347072773380204e-05,292.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.842724830377848e-05,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,7.269940397236496e-05,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,9.84294165391475e-05,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243225097656,0.0,0.0,0.0004668964829761,291.1477355957031,294.1499938964844,254.79087829589844,253.9654235839844,265.2078552246094,254.86990356445312,290.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.36816024780273,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643493652344,0.0,0.0,9.347072773380204e-05,292.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.842724830377848e-05,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,7.269940397236496e-05,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,9.84294165391475e-05,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243225097656,0.0,0.0,0.0004668964829761,291.1477355957031,294.1499938964844,254.79087829589844,253.9654235839844,265.2078552246094,254.86990356445312,290.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.36816024780273,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
