time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.859375,0.0,0.0,9.351364860776812e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.84724538284354e-05,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,7.273278606589884e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,9.84746075118892e-05,292.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121459960937,0.0,0.0,0.0004671109199989,291.14697265625,294.1499938964844,254.775146484375,253.9515838623047,265.115478515625,254.86085510253903,290.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.382902145385746,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,9.355913061881438e-05,292.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.852035873336716e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,7.2768161771819e-05,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,9.852250514086336e-05,292.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0004673381627071,291.1462097167969,294.1499938964844,254.75906372070312,253.9374084472656,265.02374267578125,254.8509826660156,290.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.398578643798828,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.844482421875,0.0,0.0,9.36576325329952e-05,292.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.862410661298782e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,7.284477760549635e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,9.862622391665354e-05,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,0.0004678303084801,291.14459228515625,294.1499938964844,254.7258758544922,253.9081115722656,264.84210205078125,254.82891845703125,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878712266683,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.432647705078125,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.844482421875,0.0,0.0,9.36576325329952e-05,292.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.862410661298782e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,7.284477760549635e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,9.862622391665354e-05,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,0.0004678303084801,291.14459228515625,294.1499938964844,254.7258758544922,253.9081115722656,264.84210205078125,254.82891845703125,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878712266683,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.432647705078125,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346252441406,0.0,0.0,9.376578236697242e-05,292.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.873801172943786e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030822753906,0.0,0.0,7.292888767551631e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,9.874010720523074e-05,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0004683706210926,291.14288330078125,294.1499938964844,254.69143676757807,253.87762451171875,264.66290283203125,254.8038787841797,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.47025489807129,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346252441406,0.0,0.0,9.376578236697242e-05,292.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.873801172943786e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030822753906,0.0,0.0,7.292888767551631e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,9.874010720523074e-05,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0004683706210926,291.14288330078125,294.1499938964844,254.69143676757807,253.87762451171875,264.66290283203125,254.8038787841797,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.47025489807129,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,9.38828889047727e-05,292.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.88613537629135e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,7.301997538888827e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,9.886342741083354e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0004689556953962,291.1410827636719,294.1499938964844,254.65586853027344,253.84605407714844,264.48602294921875,254.77609252929688,290.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.511165618896484,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,9.38828889047727e-05,292.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.88613537629135e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,7.301997538888827e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,9.886342741083354e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0004689556953962,291.1410827636719,294.1499938964844,254.65586853027344,253.84605407714844,264.48602294921875,254.77609252929688,290.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.511165618896484,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149108886719,0.0,0.0,9.400806447956712e-05,292.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.89931941148825e-05,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,7.311733497772366e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,9.89952459349297e-05,292.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0004695811076089,291.1391906738281,294.1499938964844,254.6192779541016,253.81349182128903,264.3114318847656,254.7457733154297,290.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.555105209350582,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149108886719,0.0,0.0,9.400806447956712e-05,292.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.89931941148825e-05,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,7.311733497772366e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,9.89952459349297e-05,292.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0004695811076089,291.1391906738281,294.1499938964844,254.6192779541016,253.81349182128903,264.3114318847656,254.7457733154297,290.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.555105209350582,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099975585937,0.0,0.0,9.40733589231968e-05,292.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.906196646625176e-05,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,7.316812116187066e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,9.906400373438372e-05,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929443359375,0.0,0.0,0.0004699073033407,291.1382141113281,294.1499938964844,254.60061645507807,253.796875,264.2249755859375,254.72970581054688,290.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.578128814697266,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050842285156,0.0,0.0,9.41402540775016e-05,292.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.913241228787228e-05,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,7.322015153476968e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,9.913444228004664e-05,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812561035156,0.0,0.0,0.0004702415026258,291.13720703125,294.1499938964844,254.58175659179688,253.78005981445312,264.1390686035156,254.7130889892578,290.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.60177421569824,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952880859375,0.0,0.0,9.427818440599368e-05,292.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.927768405759708e-05,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555358886719,0.0,0.0,7.33274282538332e-05,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,9.927968494594096e-05,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580322265625,0.0,0.0,0.0004709305940195,291.1351013183594,294.1499938964844,254.5434417724609,253.745849609375,263.96881103515625,254.67832946777344,290.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.65072059631348,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952880859375,0.0,0.0,9.427818440599368e-05,292.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.927768405759708e-05,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555358886719,0.0,0.0,7.33274282538332e-05,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,9.927968494594096e-05,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580322265625,0.0,0.0,0.0004709305940195,291.1351013183594,294.1499938964844,254.5434417724609,253.745849609375,263.96881103515625,254.67832946777344,290.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.65072059631348,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,9.442050941288473e-05,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.942757606040686e-05,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,7.343812467297539e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,9.942956239683554e-05,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349609375,0.0,0.0,0.0004716416297014,291.1329040527344,294.1499938964844,254.50442504882807,253.7109832763672,263.8006896972656,254.6416931152344,290.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.70160675048828,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,9.442050941288473e-05,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.942757606040686e-05,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,7.343812467297539e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,9.942956239683554e-05,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349609375,0.0,0.0,0.0004716416297014,291.1329040527344,294.1499938964844,254.50442504882807,253.7109832763672,263.8006896972656,254.6416931152344,290.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.70160675048828,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757263183594,0.0,0.0,9.456576663069428e-05,292.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.958056034520268e-05,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,7.355110574280843e-05,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257873535156,0.0,0.0,9.95825175778009e-05,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8120422363281,0.0,0.0,0.00047236730461,291.130615234375,294.1499938964844,254.4648284912109,253.6755523681641,263.63458251953125,254.60340881347656,290.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.753965377807617,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757263183594,0.0,0.0,9.456576663069428e-05,292.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.958056034520268e-05,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,7.355110574280843e-05,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257873535156,0.0,0.0,9.95825175778009e-05,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8120422363281,0.0,0.0,0.00047236730461,291.130615234375,294.1499938964844,254.4648284912109,253.6755523681641,263.63458251953125,254.60340881347656,290.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.753965377807617,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,9.471243538428098e-05,292.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.97350289253518e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202575683594,0.0,0.0,7.366518548224121e-05,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,9.97369716060348e-05,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892761230469,0.0,0.0,0.0004731000517494,291.1282043457031,294.1499938964844,254.4247589111328,253.6396484375,263.4704895019531,254.563720703125,290.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.807334899902344,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,9.471243538428098e-05,292.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.97350289253518e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202575683594,0.0,0.0,7.366518548224121e-05,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,9.97369716060348e-05,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892761230469,0.0,0.0,0.0004731000517494,291.1282043457031,294.1499938964844,254.4247589111328,253.6396484375,263.4704895019531,254.563720703125,290.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.807334899902344,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,9.478582796873523e-05,292.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.981232142308728e-05,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143981933594,0.0,0.0,7.372226536972448e-05,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,9.981424955185504e-05,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779541015625,0.0,0.0,0.0004734667018055,291.126953125,294.1499938964844,254.4045867919922,253.6215667724609,263.3891906738281,254.5434112548828,290.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.83425521850586,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,9.485900227446108e-05,292.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.98893883661367e-05,291.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,7.377917791018263e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,9.989130921894684e-05,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.0004738322750199,291.1257019042969,294.1499938964844,254.38433837890625,253.6033935546875,263.3083801269531,254.52284240722656,290.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.86124420166016,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464294433594,0.0,0.0,9.500398300588132e-05,292.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001000420743366,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,7.389194070128724e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,0.0001000439733616,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74420166015625,0.0,0.0,0.0004745565529447,291.1230773925781,294.1499938964844,254.3436584472656,253.56689453125,263.148193359375,254.48106384277344,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.91520881652832,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464294433594,0.0,0.0,9.500398300588132e-05,292.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001000420743366,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,7.389194070128724e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,0.0001000439733616,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74420166015625,0.0,0.0,0.0004745565529447,291.1230773925781,294.1499938964844,254.3436584472656,253.56689453125,263.148193359375,254.48106384277344,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.91520881652832,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366638183594,0.0,0.0,9.514594421489164e-05,292.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001001915879896,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852233886719,0.0,0.0,7.400235335808247e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0001001934651867,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0004752657550852,291.120361328125,294.1499938964844,254.30284118652344,253.5302581787109,262.9898986816406,254.4385681152344,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.96877861022949,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366638183594,0.0,0.0,9.514594421489164e-05,292.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001001915879896,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852233886719,0.0,0.0,7.400235335808247e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0001001934651867,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0004752657550852,291.120361328125,294.1499938964844,254.30284118652344,253.5302581787109,262.9898986816406,254.4385681152344,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.96877861022949,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7268981933594,0.0,0.0,9.528358350507916e-05,292.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001003365468932,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,7.410941179841757e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922790527344,0.0,0.0,0.0001003384022624,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69970703125,0.0,0.0,0.0004759533912874,291.1175231933594,294.1499938964844,254.2620086669922,253.4935607910156,262.83349609375,254.3955841064453,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.02151298522949,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7268981933594,0.0,0.0,9.528358350507916e-05,292.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001003365468932,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,7.410941179841757e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922790527344,0.0,0.0,0.0001003384022624,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69970703125,0.0,0.0,0.0004759533912874,291.1175231933594,294.1499938964844,254.2620086669922,253.4935607910156,262.83349609375,254.3955841064453,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.02151298522949,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,9.541570034343748e-05,292.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001004756995826,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,7.421217014780268e-05,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0001004775331239,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,0.0004766134661622,291.11456298828125,294.1499938964844,254.2212677001953,253.4569396972656,262.6789245605469,254.3523101806641,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.072998046875,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,9.541570034343748e-05,292.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001004756995826,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,7.421217014780268e-05,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0001004775331239,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,0.0004766134661622,291.11456298828125,294.1499938964844,254.2212677001953,253.4569396972656,262.6789245605469,254.3523101806641,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.072998046875,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,9.54793649725616e-05,292.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.000100542747532,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561706542969,0.0,0.0,7.426169031532481e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820556640625,0.0,0.0,0.0001005445737973,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66668701171875,0.0,0.0,0.0004769315128214,291.1130676269531,294.1499938964844,254.20095825195312,253.43869018554688,262.6023864746094,254.33062744140625,290.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.09813690185547,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073669433594,0.0,0.0,9.554127609590068e-05,292.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001006079473881,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,7.430983532685786e-05,290.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,0.0001006097591016,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,0.0004772407992277,291.11151123046875,294.1499938964844,254.1807098388672,253.4205017089844,262.5262756347656,254.30894470214844,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.122833251953125,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,9.565941581968218e-05,292.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001007323808153,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388061523437,0.0,0.0,7.4401730671525e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,0.0001007341707008,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63397216796875,0.0,0.0,0.0004778310249093,291.1083374023437,294.1499938964844,254.1404571533203,253.3843231201172,262.3753967285156,254.2656707763672,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.17076110839844,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,9.565941581968218e-05,292.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001007323808153,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388061523437,0.0,0.0,7.4401730671525e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,0.0001007341707008,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63397216796875,0.0,0.0,0.0004778310249093,291.1083374023437,294.1499938964844,254.1404571533203,253.3843231201172,262.3753967285156,254.2656707763672,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.17076110839844,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878356933594,0.0,0.0,9.576942102285102e-05,292.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001008482286124,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,7.448728138115257e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001008500039461,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123352050781,0.0,0.0,0.0004783805925399,291.1050720214844,294.1499938964844,254.10064697265625,253.34852600097656,262.2262878417969,254.22262573242188,290.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2164306640625,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878356933594,0.0,0.0,9.576942102285102e-05,292.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001008482286124,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,7.448728138115257e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001008500039461,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123352050781,0.0,0.0,0.0004783805925399,291.1050720214844,294.1499938964844,254.10064697265625,253.34852600097656,262.2262878417969,254.22262573242188,290.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2164306640625,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780700683594,0.0,0.0,9.587073145667092e-05,292.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0001009549378068,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,7.456608000211418e-05,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579162597656,0.0,0.0,0.0001009566840366,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908203125,0.0,0.0,0.0004788867372553,291.1016845703125,294.1499938964844,254.06134033203125,253.313217163086,262.0790100097656,254.1800079345703,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.25957489013672,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780700683594,0.0,0.0,9.587073145667092e-05,292.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0001009549378068,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,7.456608000211418e-05,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579162597656,0.0,0.0,0.0001009566840366,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908203125,0.0,0.0,0.0004788867372553,291.1016845703125,294.1499938964844,254.06134033203125,253.313217163086,262.0790100097656,254.1800079345703,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.25957489013672,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66827392578125,0.0,0.0,9.596294694347308e-05,292.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.000101052064565,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,7.46378063922748e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,0.0001010537962429,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0004793474799953,291.0981750488281,294.1499938964844,254.022705078125,253.27850341796875,261.9335632324219,254.137924194336,290.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.299983978271484,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
