time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66827392578125,0.0,0.0,9.596294694347308e-05,292.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.000101052064565,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,7.46378063922748e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,0.0001010537962429,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0004793474799953,291.0981750488281,294.1499938964844,254.022705078125,253.27850341796875,261.9335632324219,254.137924194336,290.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.299983978271484,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,9.600553312338889e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001010969135677,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79840087890625,0.0,0.0,7.467092655133456e-05,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44744873046875,0.0,0.0,0.0001010986379696,291.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,0.0004795602289959,291.0964050292969,294.1499938964844,254.003646850586,253.2613983154297,261.861572265625,254.1171417236328,290.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548917129758138e-09,0.0010229517938569,-0.0214474368840456,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.31904983520508,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,9.6045812824741e-05,292.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001011393396765,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79266357421875,0.0,0.0,7.470225682482123e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44390869140625,0.0,0.0,0.0001011410495266,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482177734375,0.0,0.0,0.0004797615110874,291.0945739746094,294.1499938964844,253.9848022460937,253.2444763183593,261.7900085449219,254.09654235839844,290.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.33744239807129,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,9.61191617534496e-05,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001012166030704,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,7.475930760847405e-05,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0001012182910926,291.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0004801279865205,291.0908508300781,294.1499938964844,253.94776916503903,253.2112579345703,261.648193359375,254.05593872070312,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.37196922302246,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,9.61191617534496e-05,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001012166030704,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,7.475930760847405e-05,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0001012182910926,291.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0004801279865205,291.0908508300781,294.1499938964844,253.94776916503903,253.2112579345703,261.648193359375,254.05593872070312,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.37196922302246,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.638916015625,0.0,0.0,9.618292097002268e-05,292.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001012837601592,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,7.480890053557232e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.0001012854336295,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061340332031,0.0,0.0,0.0004804465570487,291.0870056152344,294.1499938964844,253.9117126464844,253.178955078125,261.5082092285156,254.0162353515625,290.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.403308868408203,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.638916015625,0.0,0.0,9.618292097002268e-05,292.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001012837601592,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,7.480890053557232e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.0001012854336295,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061340332031,0.0,0.0,0.0004804465570487,291.0870056152344,294.1499938964844,253.9117126464844,253.178955078125,261.5082092285156,254.0162353515625,290.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.403308868408203,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62908935546875,0.0,0.0,9.623706864658744e-05,292.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001013408036669,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582092285156,0.0,0.0,7.485102105420083e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0001013424480333,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852600097656,0.0,0.0,0.0004807171353604,291.0830383300781,294.1499938964844,253.8767547607422,253.1476593017578,261.3700256347656,253.97756958007807,290.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.431400299072266,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62908935546875,0.0,0.0,9.623706864658744e-05,292.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001013408036669,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582092285156,0.0,0.0,7.485102105420083e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0001013424480333,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852600097656,0.0,0.0,0.0004807171353604,291.0830383300781,294.1499938964844,253.8767547607422,253.1476593017578,261.3700256347656,253.97756958007807,290.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.431400299072266,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,9.628161205910146e-05,292.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001013877263176,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467346191406,0.0,0.0,7.488566188840196e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154357910156,0.0,0.0,0.0001013893488561,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46453857421875,0.0,0.0,0.0004809396923519,291.0789794921875,294.1499938964844,253.84298706054688,253.11749267578125,261.2336730957031,253.9400329589844,290.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.45615768432617,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,9.628161205910146e-05,292.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001013877263176,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467346191406,0.0,0.0,7.488566188840196e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154357910156,0.0,0.0,0.0001013893488561,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46453857421875,0.0,0.0,0.0004809396923519,291.0789794921875,294.1499938964844,253.84298706054688,253.11749267578125,261.2336730957031,253.9400329589844,290.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.45615768432617,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143798828125,0.0,0.0,9.630027489038184e-05,292.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.000101407385955,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409973144531,0.0,0.0,7.490017742384225e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0001014090012176,291.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542236328125,0.0,0.0,0.0004810329701285,291.076904296875,294.1499938964844,253.8265838623047,253.1028594970703,261.16619873046875,253.9217224121093,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.46722412109375,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094665527344,0.0,0.0,9.631652210373431e-05,292.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001014245062833,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,7.491281576221809e-05,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,0.0001014261142699,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439392089844,0.0,0.0,0.0004811141989193,291.0747985839844,294.1499938964844,253.8105316162109,253.0885467529297,261.0991516113281,253.9037475585937,290.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.477445602416992,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,9.634176240069792e-05,292.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0001014511071844,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7238464355469,0.0,0.0,7.493244629586115e-05,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,0.0001014526933431,291.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0004812403640244,291.07049560546875,294.1499938964844,253.7794952392578,253.0609436035156,260.9664306640625,253.86875915527344,290.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.49531364440918,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,9.634176240069792e-05,292.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0001014511071844,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7238464355469,0.0,0.0,7.493244629586115e-05,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,0.0001014526933431,291.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0004812403640244,291.07049560546875,294.1499938964844,253.7794952392578,253.0609436035156,260.9664306640625,253.86875915527344,290.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.49531364440918,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,9.635715105105191e-05,292.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001014673180179,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,7.494440797017887e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0001014688896248,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031066894531,0.0,0.0,0.0004813172854483,291.0660705566406,294.1499938964844,253.75,253.03477478027344,260.8355712890625,253.8352203369141,290.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986655863907345e-09,0.0010266951285302,-0.0225936956703662,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.5095272064209,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,9.635715105105191e-05,292.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001014673180179,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,7.494440797017887e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0001014688896248,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031066894531,0.0,0.0,0.0004813172854483,291.0660705566406,294.1499938964844,253.75,253.03477478027344,260.8355712890625,253.8352203369141,290.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986655863907345e-09,0.0010266951285302,-0.0225936956703662,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.5095272064209,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,9.635584137868136e-05,292.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001014659646898,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,7.49433966120705e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0001014675071928,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,0.0004813108535017,291.0615539550781,294.1499938964844,253.72149658203125,253.0095367431641,260.7065124511719,253.80311584472656,290.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.51948547363281,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,9.635584137868136e-05,292.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001014659646898,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,7.49433966120705e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0001014675071928,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,0.0004813108535017,291.0615539550781,294.1499938964844,253.72149658203125,253.0095367431641,260.7065124511719,253.80311584472656,290.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.51948547363281,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,9.63314960245043e-05,292.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.000101440346043,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896057128906,0.0,0.0,7.492445729440078e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,0.0001014418667182,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,0.0004811893159057,291.05694580078125,294.1499938964844,253.69338989257807,252.9846649169922,260.5793151855469,253.7722930908203,290.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.5235538482666,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,9.63314960245043e-05,292.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.000101440346043,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896057128906,0.0,0.0,7.492445729440078e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,0.0001014418667182,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,0.0004811893159057,291.05694580078125,294.1499938964844,253.69338989257807,252.9846649169922,260.5793151855469,253.7722930908203,290.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.5235538482666,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,9.631089778849856e-05,292.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001014186636894,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,7.490844291169196e-05,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,0.0001014201770885,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,0.0004810864629689,291.0545654296875,294.1499938964844,253.6794891357422,252.9723663330078,260.51641845703125,253.75729370117188,290.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.5231990814209,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601806640625,0.0,0.0,9.628472616896032e-05,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001013911096379,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,7.488808478228748e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.0001013926157611,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428039550781,0.0,0.0,0.0004809557867702,291.0521850585937,294.1499938964844,253.6656951904297,252.96017456054688,260.4540100097656,253.7425537109375,290.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.52131462097168,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503234863281,0.0,0.0,9.62156045716256e-05,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001013183355098,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,7.483432273147628e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639831542969,0.0,0.0,0.0001013198270811,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,0.0004806105862371,291.0473327636719,294.1499938964844,253.6384429931641,252.93609619140625,260.3305358886719,253.71372985839844,290.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.51298713684082,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503234863281,0.0,0.0,9.62156045716256e-05,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001013183355098,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,7.483432273147628e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639831542969,0.0,0.0,0.0001013198270811,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,0.0004806105862371,291.0473327636719,294.1499938964844,253.6384429931641,252.93609619140625,260.3305358886719,253.71372985839844,290.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.51298713684082,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,9.61238911258988e-05,292.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001012217762763,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65545654296875,0.0,0.0,7.476298924302682e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0001012232460197,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30322265625,0.0,0.0,0.0004801525210496,291.0423889160156,294.1499938964844,253.61163330078125,252.9124298095703,260.2088623046875,253.68576049804688,290.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.49836540222168,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,9.61238911258988e-05,292.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001012217762763,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65545654296875,0.0,0.0,7.476298924302682e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0001012232460197,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30322265625,0.0,0.0,0.0004801525210496,291.0423889160156,294.1499938964844,253.61163330078125,252.9124298095703,260.2088623046875,253.68576049804688,290.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.49836540222168,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,9.600932389730588e-05,292.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.000101101155451,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,7.467388786608353e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.0001011026033665,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836303710937,0.0,0.0,0.0004795803397428,291.0373229980469,294.1499938964844,253.58531188964844,252.88922119140625,260.0890197753906,253.6585998535156,290.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.47732925415039,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,9.600932389730588e-05,292.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.000101101155451,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,7.467388786608353e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.0001011026033665,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836303710937,0.0,0.0,0.0004795803397428,291.0373229980469,294.1499938964844,253.58531188964844,252.88922119140625,260.0890197753906,253.6585998535156,290.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.47732925415039,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,9.587186650605872e-05,292.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0001009564221021,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,7.456697494490072e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,0.0001009578481898,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26416015625,0.0,0.0,0.0004788937803823,291.0321655273437,294.1499938964844,253.5594940185547,252.8664703369141,259.9710693359375,253.6322326660156,290.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.449819564819336,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,9.587186650605872e-05,292.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0001009564221021,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,7.456697494490072e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,0.0001009578481898,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26416015625,0.0,0.0,0.0004788937803823,291.0321655273437,294.1499938964844,253.5594940185547,252.8664703369141,259.9710693359375,253.6322326660156,290.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.449819564819336,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,9.5794654043857e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001008751205517,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,7.450691919075325e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,0.0001008765393635,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0004785081546287,291.029541015625,294.1499938964844,253.54676818847656,252.8552703857422,259.91278076171875,253.61935424804688,289.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285496733151376e-09,0.0010207000887021,-0.0207576062530279,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.43361091613769,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107421875,0.0,0.0,9.571193368174136e-05,292.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0001007880273391,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214294433594,0.0,0.0,7.444258517352864e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001007894315989,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,0.0004780949966516,291.0268859863281,294.1499938964844,253.5341796875,252.8441925048828,259.85498046875,253.60665893554688,289.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.41584014892578,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,9.553068230161443e-05,292.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001005971789709,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,7.430161349475384e-05,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0001005985614028,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,0.0004771896929014,291.0215148925781,294.1499938964844,253.5094146728516,252.8224334716797,259.7407531738281,253.58184814453125,289.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.95654386820388e-09,0.0010178873781114,-0.0198961235582828,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.375776290893555,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,9.553068230161443e-05,292.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001005971789709,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,7.430161349475384e-05,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0001005985614028,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,0.0004771896929014,291.0215148925781,294.1499938964844,253.5094146728516,252.8224334716797,259.7407531738281,253.58184814453125,289.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.95654386820388e-09,0.0010178873781114,-0.0198961235582828,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.375776290893555,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.490966796875,0.0,0.0,9.533014235785232e-05,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.000100386008853,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,7.414563151542097e-05,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,0.0001003873767331,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0004761880263686,291.0160522460937,294.1499938964844,253.48521423339844,252.8011779785156,259.6283569335937,253.55783081054688,289.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706638882609695e-09,0.001015750458464,-0.0192416254431009,0.0,0.0,0.0,-0.008633330464363,60.0,-25.329837799072266,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.490966796875,0.0,0.0,9.533014235785232e-05,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.000100386008853,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,7.414563151542097e-05,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,0.0001003873767331,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0004761880263686,291.0160522460937,294.1499938964844,253.48521423339844,252.8011779785156,259.6283569335937,253.55783081054688,289.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706638882609695e-09,0.001015750458464,-0.0192416254431009,0.0,0.0,0.0,-0.008633330464363,60.0,-25.329837799072266,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,9.511332609690726e-05,292.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.000100157711131,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,7.397699664579704e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.0001001590571831,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.0004751050728373,291.010498046875,294.1499938964844,253.46157836914065,252.78048706054688,259.517822265625,253.5345916748047,289.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436463889121114e-09,0.0010134403128176,-0.0185340158641338,0.0,0.0,0.0,-0.0084993941709399,60.0,-25.278697967529297,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,9.511332609690726e-05,292.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.000100157711131,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,7.397699664579704e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.0001001590571831,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.0004751050728373,291.010498046875,294.1499938964844,253.46157836914065,252.78048706054688,259.517822265625,253.5345916748047,289.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436463889121114e-09,0.0010134403128176,-0.0185340158641338,0.0,0.0,0.0,-0.0084993941709399,60.0,-25.278697967529297,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
