time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47119140625,0.0,0.0,9.488430805504322e-05,292.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.991656406782568e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,7.379887392744422e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,9.991788829211146e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,0.000473961175885,291.0048217773437,294.1499938964844,253.4385528564453,252.7603454589844,259.4091491699219,253.51217651367188,289.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110072325915,7.1510877219793664e-09,0.0010110000148415,-0.0177865605801343,0.0,0.0,0.0,-0.0083579206839203,60.0,-25.223297119140625,-0.0,-6.968950572172616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47119140625,0.0,0.0,9.488430805504322e-05,292.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.991656406782568e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,7.379887392744422e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,9.991788829211146e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,0.000473961175885,291.0048217773437,294.1499938964844,253.4385528564453,252.7603454589844,259.4091491699219,253.51217651367188,289.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110072325915,7.1510877219793664e-09,0.0010110000148415,-0.0177865605801343,0.0,0.0,0.0,-0.0083579206839203,60.0,-25.223297119140625,-0.0,-6.968950572172616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662170410156,0.0,0.0,9.47666703723371e-05,292.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.979269816540182e-05,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,7.370737876044586e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29901123046875,0.0,0.0,9.979401511372998e-05,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595764160156,0.0,0.0,0.0004733735986519,291.001953125,294.1499938964844,253.42727661132807,252.75048828125,259.35552978515625,253.50128173828125,289.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009753672406,7.0045040878596865e-09,0.0010097465710714,-0.0174026191234588,0.0,0.0,0.0,-0.0082852523773908,60.0,-25.194311141967773,-0.0,-6.951679409894497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,9.464805043535308e-05,292.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.966779180103912e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,7.361511961789802e-05,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,9.966910147340968e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.0004727811028715,290.9990539550781,294.1499938964844,253.4161376953125,252.74078369140625,259.3023681640625,253.49058532714844,289.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856694767520821e-09,0.0010084827663376,-0.0170154590159654,0.0,0.0,0.0,-0.0082119777798652,60.0,-25.164770126342773,-0.0,-6.934285323723088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,9.441038855584338e-05,292.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.94175425148569e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539855957031,0.0,0.0,7.343027391470969e-05,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,9.9418823083397e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317749023437,0.0,0.0,0.0004715940158348,290.99322509765625,294.1499938964844,253.3943786621093,252.7218170166016,259.1972961425781,253.46974182128903,289.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.5605458843265305e-09,0.0010059503838419,-0.0162397269159555,0.0,0.0,0.0,-0.0080651631578803,60.0,-25.10470962524414,-0.0,-6.899499993551218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,9.441038855584338e-05,292.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.94175425148569e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539855957031,0.0,0.0,7.343027391470969e-05,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,9.9418823083397e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317749023437,0.0,0.0,0.0004715940158348,290.99322509765625,294.1499938964844,253.3943786621093,252.7218170166016,259.1972961425781,253.46974182128903,289.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.5605458843265305e-09,0.0010059503838419,-0.0162397269159555,0.0,0.0,0.0,-0.0080651631578803,60.0,-25.10470962524414,-0.0,-6.899499993551218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414978027344,0.0,0.0,9.417740511707962e-05,292.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.917221177602188e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,7.324905891437083e-05,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,9.917347779264674e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134033203125,0.0,0.0,0.0004704302700702,290.9872741699219,294.1499938964844,253.373275756836,252.7034912109375,259.093994140625,253.4496612548828,289.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229668814409e-09,0.001003467827104,-0.0154792461544275,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.04450225830078,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414978027344,0.0,0.0,9.417740511707962e-05,292.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.917221177602188e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,7.324905891437083e-05,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,9.917347779264674e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134033203125,0.0,0.0,0.0004704302700702,290.9872741699219,294.1499938964844,253.373275756836,252.7034912109375,259.093994140625,253.4496612548828,289.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229668814409e-09,0.001003467827104,-0.0154792461544275,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.04450225830078,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,9.395548840984702e-05,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.893854439724235e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,7.307646592380479e-05,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.89397885859944e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0004693218506872,290.98126220703125,294.1499938964844,253.35284423828125,252.685791015625,258.9924011230469,253.43032836914065,289.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937104168739105e-09,0.001001103199087,-0.0147548830136656,0.0,0.0,0.0,-0.0077841584570705,60.0,-24.985843658447266,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,9.395548840984702e-05,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.893854439724235e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,7.307646592380479e-05,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.89397885859944e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0004693218506872,290.98126220703125,294.1499938964844,253.35284423828125,252.685791015625,258.9924011230469,253.43032836914065,289.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937104168739105e-09,0.001001103199087,-0.0147548830136656,0.0,0.0,0.0,-0.0077841584570705,60.0,-24.985843658447266,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,9.37506993068382e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.87229068414308e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,7.291718065971509e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.87241364782676e-05,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770263671875,0.0,0.0,0.000468298967462,290.9751281738281,294.1499938964844,253.3331298828125,252.6687469482422,258.8924865722656,253.41168212890625,289.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385256546638175e-09,0.0009989211102947,-0.0140863852575421,0.0,0.0,0.0,-0.0076576517894864,60.0,-24.93037223815918,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,9.37506993068382e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.87229068414308e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,7.291718065971509e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.87241364782676e-05,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770263671875,0.0,0.0,0.000468298967462,290.9751281738281,294.1499938964844,253.3331298828125,252.6687469482422,258.8924865722656,253.41168212890625,289.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385256546638175e-09,0.0009989211102947,-0.0140863852575421,0.0,0.0,0.0,-0.0076576517894864,60.0,-24.93037223815918,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,9.365685400553048e-05,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.86240920610726e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,7.28441882529296e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.862530714599416e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,0.0004678302211686,290.9720153808594,294.1499938964844,253.32354736328125,252.6604919433593,258.8431701660156,253.40261840820312,289.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979266906157,5.621585419390841e-09,0.0009979211026802,-0.0137800350785255,0.0,0.0,0.0,-0.007599679287523,60.0,-24.90442276000977,-0.0,-6.78978864243618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118347167969,0.0,0.0,9.356840018881484e-05,292.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.853095252765344e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,7.27753940736875e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,9.8532167612575e-05,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,0.0004673884250223,290.9689025878906,294.1499938964844,253.3141326904297,252.65240478515625,258.7942199707031,253.3936920166016,289.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969839593395,5.5113651420413134e-09,0.0009969784878194,-0.0134912859648466,0.0,0.0,0.0,-0.0075450376607477,60.0,-24.879600524902344,-0.0,-6.776968319854859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40191650390625,0.0,0.0,9.341364784631878e-05,292.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.836800018092616e-05,291.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,7.265502790687606e-05,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,9.836920071393251e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411071777344,0.0,0.0,0.0004666154563892,290.96258544921875,294.1499938964844,253.2958831787109,252.63674926757807,258.6976013183594,253.37628173828125,289.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953347034752,5.318522067199183e-09,0.0009953294647857,-0.0129860788583755,0.0,0.0,0.0,-0.0074494369328022,60.0,-24.83506774902344,-0.0,-6.754565617939079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40191650390625,0.0,0.0,9.341364784631878e-05,292.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.836800018092616e-05,291.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,7.265502790687606e-05,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,9.836920071393251e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411071777344,0.0,0.0,0.0004666154563892,290.96258544921875,294.1499938964844,253.2958831787109,252.63674926757807,258.6976013183594,253.37628173828125,289.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953347034752,5.318522067199183e-09,0.0009953294647857,-0.0129860788583755,0.0,0.0,0.0,-0.0074494369328022,60.0,-24.83506774902344,-0.0,-6.754565617939079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,9.328888700110838e-05,292.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,9.82366400421597e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,7.255799573613331e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,9.82378187472932e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0004659923142753,290.9561767578125,294.1499938964844,253.27838134765625,252.621810913086,258.6024780273437,253.3593597412109,289.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940050076693,5.163049987544355e-09,0.0009939998853951,-0.0125787677243351,0.0,0.0,0.0,-0.0073723620735108,60.0,-24.79739189147949,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,9.328888700110838e-05,292.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,9.82366400421597e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,7.255799573613331e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,9.82378187472932e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0004659923142753,290.9561767578125,294.1499938964844,253.27838134765625,252.621810913086,258.6024780273437,253.3593597412109,289.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940050076693,5.163049987544355e-09,0.0009939998853951,-0.0125787677243351,0.0,0.0,0.0,-0.0073723620735108,60.0,-24.79739189147949,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.382080078125,0.0,0.0,9.3195223598741e-05,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.813802171265706e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,7.24851488485001e-05,290.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,9.813918586587532e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,0.0004655245284084,290.94970703125,294.1499938964844,253.26168823242188,252.6076202392578,258.5088806152344,253.3428649902344,289.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930066298693,5.046326467805784e-09,0.0009930016240105,-0.0122729679569602,0.0,0.0,0.0,-0.0073144966736435,60.0,-24.767316818237305,-0.0,-6.72300757287303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.382080078125,0.0,0.0,9.3195223598741e-05,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.813802171265706e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,7.24851488485001e-05,290.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,9.813918586587532e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,0.0004655245284084,290.94970703125,294.1499938964844,253.26168823242188,252.6076202392578,258.5088806152344,253.3428649902344,289.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930066298693,5.046326467805784e-09,0.0009930016240105,-0.0122729679569602,0.0,0.0,0.0,-0.0073144966736435,60.0,-24.767316818237305,-0.0,-6.72300757287303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721008300781,0.0,0.0,9.313396731158718e-05,292.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.807352762436494e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,7.243749860208482e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,9.807467722566798e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0004652185889426,290.9430847167969,294.1499938964844,253.24578857421875,252.5941925048828,258.4166564941406,253.32672119140625,289.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923535399138,4.969970657242584e-09,0.0009923486504703,-0.012072923593223,0.0,0.0,0.0,-0.0072766430675983,60.0,-24.745058059692383,-0.0,-6.714168421240174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721008300781,0.0,0.0,9.313396731158718e-05,292.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.807352762436494e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,7.243749860208482e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,9.807467722566798e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0004652185889426,290.9430847167969,294.1499938964844,253.24578857421875,252.5941925048828,258.4166564941406,253.32672119140625,289.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923535399138,4.969970657242584e-09,0.0009923486504703,-0.012072923593223,0.0,0.0,0.0,-0.0072766430675983,60.0,-24.745058059692383,-0.0,-6.714168421240174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,9.311416215496138e-05,292.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.805268200580032e-05,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,7.24221026757732e-05,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,9.805382433114572e-05,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791259765625,0.0,0.0,0.0004651196941267,290.93975830078125,294.1499938964844,253.23814392089844,252.5877685546875,258.3710632324219,253.3187713623047,289.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099214236252,4.945284182156229e-09,0.0009921374730765,-0.0120082469657063,0.0,0.0,0.0,-0.0072644050233066,60.0,-24.736825942993164,-0.0,-6.71131203944242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,9.310335735790431e-05,292.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.804130968404934e-05,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538269042969,0.0,0.0,7.241369894472882e-05,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.804244473343716e-05,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,0.0004650657647289,290.9364013671875,294.1499938964844,253.230712890625,252.58154296875,258.3258361816406,253.31089782714844,289.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920271113514,4.9318056305480695e-09,0.0009920221054926,-0.0119729340076446,0.0,0.0,0.0,-0.0072577227838337,60.0,-24.73072624206543,-0.0,-6.709752398137425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,9.310246241511776e-05,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.804037836147472e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,7.241300045279786e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.804149885894732e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,0.0004650613409467,290.9295959472656,294.1499938964844,253.2164764404297,252.56968688964844,258.23638916015625,253.2953338623047,289.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920172160491,4.930661212654286e-09,0.0009920123266056,-0.0119699370115995,0.0,0.0,0.0,-0.0072571551427245,60.0,-24.723827362060547,-0.0,-6.709620237188575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,9.310246241511776e-05,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.804037836147472e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,7.241300045279786e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.804149885894732e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,0.0004650613409467,290.9295959472656,294.1499938964844,253.2164764404297,252.56968688964844,258.23638916015625,253.2953338623047,289.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920172160491,4.930661212654286e-09,0.0009920123266056,-0.0119699370115995,0.0,0.0,0.0,-0.0072571551427245,60.0,-24.723827362060547,-0.0,-6.709620237188575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420715332031,0.0,0.0,9.312749898526818e-05,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.806675370782614e-05,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,7.243247091537341e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.80678596533835e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,0.0004651864583138,290.9226989746094,294.1499938964844,253.2031097412109,252.55865478515625,258.1482238769531,253.2800445556641,289.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922835743054,4.961819399795786e-09,0.0009922786848619,-0.0120515683665871,0.0,0.0,0.0,-0.0072726011276245,60.0,-24.72371482849121,-0.0,-6.71322553102982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420715332031,0.0,0.0,9.312749898526818e-05,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.806675370782614e-05,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,7.243247091537341e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.80678596533835e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,0.0004651864583138,290.9226989746094,294.1499938964844,253.2031097412109,252.55865478515625,258.1482238769531,253.2800445556641,289.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922835743054,4.961819399795786e-09,0.0009922786848619,-0.0120515683665871,0.0,0.0,0.0,-0.0072726011276245,60.0,-24.72371482849121,-0.0,-6.71322553102982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,9.317482181359082e-05,292.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.811660129344092e-05,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,7.246927998494357e-05,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.811769268708304e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,0.0004654229269362,290.91571044921875,294.1499938964844,253.1906280517578,252.5484619140625,258.0613708496094,253.26502990722656,289.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.020753590656568e-09,0.0009927825303748,-0.0122059695422649,0.0,0.0,0.0,-0.0073018167167901,60.0,-24.72948837280273,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,9.317482181359082e-05,292.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.811660129344092e-05,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,7.246927998494357e-05,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.811769268708304e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,0.0004654229269362,290.91571044921875,294.1499938964844,253.1906280517578,252.5484619140625,258.0613708496094,253.26502990722656,289.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.020753590656568e-09,0.0009927825303748,-0.0122059695422649,0.0,0.0,0.0,-0.0073018167167901,60.0,-24.72948837280273,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,9.324004349764436e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.81852936092764e-05,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,7.252000796142966e-05,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.818637772696091e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,0.000465748773422,290.9085998535156,294.1499938964844,253.17906188964844,252.53912353515625,257.97576904296875,253.25035095214844,289.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482186459,5.101986388922341e-09,0.0009934770641848,-0.0124187907204031,0.0,0.0,0.0,-0.0073420875705778,60.0,-24.740068435668945,-0.0,-6.729455037657317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,9.324004349764436e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.81852936092764e-05,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,7.252000796142966e-05,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.818637772696091e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,0.000465748773422,290.9085998535156,294.1499938964844,253.17906188964844,252.53912353515625,257.97576904296875,253.25035095214844,289.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482186459,5.101986388922341e-09,0.0009934770641848,-0.0124187907204031,0.0,0.0,0.0,-0.0073420875705778,60.0,-24.740068435668945,-0.0,-6.729455037657317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168029785156,0.0,0.0,9.32782277232036e-05,292.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.822550782701e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,7.254970842041075e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.82265846687369e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,0.0004659395199269,290.905029296875,294.1499938964844,253.1736297607422,252.5347900390625,257.93341064453125,253.2431488037109,289.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938888251781,5.149539905602296e-09,0.0009938837029039,-0.0125433728098869,0.0,0.0,0.0,-0.0073656612075865,60.0,-24.746807098388672,-0.0,-6.734965296573138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31170654296875,0.0,0.0,9.331929322797804e-05,292.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.826875611906873e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,7.258164987433702e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.8269825684838e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833923339844,0.0,0.0,0.0004661446728277,290.9013977050781,294.1499938964844,253.16842651367188,252.5306701660156,257.89141845703125,253.236068725586,289.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943263139575,5.200690988971246e-09,0.000994321075268,-0.0126773826777935,0.0,0.0,0.0,-0.0073910192586481,60.0,-24.754350662231445,-0.0,-6.74089548624579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.301513671875,0.0,0.0,9.34073977987282e-05,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,9.836155368248e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,7.26501748431474e-05,290.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.836260869633406e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,0.0004665848391596,290.89410400390625,294.1499938964844,253.15872192382807,252.5231170654297,257.8082580566406,253.22227478027344,289.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310434758598603e-09,0.0009952594991773,-0.0129648922011256,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.77102279663086,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.301513671875,0.0,0.0,9.34073977987282e-05,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,9.836155368248e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,7.26501748431474e-05,290.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.836260869633406e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,0.0004665848391596,290.89410400390625,294.1499938964844,253.15872192382807,252.5231170654297,257.8082580566406,253.22227478027344,289.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310434758598603e-09,0.0009952594991773,-0.0129648922011256,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.77102279663086,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,9.349959145765752e-05,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.845864406088368e-05,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,7.272187940543517e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.84596845228225e-05,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0004670454072766,290.8866577148437,294.1499938964844,253.1499938964844,252.5164794921875,257.72637939453125,253.20913696289065,289.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252646819463735e-09,0.0009962414624169,-0.0132657224312424,0.0,0.0,0.0,-0.0075023500248789,60.0,-24.7888240814209,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,9.349959145765752e-05,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.845864406088368e-05,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,7.272187940543517e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.84596845228225e-05,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0004670454072766,290.8866577148437,294.1499938964844,253.1499938964844,252.5164794921875,257.72637939453125,253.20913696289065,289.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252646819463735e-09,0.0009962414624169,-0.0132657224312424,0.0,0.0,0.0,-0.0075023500248789,60.0,-24.7888240814209,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,9.359762771055102e-05,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.856188989942892e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,7.279813144123182e-05,290.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.856292308541016e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,0.0004675351956393,290.879150390625,294.1499938964844,253.14453125,252.51251220703125,257.6456298828125,253.19679260253903,289.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547384773763042e-09,0.0009972857078537,-0.0135856494307518,0.0,0.0,0.0,-0.0075628901831805,60.0,-24.806621551513672,-0.0,-6.781156969282165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
