time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,9.359762771055102e-05,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.856188989942892e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,7.279813144123182e-05,290.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.856292308541016e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,0.0004675351956393,290.879150390625,294.1499938964844,253.14453125,252.51251220703125,257.6456298828125,253.19679260253903,289.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547384773763042e-09,0.0009972857078537,-0.0135856494307518,0.0,0.0,0.0,-0.0075628901831805,60.0,-24.806621551513672,-0.0,-6.781156969282165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706298828125,0.0,0.0,9.370675252284856e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.867681364994496e-05,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,7.288300548680127e-05,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.867783228401096e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0004680803103838,290.8715209960937,294.1499938964844,253.14431762695312,252.5127410888672,257.5661315917969,253.1861724853516,289.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.683309822757111e-09,0.0009984479984268,-0.0139417368918657,0.0,0.0,0.0,-0.0076302741654217,60.0,-24.82383918762207,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706298828125,0.0,0.0,9.370675252284856e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.867681364994496e-05,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,7.288300548680127e-05,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.867783228401096e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0004680803103838,290.8715209960937,294.1499938964844,253.14431762695312,252.5127410888672,257.5661315917969,253.1861724853516,289.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.683309822757111e-09,0.0009984479984268,-0.0139417368918657,0.0,0.0,0.0,-0.0076302741654217,60.0,-24.82383918762207,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26544189453125,0.0,0.0,9.376538946526124e-05,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,9.873856470221654e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,7.292861118912697e-05,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.873958333628252e-05,291.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,0.0004683732404373,290.86767578125,294.1499938964844,253.1460723876953,252.51434326171875,257.5269775390625,253.181869506836,289.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990782709792,5.756353615993248e-09,0.0009990725666284,-0.0141330901533365,0.0,0.0,0.0,-0.0076664849184453,60.0,-24.83220100402832,-0.0,-6.805481689298176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26025390625,0.0,0.0,9.382632561028004e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.880273864837363e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,7.297600677702576e-05,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.8803750006482e-05,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.0004686776665039,290.86376953125,294.1499938964844,253.1490173339844,252.5168609619141,257.4881286621094,253.17823791503903,289.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.83225956418687e-09,0.0009997215820476,-0.0143319396302104,0.0,0.0,0.0,-0.0077041145414114,60.0,-24.84041404724121,-0.0,-6.814328656901125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24981689453125,0.0,0.0,9.395421511726454e-05,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.89374311757274e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,7.307547639356926e-05,290.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.893842798192054e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,0.0004693165537901,290.8559265136719,294.1499938964844,253.15821838378903,252.5245819091797,257.4114990234375,253.1732788085937,289.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.99157612413137e-09,0.0010010838741436,-0.0147492922842502,0.0,0.0,0.0,-0.0077830948866903,60.0,-24.856258392333984,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24981689453125,0.0,0.0,9.395421511726454e-05,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.89374311757274e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,7.307547639356926e-05,290.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.893842798192054e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,0.0004693165537901,290.8559265136719,294.1499938964844,253.15821838378903,252.5245819091797,257.4114990234375,253.1732788085937,289.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.99157612413137e-09,0.0010010838741436,-0.0147492922842502,0.0,0.0,0.0,-0.0077830948866903,60.0,-24.856258392333984,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.408770711161196e-05,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,9.907800995279104e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,7.317930430872366e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.907899220706896e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,0.0004699834098573,290.8479919433594,294.1499938964844,253.17156982421875,252.5355682373047,257.33624267578125,253.17169189453125,289.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.87097930908203,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.408770711161196e-05,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,9.907800995279104e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,7.317930430872366e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.907899220706896e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,0.0004699834098573,290.8479919433594,294.1499938964844,253.17156982421875,252.5355682373047,257.33624267578125,253.17169189453125,289.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.87097930908203,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,9.42232509260066e-05,292.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.922074968926609e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,7.328472565859556e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.92217246675864e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0004706605395767,290.8399353027344,294.1499938964844,253.1886749267578,252.54953002929688,257.2624816894531,253.1738128662109,289.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.88398170471192,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,9.42232509260066e-05,292.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.922074968926609e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,7.328472565859556e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.92217246675864e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0004706605395767,290.8399353027344,294.1499938964844,253.1886749267578,252.54953002929688,257.2624816894531,253.1738128662109,289.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.88398170471192,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,9.435667016077788e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.93612629827112e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,7.338850264204666e-05,290.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.936222340911628e-05,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,0.000471327046398,290.8317565917969,294.1499938964844,253.2091827392578,252.566162109375,257.1902770996094,253.18003845214844,289.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.8944034576416,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,9.435667016077788e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.93612629827112e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,7.338850264204666e-05,290.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.936222340911628e-05,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,0.000471327046398,290.8317565917969,294.1499938964844,253.2091827392578,252.566162109375,257.1902770996094,253.18003845214844,289.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.8944034576416,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.212890625,0.0,0.0,9.442115697311236e-05,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.942917677108198e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,7.343865581788123e-05,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.943013719748706e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205810546875,0.0,0.0,0.0004716491966973,290.82763671875,294.1499938964844,253.2205810546875,252.57537841796875,257.15484619140625,253.18472290039065,289.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006064354442,6.5732490561742915e-09,0.001006057835184,-0.0162730030715465,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.898357391357425,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2075500488281,0.0,0.0,9.448369382880628e-05,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.949503146344796e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,7.348729559453204e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.949598461389542e-05,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,0.0004719615972135,290.8234558105469,294.1499938964844,253.23269653320312,252.58514404296875,257.1197509765625,253.19032287597656,289.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.90145301818848,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,9.459997090743856e-05,292.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.961748583009468e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,7.357773574767634e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.96184244286269e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,0.0004725424514617,290.8150939941406,294.1499938964844,253.25885009765625,252.60617065429688,257.05078125,253.2042999267578,289.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.904375076293945,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,9.459997090743856e-05,292.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.961748583009468e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,7.357773574767634e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.96184244286269e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,0.0004725424514617,290.8150939941406,294.1499938964844,253.25885009765625,252.60617065429688,257.05078125,253.2042999267578,289.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.904375076293945,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,9.470149234402923e-05,292.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.972439875127748e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,7.365669443970546e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.972533007385208e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780700683594,0.0,0.0,0.0004730496148113,290.8065795898437,294.1499938964844,253.28726196289065,252.62893676757807,256.9835205078125,253.2219390869141,289.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922447504109641e-09,0.0010090438881888,-0.0171876884996891,0.0,0.0,0.0,-0.0082445684820413,60.0,-24.90212059020996,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,9.470149234402923e-05,292.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.972439875127748e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,7.365669443970546e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.972533007385208e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780700683594,0.0,0.0,0.0004730496148113,290.8065795898437,294.1499938964844,253.28726196289065,252.62893676757807,256.9835205078125,253.2219390869141,289.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922447504109641e-09,0.0010090438881888,-0.0171876884996891,0.0,0.0,0.0,-0.0082445684820413,60.0,-24.90212059020996,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,9.478537685936315e-05,292.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.981274342862888e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,7.372193795163184e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.981366747524588e-05,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611328125,0.0,0.0,0.000473468680866,290.7979736328125,294.1499938964844,253.3175506591797,252.65313720703125,256.9179077148437,253.2427673339844,289.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939030652102e-09,0.0010099374921992,-0.0174613837152719,0.0,0.0,0.0,-0.008296369574964,60.0,-24.89424514770508,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,9.478537685936315e-05,292.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.981274342862888e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,7.372193795163184e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.981366747524588e-05,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611328125,0.0,0.0,0.000473468680866,290.7979736328125,294.1499938964844,253.3175506591797,252.65313720703125,256.9179077148437,253.2427673339844,289.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939030652102e-09,0.0010099374921992,-0.0174613837152719,0.0,0.0,0.0,-0.008296369574964,60.0,-24.89424514770508,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644592285156,0.0,0.0,9.484985639574006e-05,292.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.988065721699968e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,7.377209112746641e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.988156671170144e-05,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0004737908311653,290.7892761230469,294.1499938964844,253.34933471679688,252.678451538086,256.8539123535156,253.26638793945312,289.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.8803768157959,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644592285156,0.0,0.0,9.484985639574006e-05,292.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.988065721699968e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,7.377209112746641e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.988156671170144e-05,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0004737908311653,290.7892761230469,294.1499938964844,253.34933471679688,252.678451538086,256.8539123535156,253.26638793945312,289.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.8803768157959,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590270996094,0.0,0.0,9.487437637289986e-05,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,9.990647959057242e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,7.379116141237319e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.990738180931658e-05,291.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0004739133291877,290.7848815917969,294.1499938964844,253.36569213867188,252.69143676757807,256.8226013183594,253.2792053222656,289.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517160773277,0.0,0.0,0.0,-0.0083513213321566,60.0,-24.87096405029297,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,9.48946617427282e-05,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,9.992784907808527e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,7.380694296443835e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.992875129682945e-05,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,0.0004740146978292,290.7804870605469,294.1499938964844,253.3822631835937,252.7045745849609,256.7916564941406,253.2925262451172,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049264846677e-09,0.0010111015290021,-0.0178178902715444,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.86026954650879,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14263916015625,0.0,0.0,9.492124081589282e-05,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.995584696298464e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.382760668406263e-05,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.995673462981358e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,0.0004741474986076,290.7715759277344,294.1499938964844,253.4159393310547,252.7312164306641,256.7310791015625,253.3206024169922,289.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.83463287353516,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14263916015625,0.0,0.0,9.492124081589282e-05,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.995584696298464e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.382760668406263e-05,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.995673462981358e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,0.0004741474986076,290.7715759277344,294.1499938964844,253.4159393310547,252.7312164306641,256.7310791015625,253.3206024169922,289.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.83463287353516,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316833496094,0.0,0.0,9.49313907767646e-05,292.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,9.99665426206775e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.383550109807402e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.996742301154882e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0004741982265841,290.7626037597656,294.1499938964844,253.4499969482422,252.758056640625,256.6721496582031,253.3502655029297,289.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208755814502865e-09,0.0010114924516528,-0.0179376062005758,0.0,0.0,0.0,-0.008386505767703,60.0,-24.803958892822266,-0.0,-6.975751176696576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316833496094,0.0,0.0,9.49313907767646e-05,292.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,9.99665426206775e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.383550109807402e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.996742301154882e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0004741982265841,290.7626037597656,294.1499938964844,253.4499969482422,252.758056640625,256.6721496582031,253.3502655029297,289.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208755814502865e-09,0.0010114924516528,-0.0179376062005758,0.0,0.0,0.0,-0.008386505767703,60.0,-24.803958892822266,-0.0,-6.975751176696576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,9.493163815932348e-05,292.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,9.996681183110924e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,7.38356975489296e-05,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.996767767006531e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.0004741995071526,290.7535095214844,294.1499938964844,253.4840545654297,252.7848052978516,256.614990234375,253.381088256836,289.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115021141245,7.209037367061911e-09,0.0010114948963746,-0.0179383438080549,0.0,0.0,0.0,-0.0083866454660892,60.0,-24.76956367492676,-0.0,-6.975784572205157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,9.493163815932348e-05,292.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,9.996681183110924e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,7.38356975489296e-05,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.996767767006531e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.0004741995071526,290.7535095214844,294.1499938964844,253.4840545654297,252.7848052978516,256.614990234375,253.381088256836,289.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115021141245,7.209037367061911e-09,0.0010114948963746,-0.0179383438080549,0.0,0.0,0.0,-0.0083866454660892,60.0,-24.76956367492676,-0.0,-6.975784572205157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,9.4970382633619e-05,292.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001000076226773,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,7.386583456536755e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001000084812403,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,0.0004743931058328,290.74432373046875,294.1499938964844,253.51773071289065,252.8111572265625,256.5594177246094,253.41278076171875,289.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257290768336588e-09,0.0010119072394445,-0.0180647298693656,0.0,0.0,0.0,-0.0084105655550956,60.0,-24.73910903930664,-0.0,-6.981477440604067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,9.4970382633619e-05,292.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001000076226773,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,7.386583456536755e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001000084812403,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,0.0004743931058328,290.74432373046875,294.1499938964844,253.51773071289065,252.8111572265625,256.5594177246094,253.41278076171875,289.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257290768336588e-09,0.0010119072394445,-0.0180647298693656,0.0,0.0,0.0,-0.0084105655550956,60.0,-24.73910903930664,-0.0,-6.981477440604067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040344238281,0.0,0.0,9.499330190010367e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0001000317643047,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,7.38836606615223e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0001000326155917,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0004745076003018,290.7396850585937,294.1499938964844,253.5343170166016,252.82408142089844,256.5322265625,253.42889404296875,289.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858306054968125e-09,0.0010121513623744,-0.0181394815444946,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.72654151916504,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,9.500173473497851e-05,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001000406482489,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,7.389021629933268e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.00010004149226,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431823730469,0.0,0.0,0.0004745497717522,290.73504638671875,294.1499938964844,253.5506591796875,252.8367919921875,256.5054016113281,253.445068359375,289.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296327098060828e-09,0.0010122412350028,-0.0181669741868972,0.0,0.0,0.0,-0.0084299184381961,60.0,-24.71307945251465,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873413085937,0.0,0.0,9.496808343101291e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0001000052216113,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.386404467979446e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001000060510705,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,0.0004743816971313,290.7256774902344,294.1499938964844,253.5824584960937,252.8614501953125,256.4529724121094,253.47726440429688,289.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254374878584713e-09,0.0010118826758116,-0.0180570930242538,0.0,0.0,0.0,-0.008409122005105,60.0,-24.67731285095215,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873413085937,0.0,0.0,9.496808343101291e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0001000052216113,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.386404467979446e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001000060510705,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,0.0004743816971313,290.7256774902344,294.1499938964844,253.5824584960937,252.8614501953125,256.4529724121094,253.47726440429688,289.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254374878584713e-09,0.0010118826758116,-0.0180570930242538,0.0,0.0,0.0,-0.008409122005105,60.0,-24.67731285095215,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,9.488140494795516e-05,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,9.991395199904218e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.379662565654144e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.99147741822526e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0004739487776532,290.7162170410156,294.1499938964844,253.6127471923828,252.88479614257807,256.40203857421875,253.5087432861328,289.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356395537623e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.628341674804688,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,9.488140494795516e-05,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,9.991395199904218e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.379662565654144e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.99147741822526e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0004739487776532,290.7162170410156,294.1499938964844,253.6127471923828,252.88479614257807,256.40203857421875,253.5087432861328,289.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356395537623e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.628341674804688,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
