time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649719238281,0.0,0.0,9.47768712649122e-05,292.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,9.980388858821244e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.371532410616055e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.980470349546522e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,0.0004734266840387,290.7066955566406,294.1499938964844,253.6411590576172,252.90655517578125,256.3525390625,253.5391540527344,289.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.57177352905273,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649719238281,0.0,0.0,9.47768712649122e-05,292.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,9.980388858821244e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.371532410616055e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.980470349546522e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,0.0004734266840387,290.7066955566406,294.1499938964844,253.6411590576172,252.90655517578125,256.3525390625,253.5391540527344,289.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.57177352905273,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,9.467911877436563e-05,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,9.970095561584458e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.363929762504995e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.970175597118214e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0004729384090751,290.69708251953125,294.1499938964844,253.66729736328125,252.9264373779297,256.3045654296875,253.56814575195312,289.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.515010833740234,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,9.467911877436563e-05,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,9.970095561584458e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.363929762504995e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.970175597118214e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0004729384090751,290.69708251953125,294.1499938964844,253.66729736328125,252.9264373779297,256.3045654296875,253.56814575195312,289.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.515010833740234,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.048095703125,0.0,0.0,9.463301103096455e-05,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,9.965241042664276e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.360343442996964e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.965320350602268e-05,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,0.0004727081104647,290.6922607421875,294.1499938964844,253.67941284179688,252.93556213378903,256.2810363769531,253.5821228027344,289.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682266355845e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.48757743835449,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,9.45894280448556e-05,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,9.960652096197008e-05,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,7.356953574344516e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,9.960731404135004e-05,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,0.0004724904429167,290.6874084472656,294.1499938964844,253.69081115722656,252.94412231445312,256.2578430175781,253.5956268310547,289.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782514994085886e-09,0.0010078479535877,-0.0168211553245782,0.0,0.0,0.0,-0.0081752007827162,60.0,-24.461231231689453,-0.0,-6.92556412218437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,9.45091451285407e-05,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,9.952198888640852e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.350709347520024e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,9.952276741387324e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,0.0004720894503407,290.6776428222656,294.1499938964844,253.71131896972656,252.95933532714844,256.2123413085937,253.6214294433593,289.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682465691909556e-09,0.0010069924173876,-0.016559088602662,0.0,0.0,0.0,-0.0081256022676825,60.0,-24.41142845153809,-0.0,-6.91380961370669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,9.45091451285407e-05,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,9.952198888640852e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.350709347520024e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,9.952276741387324e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,0.0004720894503407,290.6776428222656,294.1499938964844,253.71131896972656,252.95933532714844,256.2123413085937,253.6214294433593,289.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682465691909556e-09,0.0010069924173876,-0.016559088602662,0.0,0.0,0.0,-0.0081256022676825,60.0,-24.41142845153809,-0.0,-6.91380961370669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,9.44386119954288e-05,292.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,9.944772318704054e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.345224003074691e-05,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,9.944849443854764e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0004717371775768,290.66778564453125,294.1499938964844,253.7284240722656,252.97178649902344,256.1679992675781,253.6451416015625,289.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.5945688909607725e-09,0.0010062407236546,-0.0163288507610559,0.0,0.0,0.0,-0.0080820275470614,60.0,-24.366504669189453,-0.0,-6.903491822640717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,9.44386119954288e-05,292.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,9.944772318704054e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.345224003074691e-05,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,9.944849443854764e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0004717371775768,290.66778564453125,294.1499938964844,253.7284240722656,252.97178649902344,256.1679992675781,253.6451416015625,289.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.5945688909607725e-09,0.0010062407236546,-0.0163288507610559,0.0,0.0,0.0,-0.0080820275470614,60.0,-24.366504669189453,-0.0,-6.903491822640717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,9.437942208023742e-05,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,9.938540461007506e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.340619777096435e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.938616130966692e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0004714415699709,290.6578674316406,294.1499938964844,253.7417755126953,252.9811553955078,256.1248474121094,253.66629028320312,289.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056163882836,6.520801232312578e-09,0.0010056098690256,-0.0161356199532747,0.0,0.0,0.0,-0.008045457303524,60.0,-24.327125549316406,-0.0,-6.894838122661896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,9.437942208023742e-05,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,9.938540461007506e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.340619777096435e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.938616130966692e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0004714415699709,290.6578674316406,294.1499938964844,253.7417755126953,252.9811553955078,256.1248474121094,253.66629028320312,289.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056163882836,6.520801232312578e-09,0.0010056098690256,-0.0161356199532747,0.0,0.0,0.0,-0.008045457303524,60.0,-24.327125549316406,-0.0,-6.894838122661896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970703125,0.0,0.0,9.433145896764472e-05,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,9.9334902188275e-05,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.336889393627644e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,9.933565161190928e-05,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,0.0004712020163424,290.6478576660156,294.1499938964844,253.75099182128903,252.9871826171875,256.0826721191406,253.6848602294922,289.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051052086055,6.461020607417822e-09,0.0010050986893475,-0.0159790273755788,0.0,0.0,0.0,-0.0080158216878771,60.0,-24.29305458068848,-0.0,-6.887829329116357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970703125,0.0,0.0,9.433145896764472e-05,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,9.9334902188275e-05,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.336889393627644e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,9.933565161190928e-05,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,0.0004712020163424,290.6478576660156,294.1499938964844,253.75099182128903,252.9871826171875,256.0826721191406,253.6848602294922,289.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051052086055,6.461020607417822e-09,0.0010050986893475,-0.0159790273755788,0.0,0.0,0.0,-0.0080158216878771,60.0,-24.29305458068848,-0.0,-6.887829329116357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913635253906,0.0,0.0,9.431218495592476e-05,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,9.931460954248904e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.335390546359122e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.931535896612333e-05,291.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,0.0004711057699751,290.642822265625,294.1499938964844,253.75392150878903,252.9888458251953,256.0619201660156,253.6930389404297,289.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048997355625,6.437000710235452e-09,0.0010048932163044,-0.0159161053597927,0.0,0.0,0.0,-0.0080039137974381,60.0,-24.2783145904541,-0.0,-6.885014158797277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,9.429622150491924e-05,292.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,9.929780208040027e-05,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,7.334148540394381e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,9.929853695211932e-05,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.0004710259963758,290.6377868652344,294.1499938964844,253.75567626953125,252.98956298828125,256.0413818359375,253.700424194336,289.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047294199466,6.417093523225503e-09,0.0010047230171039,-0.0158639606088399,0.0,0.0,0.0,-0.0079940445721149,60.0,-24.265155792236328,-0.0,-6.882681446995775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,9.42745609791018e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.927499922923744e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,7.332464156206697e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.927572682499886e-05,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0004709178465418,290.62762451171875,294.1499938964844,253.75547790527344,252.9879913330078,256.0008239746094,253.7128753662109,289.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390086682017681e-09,0.0010044920491054,-0.015793215483427,0.0,0.0,0.0,-0.0079806558787822,60.0,-24.24358558654785,-0.0,-6.879517400193437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,9.42745609791018e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.927499922923744e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,7.332464156206697e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.927572682499886e-05,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0004709178465418,290.62762451171875,294.1499938964844,253.75547790527344,252.9879913330078,256.0008239746094,253.7128753662109,289.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390086682017681e-09,0.0010044920491054,-0.015793215483427,0.0,0.0,0.0,-0.0079806558787822,60.0,-24.24358558654785,-0.0,-6.879517400193437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,9.426683391211554e-05,292.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,9.926687926054e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.331863162107766e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.92675995803438e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.0004708793130703,290.61737060546875,294.1499938964844,253.75,252.982177734375,255.96096801757807,253.7215118408203,289.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044159134849,6.380447281628676e-09,0.0010044096270576,-0.015767965465784,0.0,0.0,0.0,-0.0079758772626519,60.0,-24.22939109802246,-0.0,-6.878388347786314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,9.426683391211554e-05,292.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,9.926687926054e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.331863162107766e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.92675995803438e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.0004708793130703,290.61737060546875,294.1499938964844,253.75,252.982177734375,255.96096801757807,253.7215118408203,289.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044159134849,6.380447281628676e-09,0.0010044096270576,-0.015767965465784,0.0,0.0,0.0,-0.0079758772626519,60.0,-24.22939109802246,-0.0,-6.878388347786314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,9.425129974260926e-05,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,9.925052290782332e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,7.33065462554805e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,9.925123595166951e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0004708017513621,290.6070556640625,294.1499938964844,253.74127197265625,252.97373962402344,255.9216461181641,253.7265472412109,289.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004250254482,6.361067672600029e-09,0.0010042439680546,-0.0157172009348869,0.0,0.0,0.0,-0.0079662706702947,60.0,-24.21872329711914,-0.0,-6.876118874288295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,9.425129974260926e-05,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,9.925052290782332e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,7.33065462554805e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,9.925123595166951e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0004708017513621,290.6070556640625,294.1499938964844,253.74127197265625,252.97373962402344,255.9216461181641,253.7265472412109,289.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004250254482,6.361067672600029e-09,0.0010042439680546,-0.0157172009348869,0.0,0.0,0.0,-0.0079662706702947,60.0,-24.21872329711914,-0.0,-6.876118874288295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,9.41822727327235e-05,292.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,9.917784336721525e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,7.325286424020305e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.91785418591462e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0004704569873865,290.5966491699219,294.1499938964844,253.7315826416016,252.9644775390625,255.8828887939453,253.72833251953125,289.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003514858894,6.275045816295233e-09,0.0010035085724666,-0.0154918637126684,0.0,0.0,0.0,-0.0079236263409256,60.0,-24.201631546020508,-0.0,-6.866048352094367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,9.41822727327235e-05,292.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,9.917784336721525e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,7.325286424020305e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.91785418591462e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0004704569873865,290.5966491699219,294.1499938964844,253.7315826416016,252.9644775390625,255.8828887939453,253.72833251953125,289.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003514858894,6.275045816295233e-09,0.0010035085724666,-0.0154918637126684,0.0,0.0,0.0,-0.0079236263409256,60.0,-24.201631546020508,-0.0,-6.866048352094367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,9.41207690630108e-05,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,9.91130800684914e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,7.32050248188898e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,9.911377856042236e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.000470149796456,290.5914306640625,294.1499938964844,253.72637939453125,252.9595489501953,255.8637237548828,253.7281188964844,289.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028595570474,6.198412894065086e-09,0.0010028533870354,-0.0152911199256777,0.0,0.0,0.0,-0.0078856367617845,60.0,-24.187480926513672,-0.0,-6.857083434397282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,9.404875163454562e-05,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,9.903725003823638e-05,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,7.314901449717581e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,9.903794125420971e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,0.0004697900731116,290.586181640625,294.1499938964844,253.720932006836,252.9544372558593,255.8446807861328,253.7274169921875,289.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108675787430684e-09,0.0010020860936492,-0.0150560466572642,0.0,0.0,0.0,-0.0078411502763628,60.0,-24.17038917541504,-0.0,-6.846592270903784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,9.392316860612482e-05,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903076171875,0.0,0.0,9.89050095085986e-05,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,7.305134204216301e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,9.890569344861432e-05,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0004691627982538,290.5756530761719,294.1499938964844,253.70936584472656,252.943603515625,255.8070068359375,253.724349975586,288.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007538367062,5.952193848912657e-09,0.0010007478995248,-0.0146461250260472,0.0,0.0,0.0,-0.007763575296849,60.0,-24.13382148742676,-0.0,-6.82831782228277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,9.392316860612482e-05,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903076171875,0.0,0.0,9.89050095085986e-05,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,7.305134204216301e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,9.890569344861432e-05,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0004691627982538,290.5756530761719,294.1499938964844,253.70936584472656,252.943603515625,255.8070068359375,253.724349975586,288.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007538367062,5.952193848912657e-09,0.0010007478995248,-0.0146461250260472,0.0,0.0,0.0,-0.007763575296849,60.0,-24.13382148742676,-0.0,-6.82831782228277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,9.383773431181908e-05,292.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,9.881505684461445e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.298489072127268e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.881572623271496e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,0.0004687360778916,290.5650634765625,294.1499938964844,253.69688415527344,252.9320373535156,255.7698516845703,253.7193756103516,288.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845732342635301e-09,0.0009998374152928,-0.014367233030498,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.1040096282959,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,9.383773431181908e-05,292.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,9.881505684461445e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.298489072127268e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.881572623271496e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,0.0004687360778916,290.5650634765625,294.1499938964844,253.69688415527344,252.9320373535156,255.7698516845703,253.7193756103516,288.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845732342635301e-09,0.0009998374152928,-0.014367233030498,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.1040096282959,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,9.375329682370648e-05,292.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.872614464256912e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,7.291921792784706e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,9.872681403066964e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0004683143342845,290.55438232421875,294.1499938964844,253.6835174560547,252.91970825195312,255.733154296875,253.7128448486328,288.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586361974477,60.0,-24.077970504760746,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,9.375329682370648e-05,292.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.872614464256912e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,7.291921792784706e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,9.872681403066964e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0004683143342845,290.55438232421875,294.1499938964844,253.6835174560547,252.91970825195312,255.733154296875,253.7128448486328,288.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586361974477,60.0,-24.077970504760746,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811340332031,0.0,0.0,9.36678989091888e-05,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.863622835837305e-05,290.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,7.285279571078718e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,9.863688319455832e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0004678877885453,290.54364013671875,294.1499938964844,253.66929626464844,252.9066772460937,255.6968231201172,253.70513916015625,288.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.0532283782959,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811340332031,0.0,0.0,9.36678989091888e-05,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.863622835837305e-05,290.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,7.285279571078718e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,9.863688319455832e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0004678877885453,290.54364013671875,294.1499938964844,253.66929626464844,252.9066772460937,255.6968231201172,253.70513916015625,288.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.0532283782959,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.875244140625,0.0,0.0,9.362441051052885e-05,292.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,9.859042620519176e-05,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,7.281896978383884e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,9.859108104137704e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,0.0004676705575548,290.53826904296875,294.1499938964844,253.661865234375,252.89990234375,255.6788330078125,253.7007751464844,288.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.041078567504883,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8693542480469,0.0,0.0,9.358029637951404e-05,292.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.854398376774044e-05,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,7.278466364368796e-05,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,9.854463132796808e-05,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0004674502124544,290.5328674316406,294.1499938964844,253.6542205810547,252.8929443359375,255.6609344482422,253.6961212158203,288.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.028955459594727,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,9.348900493932888e-05,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,9.844785381574184e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,7.271365757333115e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,9.844849410001189e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004669942427426,290.5220031738281,294.1499938964844,253.6383209228516,252.87852478027344,255.6254425048828,253.6859893798828,288.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288197055459,0.0,0.0,0.0,-0.0074953697621822,60.0,-24.004562377929688,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,9.348900493932888e-05,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,9.844785381574184e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,7.271365757333115e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,9.844849410001189e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004669942427426,290.5220031738281,294.1499938964844,253.6383209228516,252.87852478027344,255.6254425048828,253.6859893798828,288.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288197055459,0.0,0.0,0.0,-0.0074953697621822,60.0,-24.004562377929688,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84576416015625,0.0,0.0,9.339240932604298e-05,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,9.834614320425315e-05,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,7.263852603500709e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,9.83467762125656e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004665117594413,290.5110778808594,294.1499938964844,253.62161254882807,252.86343383789065,255.5903167724609,253.6749420166016,288.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290816673664267e-09,0.0009950923267751,-0.0129134962335228,0.0,0.0,0.0,-0.0074357017874717,60.0,-23.97962951660156,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
