time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84576416015625,0.0,0.0,9.339240932604298e-05,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,9.834614320425315e-05,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,7.263852603500709e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,9.83467762125656e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004665117594413,290.5110778808594,294.1499938964844,253.62161254882807,252.86343383789065,255.5903167724609,253.6749420166016,288.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290816673664267e-09,0.0009950923267751,-0.0129134962335228,0.0,0.0,0.0,-0.0074357017874717,60.0,-23.97962951660156,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339233398437,0.0,0.0,9.328882151748984e-05,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,9.823706932365894e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,7.255795935634524e-05,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,9.823768778005616e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004659943515434,290.5000915527344,294.1499938964844,253.6041259765625,252.8477020263672,255.55552673339844,253.6630249023437,288.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161736371661618e-09,0.0009939885931089,-0.0125753255560994,0.0,0.0,0.0,-0.0073717106133699,60.0,-23.953670501708984,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339233398437,0.0,0.0,9.328882151748984e-05,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,9.823706932365894e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,7.255795935634524e-05,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,9.823768778005616e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004659943515434,290.5000915527344,294.1499938964844,253.6041259765625,252.8477020263672,255.55552673339844,253.6630249023437,288.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161736371661618e-09,0.0009939885931089,-0.0125753255560994,0.0,0.0,0.0,-0.0073717106133699,60.0,-23.953670501708984,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,9.317749209003524e-05,292.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,9.811983909457922e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,7.247136818477884e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,9.81204502750188e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004654382646549,290.4890441894531,294.1499938964844,253.5858612060547,252.83132934570312,255.52110290527344,253.65028381347656,288.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.92634963989257,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,9.317749209003524e-05,292.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,9.811983909457922e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,7.247136818477884e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,9.81204502750188e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004654382646549,290.4890441894531,294.1499938964844,253.5858612060547,252.83132934570312,255.52110290527344,253.65028381347656,288.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.92634963989257,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,9.311891335528344e-05,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,9.80581608018838e-05,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,7.242580613819882e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,9.805877198232338e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004651456838473,290.4834899902344,294.1499938964844,253.5764617919922,252.8229217529297,255.50401306152344,253.6436767578125,288.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028831274267e-09,0.0009921783348545,-0.0120206773281097,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.91215705871582,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,9.305853018304332e-05,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,9.799456893233582e-05,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,7.237883983179927e-05,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,9.799518011277542e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004648440517485,290.4779357910156,294.1499938964844,253.56686401367188,252.81434631347656,255.4869842529297,253.63690185546875,288.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.897628784179688,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,9.293306356994437e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,9.78624593699351e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,7.228125468827784e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,9.786305599845946e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004642173589672,290.4667663574219,294.1499938964844,253.54714965820312,252.7967834472656,255.45314025878903,253.6229858398437,288.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139653742313,0.0,0.0,0.0,-0.0071519562043249,60.0,-23.8676815032959,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,9.293306356994437e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,9.78624593699351e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,7.228125468827784e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,9.786305599845946e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004642173589672,290.4667663574219,294.1499938964844,253.54714965820312,252.7967834472656,255.45314025878903,253.6229858398437,288.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139653742313,0.0,0.0,0.0,-0.0071519562043249,60.0,-23.8676815032959,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,9.28038207348436e-05,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,9.77263625827618e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,7.218073005788028e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,9.772695193532854e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004635718069039,290.45556640625,294.1499938964844,253.5267333984375,252.7786407470703,255.4195709228516,253.60858154296875,288.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.83683204650879,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,9.28038207348436e-05,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,9.77263625827618e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,7.218073005788028e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,9.772695193532854e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004635718069039,290.45556640625,294.1499938964844,253.5267333984375,252.7786407470703,255.4195709228516,253.60858154296875,288.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.83683204650879,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,9.267476707464084e-05,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,9.75904767983593e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,7.208035822259262e-05,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,9.759105159901084e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0004629271861631,290.4443054199219,294.1499938964844,253.505615234375,252.7599334716797,255.3862762451172,253.5936737060547,288.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.805946350097656,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,9.267476707464084e-05,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,9.75904767983593e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,7.208035822259262e-05,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,9.759105159901084e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0004629271861631,290.4443054199219,294.1499938964844,253.505615234375,252.7599334716797,255.3862762451172,253.5936737060547,288.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.805946350097656,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.255048644263296e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,9.74596114247106e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,7.19836971256882e-05,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,9.746018622536212e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0004623064305633,290.4329833984375,294.1499938964844,253.48385620117188,252.74069213867188,255.3532257080078,253.57833862304688,288.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.77611541748047,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.255048644263296e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,9.74596114247106e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,7.19836971256882e-05,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,9.746018622536212e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0004623064305633,290.4329833984375,294.1499938964844,253.48385620117188,252.74069213867188,255.3532257080078,253.57833862304688,288.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.77611541748047,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,9.249200229533015e-05,292.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,9.739802044350654e-05,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,7.193820783868432e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,9.739859524415806e-05,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0004620142863132,290.42730712890625,294.1499938964844,253.4727325439453,252.7308654785156,255.33680725097656,253.57049560546875,288.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168887013378253e-09,0.0009854986565187,-0.0099740885198116,0.0,0.0,0.0,-0.0068795117549598,60.0,-23.762035369873047,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75030517578125,0.0,0.0,9.243614476872608e-05,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,9.73392088781111e-05,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,7.189476309577003e-05,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,9.7339776402805e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0004617352969944,290.421630859375,294.1499938964844,253.46144104003903,252.72091674804688,255.32041931152344,253.5625762939453,288.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099290240588971e-09,0.0009849034249782,-0.0097917392849922,0.0,0.0,0.0,-0.0068450095131993,60.0,-23.74855232238769,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,9.233644232153893e-05,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,9.723422408569604e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,7.181722321547568e-05,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,9.723478433443232e-05,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004612373013515,290.4101867675781,294.1499938964844,253.4384155273437,252.70065307617188,255.287826538086,253.54638671875,288.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.72447395324707,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,9.233644232153893e-05,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,9.723422408569604e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,7.181722321547568e-05,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,9.723478433443232e-05,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004612373013515,290.4101867675781,294.1499938964844,253.4384155273437,252.70065307617188,255.287826538086,253.54638671875,288.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.72447395324707,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,9.225581015925854e-05,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,9.714932093629614e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,7.175450446084142e-05,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,9.71498739090748e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0004608345625456,290.3987121582031,294.1499938964844,253.414794921875,252.67990112304688,255.2554168701172,253.5296936035156,288.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874588205832197e-09,0.0009829818736761,-0.0092029934749007,0.0,0.0,0.0,-0.0067336144857108,60.0,-23.705190658569336,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,9.225581015925854e-05,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,9.714932093629614e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,7.175450446084142e-05,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,9.71498739090748e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0004608345625456,290.3987121582031,294.1499938964844,253.414794921875,252.67990112304688,255.2554168701172,253.5296936035156,288.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874588205832197e-09,0.0009829818736761,-0.0092029934749007,0.0,0.0,0.0,-0.0067336144857108,60.0,-23.705190658569336,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,9.219723142450675e-05,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,9.708763536764307e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,7.17089424142614e-05,290.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,9.708818106446417e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0004605419526342,290.3871765136719,294.1499938964844,253.3905792236328,252.6586761474609,255.2231903076172,253.512451171875,288.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.69137954711914,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,9.219723142450675e-05,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,9.708763536764307e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,7.17089424142614e-05,290.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,9.708818106446417e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0004605419526342,290.3871765136719,294.1499938964844,253.3905792236328,252.6586761474609,255.2231903076172,253.512451171875,288.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.69137954711914,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,9.216361650032924e-05,292.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,9.70522451098077e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,7.168279989855364e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,9.705278353067116e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004603740526363,290.3755798339844,294.1499938964844,253.3658142089844,252.63699340820312,255.19110107421875,253.4944763183593,288.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759693001370579e-09,0.0009819992119446,-0.0089019509032368,0.0,0.0,0.0,-0.0066766547970473,60.0,-23.684276580810547,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,9.216361650032924e-05,292.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,9.70522451098077e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,7.168279989855364e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,9.705278353067116e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004603740526363,290.3755798339844,294.1499938964844,253.3658142089844,252.63699340820312,255.19110107421875,253.4944763183593,288.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759693001370579e-09,0.0009819992119446,-0.0089019509032368,0.0,0.0,0.0,-0.0066766547970473,60.0,-23.684276580810547,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,9.215547470375896e-05,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,9.70436813076958e-05,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,7.16764698154293e-05,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,9.704421245260164e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.000460333423689,290.3697509765625,294.1499938964844,253.3532257080078,252.62599182128903,255.17510986328125,253.4851989746093,288.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749548227460764e-09,0.0009819124825298,-0.0088753700256347,0.0,0.0,0.0,-0.0066716256551444,60.0,-23.68306541442871,-0.0,-6.573676358812008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,9.215380123350768e-05,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,9.704192052595316e-05,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,7.167516741901636e-05,290.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,9.7042451670859e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0004603250708896,290.3639221191406,294.1499938964844,253.34051513671875,252.6148834228516,255.15914916992188,253.4757080078125,288.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.747454790925531e-09,0.0009818944381549,-0.0088698854669928,0.0,0.0,0.0,-0.0066705872304737,60.0,-23.6834774017334,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,9.216864418704064e-05,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,9.705755655886604e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,7.168671436375007e-05,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,9.705808042781428e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0004603992565535,290.3522033691406,294.1499938964844,253.314682006836,252.5923614501953,255.12730407714844,253.4559936523437,288.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820562554523,3.765935563393441e-09,0.0009820524137467,-0.0089183077216148,0.0,0.0,0.0,-0.0066797491163015,60.0,-23.68933868408203,-0.0,-6.575552902177152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,9.216864418704064e-05,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,9.705755655886604e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,7.168671436375007e-05,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,9.705808042781428e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0004603992565535,290.3522033691406,294.1499938964844,253.314682006836,252.5923614501953,255.12730407714844,253.4559936523437,288.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820562554523,3.765935563393441e-09,0.0009820524137467,-0.0089183077216148,0.0,0.0,0.0,-0.0066797491163015,60.0,-23.68933868408203,-0.0,-6.575552902177152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,9.220701031154022e-05,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,9.70979599514976e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076416015625,0.0,0.0,7.171654578996822e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,9.709847654448822e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.000460590905277,290.3404235839844,294.1499938964844,253.28836059570312,252.56944274902344,255.0955505371093,253.43516540527344,288.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824647568166,3.813715121481209e-09,0.000982460915111,-0.0090434979647398,0.0,0.0,0.0,-0.0067034349776804,60.0,-23.70185661315918,-0.0,-6.581026212870712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,9.220701031154022e-05,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,9.70979599514976e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076416015625,0.0,0.0,7.171654578996822e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,9.709847654448822e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.000460590905277,290.3404235839844,294.1499938964844,253.28836059570312,252.56944274902344,255.0955505371093,253.43516540527344,288.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824647568166,3.813715121481209e-09,0.000982460915111,-0.0090434979647398,0.0,0.0,0.0,-0.0067034349776804,60.0,-23.70185661315918,-0.0,-6.581026212870712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,9.22648687264882e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.71588960965164e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,7.176155486376956e-05,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,9.71594054135494e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0004608799645211,290.3285522460937,294.1499938964844,253.2615661621093,252.546142578125,255.06385803222656,253.41314697265625,288.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830811759456,3.8857934647751335e-09,0.0009830772178247,-0.0092323534190654,0.0,0.0,0.0,-0.0067391670309007,60.0,-23.72013092041016,-0.0,-6.589286982716659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,9.22648687264882e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.71588960965164e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,7.176155486376956e-05,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,9.71594054135494e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0004608799645211,290.3285522460937,294.1499938964844,253.2615661621093,252.546142578125,255.06385803222656,253.41314697265625,288.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830811759456,3.8857934647751335e-09,0.0009830772178247,-0.0092323534190654,0.0,0.0,0.0,-0.0067391670309007,60.0,-23.72013092041016,-0.0,-6.589286982716659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,9.23397092265077e-05,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,9.723770926939324e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,7.181976252468303e-05,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,9.72382113104686e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0004612538323272,290.3166198730469,294.1499938964844,253.2343139648437,252.52247619628903,255.0322265625,253.38992309570312,288.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838783880695,3.979016671706859e-09,0.0009838743135333,-0.0094766104593873,0.0,0.0,0.0,-0.0067853815853595,60.0,-23.74336624145508,-0.0,-6.59997851926164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,9.23397092265077e-05,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,9.723770926939324e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,7.181976252468303e-05,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,9.72382113104686e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0004612538323272,290.3166198730469,294.1499938964844,253.2343139648437,252.52247619628903,255.0322265625,253.38992309570312,288.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838783880695,3.979016671706859e-09,0.0009838743135333,-0.0094766104593873,0.0,0.0,0.0,-0.0067853815853595,60.0,-23.74336624145508,-0.0,-6.59997851926164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.634521484375,0.0,0.0,9.238245547749102e-05,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,9.72827256191522e-05,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,7.185301365097985e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,9.728323493618518e-05,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.000461467396235,290.3106384277344,294.1499938964844,253.22052001953125,252.5105133056641,255.0164337158203,253.3778076171875,288.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032271849752078e-09,0.0009843297302722,-0.0096161440014839,0.0,0.0,0.0,-0.0068117822520434,60.0,-23.756725311279297,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283264160156,0.0,0.0,9.242806117981672e-05,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,9.73307542153634e-05,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,7.188847666839138e-05,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,9.73312562564388e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.000461695191916,290.3046264648437,294.1499938964844,253.2066192626953,252.4984741210937,255.00064086914065,253.3653717041016,288.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.771015167236328,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,9.252600284526125e-05,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,9.743389819050208e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.196466322056949e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,9.743439295561984e-05,291.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004621844564098,290.29254150390625,294.1499938964844,253.17849731445312,252.47413635253903,254.9690856933593,253.33953857421875,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.80192756652832,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,9.252600284526125e-05,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,9.743389819050208e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.196466322056949e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,9.743439295561984e-05,291.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004621844564098,290.29254150390625,294.1499938964844,253.17849731445312,252.47413635253903,254.9690856933593,253.33953857421875,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.80192756652832,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
