time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,9.262983803637326e-05,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,9.754324855748564e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,7.204541907412931e-05,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,9.75437360466458e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0004627031448762,290.2803955078125,294.1499938964844,253.1499938964844,252.4495086669922,254.9375457763672,253.3124542236328,288.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044489239227e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645573385059,60.0,-23.835182189941406,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,9.262983803637326e-05,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,9.754324855748564e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,7.204541907412931e-05,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,9.75437360466458e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0004627031448762,290.2803955078125,294.1499938964844,253.1499938964844,252.4495086669922,254.9375457763672,253.3124542236328,288.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044489239227e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645573385059,60.0,-23.835182189941406,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,9.273995965486392e-05,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,9.76592127699405e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,7.213107164716348e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,9.765969298314305e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0004632532654795,290.2681579589844,294.1499938964844,253.11959838867188,252.4232635498047,254.906005859375,253.2840576171875,288.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776293783854734e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.87084579467773,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,9.273995965486392e-05,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,9.76592127699405e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,7.213107164716348e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,9.765969298314305e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0004632532654795,290.2681579589844,294.1499938964844,253.11959838867188,252.4232635498047,254.906005859375,253.2840576171875,288.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776293783854734e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.87084579467773,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782470703125,0.0,0.0,9.28579829633236e-05,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,9.778350067790598e-05,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,7.222286512842402e-05,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,9.77839736151509e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,0.0004638428217731,290.255859375,294.1499938964844,253.08599853515625,252.394287109375,254.87440490722656,253.25401306152344,288.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624655325358162e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.91020393371582,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782470703125,0.0,0.0,9.28579829633236e-05,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,9.778350067790598e-05,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,7.222286512842402e-05,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,9.77839736151509e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,0.0004638428217731,290.255859375,294.1499938964844,253.08599853515625,252.394287109375,254.87440490722656,253.25401306152344,288.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624655325358162e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.91020393371582,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719299316406,0.0,0.0,9.291925380239265e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,9.784802387002856e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,7.227052265079692e-05,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,9.784850408323108e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,0.000464148906758,290.24969482421875,294.1499938964844,253.0680694580078,252.3788604736328,254.8585662841797,253.2382659912109,288.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009902637284995e-09,0.0009900479344651,-0.0113682132214307,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.93126678466797,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,9.298187796957792e-05,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,9.791397314984351e-05,290.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,7.231922791106626e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,9.791444608708844e-05,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0004644617147278,290.2434997558594,294.1499938964844,253.04946899414065,252.3628387451172,254.8426818847656,253.22195434570312,288.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.7790016388660206e-09,0.0009907151106745,-0.0115725994110107,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.953258514404297,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,9.310954192187636e-05,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,9.804841101868078e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,7.241851562866941e-05,290.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923095703125,0.0,0.0,9.804887667996808e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0004650994378607,290.2310485839844,294.1499938964844,253.0103302001953,252.32913208007807,254.8108062744141,253.18765258789065,288.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.999486923217773,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,9.310954192187636e-05,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,9.804841101868078e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,7.241851562866941e-05,290.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923095703125,0.0,0.0,9.804887667996808e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0004650994378607,290.2310485839844,294.1499938964844,253.0103302001953,252.32913208007807,254.8108062744141,253.18765258789065,288.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.999486923217773,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,9.323854465037584e-05,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,9.81842676992528e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,7.251885836012661e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,9.818473336054012e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0004657438839785,290.218505859375,294.1499938964844,252.9688873291016,252.2934417724609,254.7787170410156,253.15103149414065,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.048084259033203,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,9.323854465037584e-05,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,9.81842676992528e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,7.251885836012661e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,9.818473336054012e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0004657438839785,290.218505859375,294.1499938964844,252.9688873291016,252.2934417724609,254.7787170410156,253.15103149414065,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.048084259033203,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272827148437,0.0,0.0,9.33668707148172e-05,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,9.831940406002104e-05,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,7.261866994667798e-05,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682006835937,0.0,0.0,9.831986244535074e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0004663849249482,290.2059020996094,294.1499938964844,252.9254150390625,252.25601196289065,254.7464294433593,253.11231994628903,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586259791098655e-09,0.0009948164224624,-0.0128291621804237,0.0,0.0,0.0,-0.0074197393842041,60.0,-24.098234176635746,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272827148437,0.0,0.0,9.33668707148172e-05,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,9.831940406002104e-05,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,7.261866994667798e-05,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682006835937,0.0,0.0,9.831986244535074e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0004663849249482,290.2059020996094,294.1499938964844,252.9254150390625,252.25601196289065,254.7464294433593,253.11231994628903,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586259791098655e-09,0.0009948164224624,-0.0128291621804237,0.0,0.0,0.0,-0.0074197393842041,60.0,-24.098234176635746,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,9.349209722131492e-05,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,9.845128079177812e-05,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,7.271606591530144e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,9.84517319011502e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.00046701048268,290.1932373046875,294.1499938964844,252.8802185058593,252.2170867919922,254.71388244628903,253.0713348388672,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.149333953857425,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,9.349209722131492e-05,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,9.845128079177812e-05,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,7.271606591530144e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,9.84517319011502e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.00046701048268,290.1932373046875,294.1499938964844,252.8802185058593,252.2170867919922,254.71388244628903,253.0713348388672,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.149333953857425,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,9.355291695101188e-05,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,9.851533104665576e-05,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,7.276337419170886e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,9.851577488007024e-05,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,0.0004673142975661,290.1868896484375,294.1499938964844,252.8570709228516,252.1971435546875,254.697509765625,253.050033569336,288.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.174989700317383,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,9.361231786897406e-05,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,9.857788245426492e-05,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,7.280956924660131e-05,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,9.857832628767936e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0004676110111176,290.1805114746094,294.1499938964844,252.83360290527344,252.1769256591797,254.6810607910156,253.0281982421875,288.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.200590133666992,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,9.372609201818705e-05,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,9.869769564829768e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,7.289805944310501e-05,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,9.869813948171212e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0004681793798226,290.1676940917969,294.1499938964844,252.78585815429688,252.13577270507807,254.64794921875,252.98312377929688,288.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2513370513916,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,9.372609201818705e-05,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,9.869769564829768e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,7.289805944310501e-05,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,9.869813948171212e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0004681793798226,290.1676940917969,294.1499938964844,252.78585815429688,252.13577270507807,254.64794921875,252.98312377929688,288.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2513370513916,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,9.383203723700716e-05,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,9.880926518235356e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,7.298045966308564e-05,290.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.88097017398104e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0004687086038757,290.1548156738281,294.1499938964844,252.73727416992188,252.0938873291016,254.6145172119141,252.936264038086,288.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.30095291137696,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,9.383203723700716e-05,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,9.880926518235356e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,7.298045966308564e-05,290.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.88097017398104e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0004687086038757,290.1548156738281,294.1499938964844,252.73727416992188,252.0938873291016,254.6145172119141,252.936264038086,288.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.30095291137696,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,9.392929496243596e-05,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,9.891168883768842e-05,290.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49713134765625,0.0,0.0,7.30561077944003e-05,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40692138671875,0.0,0.0,9.891211811918764e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0004691944632213,290.1418762207031,294.1499938964844,252.68817138671875,252.051513671875,254.58078002929688,252.88796997070312,288.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.34898376464844,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,9.392929496243596e-05,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,9.891168883768842e-05,290.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49713134765625,0.0,0.0,7.30561077944003e-05,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40692138671875,0.0,0.0,9.891211811918764e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0004691944632213,290.1418762207031,294.1499938964844,252.68817138671875,252.051513671875,254.58078002929688,252.88796997070312,288.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.34898376464844,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,9.401737770531328e-05,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,9.900444274535404e-05,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,7.312461821129546e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.900487202685326e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0004696344549302,290.1288757324219,294.1499938964844,252.6388397216797,252.0089111328125,254.54673767089844,252.8385467529297,288.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.395023345947266,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,9.401737770531328e-05,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,9.900444274535404e-05,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,7.312461821129546e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.900487202685326e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0004696344549302,290.1288757324219,294.1499938964844,252.6388397216797,252.0089111328125,254.54673767089844,252.8385467529297,288.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.395023345947266,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,9.405783930560574e-05,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,9.90470580291003e-05,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,7.31560867279768e-05,290.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,9.904748003464192e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0004698365810327,290.1223449707031,294.1499938964844,252.6141662597656,251.98760986328125,254.52960205078125,252.81349182128903,288.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.41714859008789,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361267089844,0.0,0.0,9.409805352333932e-05,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,9.908941137837246e-05,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,7.318736606976017e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,9.908983338391408e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0004700374847743,290.11578369140625,294.1499938964844,252.5895538330078,251.96633911132807,254.51239013671875,252.7882843017578,288.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169517341447772e-09,0.0010026056552305,-0.0152154276147484,0.0,0.0,0.0,-0.0078713092952966,60.0,-24.43891716003418,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,9.419239358976483e-05,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,9.918875730363652e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,7.326074410229921e-05,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,9.918917203322052e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,0.0004705087631009,290.1026306152344,294.1499938964844,252.5406494140625,251.924057006836,254.4777374267578,252.73741149902344,288.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232911929488,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.483572006225582,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,9.419239358976483e-05,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,9.918875730363652e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,7.326074410229921e-05,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,9.918917203322052e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,0.0004705087631009,290.1026306152344,294.1499938964844,252.5406494140625,251.924057006836,254.4777374267578,252.73741149902344,288.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232911929488,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.483572006225582,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,9.426566248293966e-05,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,9.926591155817732e-05,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,7.331772212637588e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,9.926632628776132e-05,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285705566406,0.0,0.0,0.0004708747437689,290.08941650390625,294.1499938964844,252.4923858642578,251.8823089599609,254.4428100585937,252.68624877929688,288.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.52735137939453,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,9.426566248293966e-05,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,9.926591155817732e-05,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,7.331772212637588e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,9.926632628776132e-05,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285705566406,0.0,0.0,0.0004708747437689,290.08941650390625,294.1499938964844,252.4923858642578,251.8823089599609,254.4428100585937,252.68624877929688,288.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.52735137939453,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,9.42702972679399e-05,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,9.927080100169404e-05,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,7.332133100135252e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,9.927120845532043e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,0.0004708979395218,290.076171875,294.1499938964844,252.44509887695312,251.8413543701172,254.4076538085937,252.63560485839844,288.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840777109192e-09,0.0010044407099485,-0.0157774742692708,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.5581111907959,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,9.42702972679399e-05,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,9.927080100169404e-05,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,7.332133100135252e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,9.927120845532043e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,0.0004708979395218,290.076171875,294.1499938964844,252.44509887695312,251.8413543701172,254.4076538085937,252.63560485839844,288.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840777109192e-09,0.0010044407099485,-0.0157774742692708,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.5581111907959,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.421532013220713e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,9.92129134829156e-05,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,7.327857747441158e-05,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,9.92133136605844e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0004706233448814,290.0628356933594,294.1499938964844,252.3990478515625,251.80145263671875,254.372314453125,252.5862274169922,288.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.57247543334961,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.421532013220713e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,9.92129134829156e-05,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,7.327857747441158e-05,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,9.92133136605844e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0004706233448814,290.0628356933594,294.1499938964844,252.3990478515625,251.80145263671875,254.372314453125,252.5862274169922,288.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.57247543334961,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,9.416984539711848e-05,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.916503040585668e-05,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,7.324320904444903e-05,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,9.916543058352544e-05,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885009765625,0.0,0.0,0.0004703961894847,290.0561828613281,294.1499938964844,252.3765869140625,251.7819976806641,254.3545837402344,252.5622100830078,288.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589102789445406e-09,0.0010033706203103,-0.0154495956376194,0.0,0.0,0.0,-0.0079156272113323,60.0,-24.573843002319336,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,9.41229227464646e-05,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386474609375,0.0,0.0,9.911561210174114e-05,290.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40142822265625,0.0,0.0,7.320670556509867e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,9.911601227940992e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,0.000470161816338,290.04949951171875,294.1499938964844,252.35455322265625,251.76287841796875,254.3368225097656,252.53860473632807,288.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200439273129632e-09,0.001002870616503,-0.015296428464353,0.0,0.0,0.0,-0.0078866407275199,60.0,-24.57292366027832,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,9.405038872500882e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,9.903924365062268e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876342773437,0.0,0.0,7.315029506571591e-05,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,9.903963655233385e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0004697995318565,290.0361022949219,294.1499938964844,252.3119201660156,251.72589111328125,254.3012237548828,252.4926605224609,288.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.57054328918457,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
