time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,9.405038872500882e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,9.903924365062268e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876342773437,0.0,0.0,7.315029506571591e-05,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,9.903963655233385e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0004697995318565,290.0361022949219,294.1499938964844,252.3119201660156,251.72589111328125,254.3012237548828,252.4926605224609,288.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.57054328918457,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,9.397932444699109e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,9.89644104265608e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,7.309501961572096e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,9.896479605231434e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0004694445524364,290.0226745605469,294.1499938964844,252.2714233398437,251.69073486328125,254.2655487060547,252.44825744628903,288.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021511733678153e-09,0.0010013404535129,-0.0148277124390006,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.56854248046875,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,9.397932444699109e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,9.89644104265608e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,7.309501961572096e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,9.896479605231434e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0004694445524364,290.0226745605469,294.1499938964844,252.2714233398437,251.69073486328125,254.2655487060547,252.44825744628903,288.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021511733678153e-09,0.0010013404535129,-0.0148277124390006,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.56854248046875,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,9.390512423124164e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,9.888627391774207e-05,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600158691406,0.0,0.0,7.303730671992525e-05,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,9.888665954349564e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0004690739151556,290.0092163085937,294.1499938964844,252.23336791992188,251.65768432617188,254.2298583984375,252.4056701660156,288.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855043083429,0.0,0.0,0.0,-0.0077521027997136,60.0,-24.564573287963867,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,9.390512423124164e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,9.888627391774207e-05,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600158691406,0.0,0.0,7.303730671992525e-05,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,9.888665954349564e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0004690739151556,290.0092163085937,294.1499938964844,252.23336791992188,251.65768432617188,254.2298583984375,252.4056701660156,288.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855043083429,0.0,0.0,0.0,-0.0077521027997136,60.0,-24.564573287963867,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,9.382870484841987e-05,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.880580910248682e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,7.297786942217499e-05,290.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,9.880618017632514e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0004686921893153,289.9956970214844,294.1499938964844,252.19805908203125,251.6269989013672,254.1941680908203,252.3651428222656,288.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.558120727539062,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,9.382870484841987e-05,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,9.880580910248682e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,7.297786942217499e-05,290.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,9.880618017632514e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0004686921893153,289.9956970214844,294.1499938964844,252.19805908203125,251.6269989013672,254.1941680908203,252.3651428222656,288.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.558120727539062,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,9.37899894779548e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,9.876504191197456e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,7.29477615095675e-05,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,9.876541298581289e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,0.0004684988234657,289.98895263671875,294.1499938964844,252.1815185546875,251.6126251220703,254.1763610839844,252.34573364257807,288.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.553936004638672,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,9.375115769216792e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,9.872415103018284e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,7.291755900951102e-05,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,9.872452210402116e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005187988281,0.0,0.0,0.0004683048755396,289.982177734375,294.1499938964844,252.1657867431641,251.59893798828125,254.1585693359375,252.3268585205078,288.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.54922103881836,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,9.36736905714497e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,9.864258026937024e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,7.285730680450797e-05,290.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,9.864295134320856e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,0.0004679179401136,289.9685974121094,294.1499938964844,252.1368560791016,251.57376098632807,254.12307739257807,252.29071044921875,288.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.53815460205078,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,9.36736905714497e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,9.864258026937024e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,7.285730680450797e-05,290.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,9.864295134320856e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,0.0004679179401136,289.9685974121094,294.1499938964844,252.1368560791016,251.57376098632807,254.12307739257807,252.29071044921875,288.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.53815460205078,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,9.35976131586358e-05,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,9.856247197603808e-05,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,7.279813144123182e-05,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,9.856282849796116e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004675379313994,289.9549865722656,294.1499938964844,252.111557006836,251.5517425537109,254.0877990722656,252.2572631835937,288.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.5246810913086,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,9.35976131586358e-05,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,9.856247197603808e-05,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,7.279813144123182e-05,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,9.856282849796116e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004675379313994,289.9549865722656,294.1499938964844,252.111557006836,251.5517425537109,254.0877990722656,252.2572631835937,288.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.5246810913086,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,9.35237476369366e-05,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,9.848469198914243e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,7.274068775586784e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,9.848504851106554e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,0.0004671689821407,289.9413452148437,294.1499938964844,252.09019470214844,251.5331420898437,254.052734375,252.2261657714844,288.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.50932884216309,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,9.35237476369366e-05,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,9.848469198914243e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,7.274068775586784e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,9.848504851106554e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,0.0004671689821407,289.9413452148437,294.1499938964844,252.09019470214844,251.5331420898437,254.052734375,252.2261657714844,288.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.50932884216309,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,9.345345461042598e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,9.841067367233336e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,7.268601621035486e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,9.841103019425644e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.436767578125,0.0,0.0,0.00046681787353,289.9276428222656,294.1499938964844,252.07305908203125,251.51821899414065,254.0180053710937,252.19813537597656,288.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264321793324e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.491762161254883,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,9.345345461042598e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,9.841067367233336e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,7.268601621035486e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,9.841103019425644e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.436767578125,0.0,0.0,0.00046681787353,289.9276428222656,294.1499938964844,252.07305908203125,251.51821899414065,254.0180053710937,252.19813537597656,288.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264321793324e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.491762161254883,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,9.341988334199414e-05,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,9.837531979428604e-05,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,7.265990279847756e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,9.837566904025152e-05,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0004666501772589,289.9208068847656,294.1499938964844,252.066162109375,251.51222229003903,254.00079345703125,252.185287475586,288.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.48224639892578,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.338757809018716e-05,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190795898437,0.0,0.0,9.834131196839736e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,7.263477891683578e-05,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,9.834166121436284e-05,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,0.0004664888256229,289.9139404296875,294.1499938964844,252.06044006347656,251.5072479248047,253.9836578369141,252.173095703125,288.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.472314834594727,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.332703484687954e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,9.827756002778187e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,7.258768891915679e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,9.827790199778974e-05,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0004661864368245,289.9001770019531,294.1499938964844,252.0526580810547,251.50045776367188,253.94973754882807,252.1511383056641,288.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.45100784301757,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.332703484687954e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,9.827756002778187e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,7.258768891915679e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,9.827790199778974e-05,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0004661864368245,289.9001770019531,294.1499938964844,252.0526580810547,251.50045776367188,253.94973754882807,252.1511383056641,288.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.45100784301757,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.327271982328966e-05,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,9.822036372497678e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,7.254544470924884e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.822070569498464e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0004659151309169,289.88641357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.91639709472656,252.13282775878903,288.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211672857403,0.0,0.0,0.0,-0.0073614618740975,60.0,-24.427717208862305,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.327271982328966e-05,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,9.822036372497678e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,7.254544470924884e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.822070569498464e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0004659151309169,289.88641357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.91639709472656,252.13282775878903,288.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211672857403,0.0,0.0,0.0,-0.0073614618740975,60.0,-24.427717208862305,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.323066478827968e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,9.817608224693686e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,7.251273200381547e-05,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,9.817641694098712e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0004657050885725,289.8725891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.8835906982422,252.1177215576172,287.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088660159913161e-09,0.0009933634428307,-0.0123838763684034,0.0,0.0,0.0,-0.0073354826308786,60.0,-24.404024124145508,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.323066478827968e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,9.817608224693686e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,7.251273200381547e-05,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,9.817641694098712e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0004657050885725,289.8725891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.8835906982422,252.1177215576172,287.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088660159913161e-09,0.0009933634428307,-0.0123838763684034,0.0,0.0,0.0,-0.0073354826308786,60.0,-24.404024124145508,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.320470417151228e-05,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,9.814875375013798e-05,290.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,7.249254122143611e-05,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,9.814908116823062e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,0.000465575401904,289.8587341308594,294.1499938964844,252.0500030517578,251.4981384277344,253.8514099121093,252.10562133789065,287.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563060405295346e-09,0.0009930867236107,-0.0122991120442748,0.0,0.0,0.0,-0.0073194429278373,60.0,-24.38343811035156,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.320470417151228e-05,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,9.814875375013798e-05,290.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,7.249254122143611e-05,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,9.814908116823062e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,0.000465575401904,289.8587341308594,294.1499938964844,252.0500030517578,251.4981384277344,253.8514099121093,252.10562133789065,287.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563060405295346e-09,0.0009930867236107,-0.0122991120442748,0.0,0.0,0.0,-0.0073194429278373,60.0,-24.38343811035156,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.319796663476154e-05,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.814165241550654e-05,290.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,7.24873025319539e-05,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,9.81419871095568e-05,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,0.000465541757876,289.8517761230469,294.1499938964844,252.0500030517578,251.4981384277344,253.83555603027344,252.1004943847656,287.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.0122771048918366,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.374698638916016,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.31950708036311e-05,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,9.81386110652238e-05,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,7.24850469850935e-05,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,9.813893848331644e-05,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,0.0004655273223761,289.8448181152344,294.1499938964844,252.0500030517578,251.4981384277344,253.81983947753903,252.0958404541016,287.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.366924285888672,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.320030949311332e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,9.814412624109536e-05,290.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786499023437,0.0,0.0,7.248912152135745e-05,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,9.8144453659188e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0004655534867197,289.83087158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.788803100586,252.0877380371093,287.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847203165292,0.0,0.0,0.0,-0.0073167192749679,60.0,-24.354236602783203,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.320030949311332e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,9.814412624109536e-05,290.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786499023437,0.0,0.0,7.248912152135745e-05,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,9.8144453659188e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0004655534867197,289.83087158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.788803100586,252.0877380371093,287.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847203165292,0.0,0.0,0.0,-0.0073167192749679,60.0,-24.354236602783203,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.321988909505308e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,9.816474630497396e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,7.250435010064393e-05,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,9.816506644710898e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,0.0004656513046938,289.81689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.75827026367188,252.08094787597656,287.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075193154624458e-09,0.0009932481916621,-0.0123485941439867,0.0,0.0,0.0,-0.0073288055136799,60.0,-24.345199584960938,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.321988909505308e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,9.816474630497396e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,7.250435010064393e-05,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,9.816506644710898e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,0.0004656513046938,289.81689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.75827026367188,252.08094787597656,287.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075193154624458e-09,0.0009932481916621,-0.0123485941439867,0.0,0.0,0.0,-0.0073288055136799,60.0,-24.345199584960938,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.325187420472504e-05,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,9.819843398872764e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504211425781,0.0,0.0,7.252922659972683e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,9.819874685490504e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,0.0004658110847231,289.8028869628906,294.1499938964844,252.0500030517578,251.4981384277344,253.7282867431641,252.0753936767578,287.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115032841729317e-09,0.0009935888228937,-0.012452969327569,0.0,0.0,0.0,-0.0073485556058585,60.0,-24.33994102478028,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.325187420472504e-05,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,9.819843398872764e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504211425781,0.0,0.0,7.252922659972683e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,9.819874685490504e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,0.0004658110847231,289.8028869628906,294.1499938964844,252.0500030517578,251.4981384277344,253.7282867431641,252.0753936767578,287.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115032841729317e-09,0.0009935888228937,-0.012452969327569,0.0,0.0,0.0,-0.0073485556058585,60.0,-24.33994102478028,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.329580643679948e-05,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,9.824470180319622e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,7.256339449668303e-05,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,9.824501466937365e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,0.0004660305567085,289.788818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.69879150390625,252.0707244873047,287.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940619347617,5.169762840040448e-09,0.0009940568124875,-0.0125963538885116,0.0,0.0,0.0,-0.0073756873607635,60.0,-24.33766746520996,-0.0,-6.737309377058409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.329580643679948e-05,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,9.824470180319622e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,7.256339449668303e-05,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,9.824501466937365e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,0.0004660305567085,289.788818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.69879150390625,252.0707244873047,287.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940619347617,5.169762840040448e-09,0.0009940568124875,-0.0125963538885116,0.0,0.0,0.0,-0.0073756873607635,60.0,-24.33766746520996,-0.0,-6.737309377058409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.33215778786689e-05,291.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,9.827184112509713e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,7.25834397599101e-05,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,9.827215399127454e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0004661593120545,289.78173828125,294.1499938964844,252.0500030517578,251.4981384277344,253.68423461914065,252.0687255859375,287.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943364420905,5.201867381288139e-09,0.000994331203401,-0.0126804644241929,0.0,0.0,0.0,-0.0073916027322411,60.0,-24.33774948120117,-0.0,-6.741031910451056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.335001232102512e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.830178169067948e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,7.260555867105722e-05,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,9.830208728089929e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.0004663013387471,289.7746887207031,294.1499938964844,252.0500030517578,251.4981384277344,253.66981506347656,252.06690979003903,287.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946393547579,5.23728704848736e-09,0.0009946341160684,-0.0127732567489147,0.0,0.0,0.0,-0.0074091618880629,60.0,-24.33852767944336,-0.0,-6.745139558006485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
