time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.34130948735401e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,9.83682184596546e-05,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,7.265462045324966e-05,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0441589355469,0.0,0.0,9.83685240498744e-05,291.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0004666164750233,289.760498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.6413116455078,252.0637359619141,287.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315874407330057e-09,0.000995306065306,-0.0129791423678398,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.34173393249512,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.34130948735401e-05,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,9.83682184596546e-05,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,7.265462045324966e-05,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0441589355469,0.0,0.0,9.83685240498744e-05,291.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0004666164750233,289.760498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.6413116455078,252.0637359619141,287.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315874407330057e-09,0.000995306065306,-0.0129791423678398,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.34173393249512,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.348366438644008e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,9.844253509072588e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,7.270951027749106e-05,290.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,9.844283340498804e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0004669690097216,289.7463073730469,294.1499938964844,252.0500030517578,251.4981384277344,253.61328125,252.06109619140625,287.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.347131729125977,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.348366438644008e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,9.844253509072588e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,7.270951027749106e-05,290.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,9.844283340498804e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0004669690097216,289.7463073730469,294.1499938964844,252.0500030517578,251.4981384277344,253.61328125,252.06109619140625,287.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.347131729125977,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.355982911074534e-05,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,9.852274524746464e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.276875112438574e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,9.85230435617268e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0004673494840972,289.7320251464844,294.1499938964844,252.0500030517578,251.4981384277344,253.5857391357422,252.05894470214844,287.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.35425567626953,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.355982911074534e-05,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,9.852274524746464e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.276875112438574e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,9.85230435617268e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0004673494840972,289.7320251464844,294.1499938964844,252.0500030517578,251.4981384277344,253.5857391357422,252.05894470214844,287.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.35425567626953,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.363971912534907e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,9.860686986939982e-05,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,7.283088780241087e-05,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.860716090770438e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0004677485558204,289.7177124023437,294.1499938964844,252.0500030517578,251.4981384277344,253.55870056152344,252.0572052001953,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.362606048583984,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.363971912534907e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,9.860686986939982e-05,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,7.283088780241087e-05,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.860716090770438e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0004677485558204,289.7177124023437,294.1499938964844,252.0500030517578,251.4981384277344,253.55870056152344,252.0572052001953,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.362606048583984,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,9.368044266011566e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,9.86497543635778e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,7.286256004590541e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,9.865004540188238e-05,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896667480469,0.0,0.0,0.0004679519624914,289.71051025390625,294.1499938964844,252.0500030517578,251.4981384277344,253.5453491210937,252.05645751953125,287.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.367076873779297,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,9.372137719765306e-05,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,9.869286441244184e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,7.289439963642508e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,9.869315545074642e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0004681564460042,289.70330810546875,294.1499938964844,252.0500030517578,251.4981384277344,253.53211975097656,252.0557861328125,287.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.37165260314941,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.380292613059282e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.877874254016206e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,7.295782415894791e-05,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,9.8779026302509e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0004685638123191,289.6889038085937,294.1499938964844,252.0500030517578,251.4981384277344,253.5059814453125,252.0546112060547,287.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.38089179992676,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.380292613059282e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.877874254016206e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,7.295782415894791e-05,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,9.8779026302509e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0004685638123191,289.6889038085937,294.1499938964844,252.0500030517578,251.4981384277344,253.5059814453125,252.0546112060547,287.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.38089179992676,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.388280886923894e-05,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,9.886286716209725e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,7.301995356101543e-05,290.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,9.88631509244442e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,0.0004689628840424,289.6744384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.4802398681641,252.0536499023437,287.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.38994407653809,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.388280886923894e-05,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,9.886286716209725e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,7.301995356101543e-05,290.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,9.88631509244442e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,0.0004689628840424,289.6744384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.4802398681641,252.0536499023437,287.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.38994407653809,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.395911183673888e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,9.894321556203069e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,7.307930354727432e-05,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,9.894349932437764e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.000469344027806,289.659912109375,294.1499938964844,252.0500030517578,251.4981384277344,253.45497131347656,252.05288696289065,287.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.39826011657715,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.395911183673888e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,9.894321556203069e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,7.307930354727432e-05,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,9.894349932437764e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.000469344027806,289.659912109375,294.1499938964844,252.0500030517578,251.4981384277344,253.45497131347656,252.05288696289065,287.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.39826011657715,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.403101284988225e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,9.901893645292148e-05,290.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,7.313522655749694e-05,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,9.901921293931082e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0004697031981777,289.64532470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.4301300048828,252.05227661132807,287.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957621470093,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.40558624267578,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.403101284988225e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,9.901893645292148e-05,290.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,7.313522655749694e-05,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,9.901921293931082e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0004697031981777,289.64532470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.4301300048828,252.05227661132807,287.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957621470093,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.40558624267578,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.406503522768617e-05,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,9.905477054417132e-05,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,7.316168921533972e-05,290.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,9.905503975460306e-05,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,0.0004698731645476,289.6380310058594,294.1499938964844,252.0500030517578,251.4981384277344,253.4178771972656,252.05203247070312,287.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.40877723693848,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.409794438397512e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658447265625,0.0,0.0,9.908942593028768e-05,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,7.318728603422642e-05,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,9.908970241667704e-05,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0004700375720858,289.6307067871094,294.1499938964844,252.0500030517578,251.4981384277344,253.40573120117188,252.0518035888672,287.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690514918666395e-09,0.0010026016971096,-0.0152142057195305,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.411659240722656,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,9.418156696483491e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,9.917748684529216e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,7.32523258193396e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,9.917775605572388e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.0004704552993644,289.61602783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.38172912597656,252.0514068603516,287.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273225494624057e-09,0.0010034923907369,-0.0154870953410863,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.41950035095215,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,9.418156696483491e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,9.917748684529216e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,7.32523258193396e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,9.917775605572388e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.0004704552993644,289.61602783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.38172912597656,252.0514068603516,287.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273225494624057e-09,0.0010034923907369,-0.0154870953410863,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.41950035095215,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.425304597243668e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,9.925276390276848e-05,290.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,7.330792141146958e-05,290.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930969238281,0.0,0.0,9.92530258372426e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0004708123742602,289.601318359375,294.1499938964844,252.0500030517578,251.4981384277344,253.35812377929688,252.0511016845703,287.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362274707072402e-09,0.0010042539797723,-0.0157203618437051,0.0,0.0,0.0,-0.007966867648065,60.0,-24.42754173278809,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.425304597243668e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,9.925276390276848e-05,290.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,7.330792141146958e-05,290.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930969238281,0.0,0.0,9.92530258372426e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0004708123742602,289.601318359375,294.1499938964844,252.0500030517578,251.4981384277344,253.35812377929688,252.0511016845703,287.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362274707072402e-09,0.0010042539797723,-0.0157203618437051,0.0,0.0,0.0,-0.007966867648065,60.0,-24.42754173278809,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.42756378208287e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,9.927654900820926e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.332549284910783e-05,290.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.927681821864098e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0004709252098109,289.5865478515625,294.1499938964844,252.0500030517578,251.4981384277344,253.3349609375,252.0508575439453,287.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390411755319292e-09,0.0010044947266578,-0.0157940667122602,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.427005767822266,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.42756378208287e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,9.927654900820926e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.332549284910783e-05,290.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.927681821864098e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0004709252098109,289.5865478515625,294.1499938964844,252.0500030517578,251.4981384277344,253.3349609375,252.0508575439453,287.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390411755319292e-09,0.0010044947266578,-0.0157940667122602,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.427005767822266,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.425491589354353e-05,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,9.925473568728194e-05,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,7.33093693270348e-05,290.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86505126953125,0.0,0.0,9.925499034579845e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0004708217165898,289.57177734375,294.1499938964844,252.0500030517578,251.4981384277344,253.31219482421875,252.05067443847656,287.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364586635498881e-09,0.0010042740032076,-0.0157264173030853,0.0,0.0,0.0,-0.007968015037477,60.0,-24.41571044921875,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.425491589354353e-05,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,9.925473568728194e-05,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,7.33093693270348e-05,290.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86505126953125,0.0,0.0,9.925499034579845e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0004708217165898,289.57177734375,294.1499938964844,252.0500030517578,251.4981384277344,253.31219482421875,252.05067443847656,287.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364586635498881e-09,0.0010042740032076,-0.0157264173030853,0.0,0.0,0.0,-0.007968015037477,60.0,-24.41571044921875,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.422847506357356e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,9.922689059749246e-05,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,7.328880747081712e-05,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,9.922714525600897e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0004706896434072,289.5643615722656,294.1499938964844,252.0500030517578,251.4981384277344,253.30096435546875,252.05059814453125,287.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331637436574056e-09,0.0010039923945441,-0.0156401060521602,0.0,0.0,0.0,-0.0079516805708408,60.0,-24.40604782104492,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,9.419395064469428e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991943359375,0.0,0.0,9.9190539913252e-05,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,7.326195918722078e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,9.919079457176848e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,0.0004705172032117,289.55694580078125,294.1499938964844,252.0500030517578,251.4981384277344,253.28982543945312,252.050521850586,287.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886233997971885e-09,0.0010036246385425,-0.0155274309217929,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.39398956298828,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.412098006578162e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,9.91136985248886e-05,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,7.320519944187254e-05,290.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,9.91139531834051e-05,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0004701527068391,289.5421142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.26785278320312,252.05039978027344,287.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197700574972487e-09,0.001002847100608,-0.0152892535552382,0.0,0.0,0.0,-0.0078852828592062,60.0,-24.365392684936523,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.412098006578162e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,9.91136985248886e-05,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,7.320519944187254e-05,290.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,9.91139531834051e-05,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0004701527068391,289.5421142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.26785278320312,252.05039978027344,287.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197700574972487e-09,0.001002847100608,-0.0152892535552382,0.0,0.0,0.0,-0.0078852828592062,60.0,-24.365392684936523,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.406595199834555e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,9.905575279844923e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,7.316240225918591e-05,290.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.905600018100812e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004698778502643,289.5272521972656,294.1499938964844,252.0500030517578,251.4981384277344,253.2462921142578,252.05032348632807,287.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135421417686e-09,0.001002260716632,-0.0151096424087882,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.337446212768555,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.406595199834555e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,9.905575279844923e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,7.316240225918591e-05,290.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.905600018100812e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0004698778502643,289.5272521972656,294.1499938964844,252.0500030517578,251.4981384277344,253.2462921142578,252.05032348632807,287.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135421417686e-09,0.001002260716632,-0.0151096424087882,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.337446212768555,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.401757415616883e-05,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,9.900481381919236e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601379394531,0.0,0.0,7.312477100640535e-05,290.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,9.900505392579362e-05,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,0.00046963620116,289.5123596191406,294.1499938964844,252.0500030517578,251.4981384277344,253.2251739501953,252.0502471923828,287.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852531626589e-09,0.0010017452295869,-0.0149517264217138,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.312036514282227,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.401757415616883e-05,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,9.900481381919236e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601379394531,0.0,0.0,7.312477100640535e-05,290.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,9.900505392579362e-05,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,0.00046963620116,289.5123596191406,294.1499938964844,252.0500030517578,251.4981384277344,253.2251739501953,252.0502471923828,287.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852531626589e-09,0.0010017452295869,-0.0149517264217138,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.312036514282227,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,9.397133544553073e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,9.895612311083823e-05,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,7.308880594791844e-05,290.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,9.89563632174395e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,0.0004694052331615,289.4974365234375,294.1499938964844,252.0500030517578,251.4981384277344,253.2043914794922,252.0502014160156,287.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236397540641e-09,0.0010012525599449,-0.0148007944226264,0.0,0.0,0.0,-0.0077928439714014,60.0,-24.287622451782227,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,9.397133544553073e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,9.895612311083823e-05,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,7.308880594791844e-05,290.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,9.89563632174395e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,0.0004694052331615,289.4974365234375,294.1499938964844,252.0500030517578,251.4981384277344,253.2043914794922,252.0502014160156,287.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236397540641e-09,0.0010012525599449,-0.0148007944226264,0.0,0.0,0.0,-0.0077928439714014,60.0,-24.287622451782227,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,9.394995140610264e-05,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,9.893360402202234e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,7.307218038477004e-05,290.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,9.893385140458122e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0004692984221037,289.4899597167969,294.1499938964844,252.0500030517578,251.4981384277344,253.19415283203125,252.0501708984375,287.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984594597663317e-09,0.0010010247351601,-0.0147310029715299,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.27583122253418,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
