time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,9.392984065925702e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,9.891243826132268e-05,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,7.305653707589954e-05,290.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78033447265625,0.0,0.0,9.891267836792396e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,0.0004691980138886,289.48248291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.1840057373047,252.05015563964844,287.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.0146653689444065,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.26432609558105,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,9.389449405716732e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,9.887521446216851e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,7.302904850803316e-05,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,9.887544729281216e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0004690214409492,289.467529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.1639709472656,252.0501251220703,287.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915490763896969e-09,0.0010004338109865,-0.0145499762147665,0.0,0.0,0.0,-0.0077453786507248,60.0,-24.24238586425781,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,9.389449405716732e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,9.887521446216851e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,7.302904850803316e-05,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,9.887544729281216e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0004690214409492,289.467529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.1639709472656,252.0501251220703,287.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915490763896969e-09,0.0010004338109865,-0.0145499762147665,0.0,0.0,0.0,-0.0077453786507248,60.0,-24.24238586425781,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,9.386654710397124e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,9.884578321361914e-05,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,7.300730794668198e-05,290.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,9.88460160442628e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068908691406,0.0,0.0,0.0004688818298745,289.4525451660156,294.1499938964844,252.0500030517578,251.4981384277344,253.14431762695312,252.0500946044922,287.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880661291257638e-09,0.001000135904178,-0.0144587354734539,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.22222328186035,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,9.386654710397124e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,9.884578321361914e-05,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,7.300730794668198e-05,290.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,9.88460160442628e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068908691406,0.0,0.0,0.0004688818298745,289.4525451660156,294.1499938964844,252.0500030517578,251.4981384277344,253.14431762695312,252.0500946044922,287.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880661291257638e-09,0.001000135904178,-0.0144587354734539,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.22222328186035,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,9.384260920342058e-05,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,9.88205792964436e-05,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,7.298868877114728e-05,290.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,9.882081212708728e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.000468762271339,289.4375,294.1499938964844,252.0500030517578,251.4981384277344,253.12501525878903,252.05007934570312,287.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.014380594715476,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.2034912109375,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,9.384260920342058e-05,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,9.88205792964436e-05,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,7.298868877114728e-05,290.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,9.882081212708728e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.000468762271339,289.4375,294.1499938964844,252.0500030517578,251.4981384277344,253.12501525878903,252.05007934570312,287.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.014380594715476,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.2034912109375,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,9.381816198583692e-05,291.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,9.879483695840464e-05,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,7.296967669390142e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,9.879506251309068e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0004686401516664,289.4224548339844,294.1499938964844,252.0500030517578,251.4981384277344,253.10606384277344,252.0500640869141,287.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.185169219970703,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,9.381816198583692e-05,291.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,9.879483695840464e-05,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,7.296967669390142e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,9.879506251309068e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0004686401516664,289.4224548339844,294.1499938964844,252.0500030517578,251.4981384277344,253.10606384277344,252.0500640869141,287.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.185169219970703,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,9.380569827044384e-05,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,9.878171840682626e-05,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,7.295998511835933e-05,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,9.87819439615123e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0004685779567807,289.4149169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.09674072265625,252.0500640869141,287.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.176008224487305,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.37931181397289e-05,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66326904296875,0.0,0.0,9.876846888801084e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,7.295019895536825e-05,290.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,9.876869444269688e-05,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.000468515092507,289.4073791503906,294.1499938964844,252.0500030517578,251.4981384277344,253.0874938964844,252.050048828125,287.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.166826248168945,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,9.376759408041836e-05,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,9.874159877654164e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,7.293035014299676e-05,290.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,9.874181705527008e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0004683876177296,289.39227294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.06922912597656,252.050033569336,287.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.14839172363281,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,9.376759408041836e-05,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,9.874159877654164e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,7.293035014299676e-05,290.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,9.874181705527008e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0004683876177296,289.39227294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.06922912597656,252.050033569336,287.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.14839172363281,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,9.374167711939664e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,9.871429938357323e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.291018846444786e-05,290.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,9.871452493825927e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0004682581638917,289.3771667480469,294.1499938964844,252.0500030517578,251.4981384277344,253.05130004882807,252.050033569336,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.129859924316406,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,9.374167711939664e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,9.871429938357323e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.291018846444786e-05,290.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,9.871452493825927e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0004682581638917,289.3771667480469,294.1499938964844,252.0500030517578,251.4981384277344,253.05130004882807,252.050033569336,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.129859924316406,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,9.37154472921975e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.86866871244274e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,7.288978667929769e-05,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,9.868689812719822e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,0.000468127138447,289.36199951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.03369140625,252.050033569336,287.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.111248016357425,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,9.37154472921975e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.86866871244274e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,7.288978667929769e-05,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,9.868689812719822e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,0.000468127138447,289.36199951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.03369140625,252.050033569336,287.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.111248016357425,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,9.368898463435472e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,9.865882020676509e-05,290.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.286920299520716e-05,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65142822265625,0.0,0.0,9.865903848549352e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79351806640625,0.0,0.0,0.0004679949779529,289.3468322753906,294.1499938964844,252.0500030517578,251.4981384277344,253.01641845703125,252.05001831054688,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.09257698059082,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,9.368898463435472e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,9.865882020676509e-05,290.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.286920299520716e-05,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65142822265625,0.0,0.0,9.865903848549352e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79351806640625,0.0,0.0,0.0004679949779529,289.3468322753906,294.1499938964844,252.0500030517578,251.4981384277344,253.01641845703125,252.05001831054688,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.09257698059082,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,9.36756987357512e-05,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,9.8644828540273e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,7.285887113539502e-05,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,9.864504681900144e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0004679286212194,289.3392333984375,294.1499938964844,252.0500030517578,251.4981384277344,253.0079040527344,252.05001831054688,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.083227157592773,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,9.366239828523248e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940246582031,0.0,0.0,9.863082959782332e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,7.284852472366765e-05,290.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,9.863104060059412e-05,291.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,0.0004678621771745,289.33160400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9994659423828,252.05001831054688,287.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.073871612548828,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,9.363581193611026e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,9.860283171292394e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,7.282784645212814e-05,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,9.860304271569476e-05,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610778808594,0.0,0.0,0.0004677294054999,289.3163757324219,294.1499938964844,252.0500030517578,251.4981384277344,252.98280334472656,252.05001831054688,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.05516624450684,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,9.363581193611026e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,9.860283171292394e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,7.282784645212814e-05,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,9.860304271569476e-05,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610778808594,0.0,0.0,0.0004677294054999,289.3163757324219,294.1499938964844,252.0500030517578,251.4981384277344,252.98280334472656,252.05001831054688,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.05516624450684,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.360929834656416e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,9.857491386355832e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,7.280722638824955e-05,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,9.857511759037152e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.744873046875,0.0,0.0,0.0004675969539675,289.3011474609375,294.1499938964844,252.0500030517578,251.4981384277344,252.9664306640625,252.05001831054688,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.03647804260254,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.360929834656416e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,9.857491386355832e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,7.280722638824955e-05,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,9.857511759037152e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.744873046875,0.0,0.0,0.0004675969539675,289.3011474609375,294.1499938964844,252.0500030517578,251.4981384277344,252.9664306640625,252.05001831054688,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.03647804260254,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,9.358298848383129e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,9.854721429292113e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,7.278676639543846e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,9.854741801973432e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,0.000467465550173,289.2858581542969,294.1499938964844,252.0500030517578,251.4981384277344,252.9503631591797,252.0500030517578,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.01783943176269,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,9.358298848383129e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,9.854721429292113e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,7.278676639543846e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,9.854741801973432e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,0.000467465550173,289.2858581542969,294.1499938964844,252.0500030517578,251.4981384277344,252.9503631591797,252.0500030517578,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.01783943176269,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,9.355699876323342e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,9.851984214037655e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,7.276654650922865e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,9.852004586718976e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,0.0004673357179854,289.27056884765625,294.1499938964844,252.0500030517578,251.4981384277344,252.9345703125,252.0500030517578,287.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.99927520751953,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,9.355699876323342e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,9.851984214037655e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,7.276654650922865e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,9.852004586718976e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,0.0004673357179854,289.27056884765625,294.1499938964844,252.0500030517578,251.4981384277344,252.9345703125,252.0500030517578,287.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.99927520751953,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,9.35441566980444e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,9.850632341112942e-05,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,7.275655661942437e-05,290.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,9.8506519861985e-05,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,0.000467271573143,289.2629089355469,294.1499938964844,252.0500030517578,251.4981384277344,252.92678833007807,252.0500030517578,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.990036010742188,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,9.353143104817718e-05,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,9.84929283731617e-05,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,7.27466685930267e-05,290.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,9.849312482401729e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,0.0004672080394811,289.2552490234375,294.1499938964844,252.0500030517578,251.4981384277344,252.9190826416016,252.0500030517578,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.980825424194336,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,9.350637992611156e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,9.846654575085267e-05,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,7.272718357853591e-05,290.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,9.846674220170826e-05,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0004670828930102,289.2398986816406,294.1499938964844,252.0500030517578,251.4981384277344,252.90382385253903,252.0500030517578,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.962495803833008,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,9.350637992611156e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,9.846654575085267e-05,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,7.272718357853591e-05,290.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,9.846674220170826e-05,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0004670828930102,289.2398986816406,294.1499938964844,252.0500030517578,251.4981384277344,252.90382385253903,252.0500030517578,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.962495803833008,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,9.348203457193448e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957275390625,0.0,0.0,9.84409125521779e-05,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,7.27082442608662e-05,290.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,9.844110900303348e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66375732421875,0.0,0.0,0.0004669613263104,289.2245483398437,294.1499938964844,252.0500030517578,251.4981384277344,252.8888702392578,252.0500030517578,287.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.944345474243164,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,9.348203457193448e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957275390625,0.0,0.0,9.84409125521779e-05,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,7.27082442608662e-05,290.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,9.844110900303348e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66375732421875,0.0,0.0,0.0004669613263104,289.2245483398437,294.1499938964844,252.0500030517578,251.4981384277344,252.8888702392578,252.0500030517578,287.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.944345474243164,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.345844591734932e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.841607243288308e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,7.268989429576322e-05,290.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,9.841626160778104e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.000466843455797,289.20916748046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8741607666016,252.0500030517578,287.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.92638397216797,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.345844591734932e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.841607243288308e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,7.268989429576322e-05,290.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,9.841626160778104e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.000466843455797,289.20916748046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8741607666016,252.0500030517578,287.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.92638397216797,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,9.343578130938111e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,9.839220729190856e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,7.267227192642167e-05,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,9.839239646680652e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0004667302710004,289.1937561035156,294.1499938964844,252.0500030517578,251.4981384277344,252.8597106933593,252.0500030517578,287.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.908653259277344,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,9.343578130938111e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,9.839220729190856e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,7.267227192642167e-05,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,9.839239646680652e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0004667302710004,289.1937561035156,294.1499938964844,252.0500030517578,251.4981384277344,252.8597106933593,252.0500030517578,287.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.908653259277344,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
