time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226745605469,0.0,0.0,9.342481644125657e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,9.838066762313248e-05,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,7.266374450409785e-05,290.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,9.838084952207282e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,0.0004666755266953,289.18603515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8525848388672,252.0500030517578,287.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220709254263e-09,0.0009954291163012,-0.0130167268216609,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.899887084960938,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.34140625759028e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,9.836933895712718e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,7.265537715284154e-05,290.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,9.836952813202517e-05,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,0.0004666218010243,289.1783142089844,294.1499938964844,252.0500030517578,251.4981384277344,252.8455047607422,252.0500030517578,287.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316819429168618e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.89116668701172,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,9.339358803117648e-05,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,9.834778029471636e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,7.263945008162409e-05,290.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,9.834796219365673e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,0.000466519530164,289.1628723144531,294.1499938964844,252.0500030517578,251.4981384277344,252.8315277099609,252.0500030517578,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.87396049499512,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,9.339358803117648e-05,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,9.834778029471636e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,7.263945008162409e-05,290.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,9.834796219365673e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,0.000466519530164,289.1628723144531,294.1499938964844,252.0500030517578,251.4981384277344,252.8315277099609,252.0500030517578,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.87396049499512,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,9.337424125988036e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,9.832740761339664e-05,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,7.262440340127796e-05,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,9.8327589512337e-05,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0004664228763431,289.1473999023437,294.1499938964844,252.0500030517578,251.4981384277344,252.8178100585937,252.0500030517578,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516070544719,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.857080459594727,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,9.337424125988036e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,9.832740761339664e-05,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,7.262440340127796e-05,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,9.8327589512337e-05,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0004664228763431,289.1473999023437,294.1499938964844,252.0500030517578,251.4981384277344,252.8178100585937,252.0500030517578,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516070544719,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.857080459594727,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,9.335633512819186e-05,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,9.83085556072183e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,7.261047721840441e-05,290.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,9.830873750615864e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0004663334693759,289.1319274902344,294.1499938964844,252.0500030517578,251.4981384277344,252.80435180664065,252.0500030517578,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.2448858589571046e-09,0.0009946993086487,-0.0127931647002696,0.0,0.0,0.0,-0.0074129300191998,60.0,-23.840560913085938,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,9.335633512819186e-05,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,9.83085556072183e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,7.261047721840441e-05,290.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,9.830873750615864e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0004663334693759,289.1319274902344,294.1499938964844,252.0500030517578,251.4981384277344,252.80435180664065,252.0500030517578,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.2448858589571046e-09,0.0009946993086487,-0.0127931647002696,0.0,0.0,0.0,-0.0074129300191998,60.0,-23.840560913085938,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,9.333981142845003e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,9.829115879256278e-05,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,7.259762787725776e-05,290.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,9.829133341554552e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0004662509309127,289.11639404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7911071777344,252.0500030517578,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288557315049e-09,0.0009945231722667,-0.0127392038702964,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.82437896728516,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,9.333981142845003e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,9.829115879256278e-05,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,7.259762787725776e-05,290.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,9.829133341554552e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0004662509309127,289.11639404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7911071777344,252.0500030517578,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288557315049e-09,0.0009945231722667,-0.0127392038702964,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.82437896728516,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,9.333213529316708e-05,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,9.828307520365342e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,7.259165431605652e-05,290.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,9.828324982663617e-05,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.000466212601168,289.108642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7845916748047,252.0500030517578,287.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214726428448557e-09,0.0009944414487108,-0.0127141522243618,0.0,0.0,0.0,-0.0073979790322482,60.0,-23.81644630432129,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,9.332488116342574e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,9.827543544815852e-05,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,7.258601544890553e-05,290.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41729736328125,0.0,0.0,9.827561007114129e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337829589844,0.0,0.0,0.0004661763668991,289.1008605957031,294.1499938964844,252.0500030517578,251.4981384277344,252.7781219482422,252.0500030517578,287.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056829957791714e-09,0.0009943641489371,-0.0126904603093862,0.0,0.0,0.0,-0.007393495645374,60.0,-23.808612823486328,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,9.331171895610169e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,9.826158202486111e-05,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,7.257577817654237e-05,290.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,9.826175664784388e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0004661106504499,289.0853271484375,294.1499938964844,252.0500030517578,251.4981384277344,252.765365600586,252.0500030517578,287.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189285445794667e-09,0.0009942238684743,-0.0126475002616643,0.0,0.0,0.0,-0.0073853665962815,60.0,-23.793285369873047,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,9.331171895610169e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,9.826158202486111e-05,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,7.257577817654237e-05,290.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,9.826175664784388e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0004661106504499,289.0853271484375,294.1499938964844,252.0500030517578,251.4981384277344,252.765365600586,252.0500030517578,287.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189285445794667e-09,0.0009942238684743,-0.0126475002616643,0.0,0.0,0.0,-0.0073853665962815,60.0,-23.793285369873047,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,9.330015745945276e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,9.82494093477726e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,7.256678509293124e-05,290.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,9.824958397075534e-05,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5012512207031,0.0,0.0,0.0004660529084503,289.0697326660156,294.1499938964844,252.0500030517578,251.4981384277344,252.75282287597656,252.0500030517578,287.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748774154702915e-09,0.0009941007010638,-0.0126097537577152,0.0,0.0,0.0,-0.0073782238177955,60.0,-23.77836799621582,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,9.330015745945276e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,9.82494093477726e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,7.256678509293124e-05,290.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,9.824958397075534e-05,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5012512207031,0.0,0.0,0.0004660529084503,289.0697326660156,294.1499938964844,252.0500030517578,251.4981384277344,252.75282287597656,252.0500030517578,287.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748774154702915e-09,0.0009941007010638,-0.0126097537577152,0.0,0.0,0.0,-0.0073782238177955,60.0,-23.77836799621582,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,9.329066961072384e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,9.823941945796832e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,7.255940727191046e-05,290.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,9.823958680499344e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849853515625,0.0,0.0,0.0004660055274143,289.0541381835937,294.1499938964844,252.0500030517578,251.4981384277344,252.74050903320312,252.0500030517578,287.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163052207990404e-09,0.0009939995361492,-0.0125787733122706,0.0,0.0,0.0,-0.0073723616078495,60.0,-23.763965606689453,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,9.329066961072384e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,9.823941945796832e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,7.255940727191046e-05,290.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,9.823958680499344e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849853515625,0.0,0.0,0.0004660055274143,289.0541381835937,294.1499938964844,252.0500030517578,251.4981384277344,252.74050903320312,252.0500030517578,287.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163052207990404e-09,0.0009939995361492,-0.0125787733122706,0.0,0.0,0.0,-0.0073723616078495,60.0,-23.763965606689453,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,9.328296437161045e-05,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,9.82312994892709e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,7.255341188283637e-05,290.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,9.823146683629602e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0004659669939428,289.0385437011719,294.1499938964844,252.0500030517578,251.4981384277344,252.7283935546875,252.0500030517578,287.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153440341132409e-09,0.0009939173469319,-0.0125535922124981,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.75002098083496,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,9.328296437161045e-05,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,9.82312994892709e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,7.255341188283637e-05,290.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,9.823146683629602e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0004659669939428,289.0385437011719,294.1499938964844,252.0500030517578,251.4981384277344,252.7283935546875,252.0500030517578,287.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153440341132409e-09,0.0009939173469319,-0.0125535922124981,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.75002098083496,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,9.327988664153963e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,9.822806168813258e-05,290.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,7.25510180927813e-05,290.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,9.822822903515772e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,0.0004659516562242,289.0307006835937,294.1499938964844,252.0500030517578,251.4981384277344,252.7224273681641,252.0500030517578,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.743247985839844,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,9.327737643616274e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,9.822542051551864e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,7.25490681361407e-05,290.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428955078125,0.0,0.0,9.822558786254376e-05,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,0.0004659391124732,289.0228881835937,294.1499938964844,252.0500030517578,251.4981384277344,252.7165069580078,252.0500030517578,287.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464792427680095e-09,0.0009938578587025,-0.0125353541225194,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.73660469055176,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,9.327404404757544e-05,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948608398437,0.0,0.0,9.82219207799062e-05,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,7.254647789523005e-05,290.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.822208085097373e-05,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.000465922494186,289.0072326660156,294.1499938964844,252.0500030517578,251.4981384277344,252.704818725586,252.0500030517578,286.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325232299072e-09,0.000993822235614,-0.0125244716182351,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.723751068115234,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,9.327404404757544e-05,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948608398437,0.0,0.0,9.82219207799062e-05,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,7.254647789523005e-05,290.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.822208085097373e-05,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.000465922494186,289.0072326660156,294.1499938964844,252.0500030517578,251.4981384277344,252.704818725586,252.0500030517578,286.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325232299072e-09,0.000993822235614,-0.0125244716182351,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.723751068115234,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,9.327290899818764e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.822072024689989e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,7.254559022840112e-05,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,9.82208803179674e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,0.0004659167898353,288.9915466308594,294.1499938964844,252.0500030517578,251.4981384277344,252.6933135986328,252.0500030517578,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140899705935453e-09,0.0009938101284205,-0.0125207379460334,0.0,0.0,0.0,-0.0073613794520497,60.0,-23.711410522460938,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,9.327290899818764e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.822072024689989e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,7.254559022840112e-05,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,9.82208803179674e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,0.0004659167898353,288.9915466308594,294.1499938964844,252.0500030517578,251.4981384277344,252.6933135986328,252.0500030517578,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140899705935453e-09,0.0009938101284205,-0.0125207379460334,0.0,0.0,0.0,-0.0073613794520497,60.0,-23.711410522460938,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,9.327373845735563e-05,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.822159336181358e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313293457031,0.0,0.0,7.254623778862879e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,9.822175343288107e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,0.0004659209807869,288.9758605957031,294.1499938964844,252.0500030517578,251.4979705810547,252.68199157714844,252.0500030517578,286.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141932213348355e-09,0.000993818975985,-0.0125234425067901,0.0,0.0,0.0,-0.0073618916794657,60.0,-23.699663162231445,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,9.327373845735563e-05,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.822159336181358e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313293457031,0.0,0.0,7.254623778862879e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,9.822175343288107e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,0.0004659209807869,288.9758605957031,294.1499938964844,252.0500030517578,251.4979705810547,252.68199157714844,252.0500030517578,286.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141932213348355e-09,0.000993818975985,-0.0125234425067901,0.0,0.0,0.0,-0.0073618916794657,60.0,-23.699663162231445,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,9.327626321464776e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,9.822425636230037e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.254820229718462e-05,290.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,9.822441643336788e-05,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,0.0004659335827454,288.96014404296875,294.1499938964844,252.0500030517578,251.4974670410156,252.6708984375,252.0500030517578,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450750326864644e-09,0.000993845751509,-0.0125316763296723,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.68840789794922,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,9.327626321464776e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,9.822425636230037e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.254820229718462e-05,290.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,9.822441643336788e-05,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,0.0004659335827454,288.96014404296875,294.1499938964844,252.0500030517578,251.4974670410156,252.6708984375,252.0500030517578,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450750326864644e-09,0.000993845751509,-0.0125316763296723,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.68840789794922,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,9.327825682703406e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,9.822635183809324e-05,290.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,7.254975207615644e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,9.822651190916076e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,0.0004659435362555,288.9522705078125,294.1499938964844,252.0500030517578,251.49708557128903,252.6654357910156,252.0500030517578,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.1475512741205875e-09,0.0009938669390976,-0.0125381639227271,0.0,0.0,0.0,-0.0073646767996251,60.0,-23.682966232299805,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,9.328056330559777e-05,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,9.82287820079364e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004455566406,0.0,0.0,7.255154196172953e-05,290.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679443359375,0.0,0.0,9.822893480304629e-05,291.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0004659550613723,288.94439697265625,294.1499938964844,252.0500030517578,251.49664306640625,252.6600036621093,252.0500030517578,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422754951478e-09,0.0009938915027305,-0.0125456862151622,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.677610397338867,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,9.328398300567642e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276306152344,0.0,0.0,9.823239088291302e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,7.255420496221632e-05,290.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,9.823254367802292e-05,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,0.0004659721453208,288.9349365234375,294.1499938964844,252.0500030517578,251.4960174560547,252.653564453125,252.0500030517578,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684235009199e-09,0.0009939279407262,-0.0125568509101867,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.67133903503418,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,9.32865877985023e-05,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217712402344,0.0,0.0,9.823513391893356e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,7.255623495439067e-05,290.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528991699219,0.0,0.0,9.823528671404348e-05,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,0.0004659851838368,288.9286499023437,294.1499938964844,252.0500030517578,251.4955444335937,252.6493225097656,252.0500030517578,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931415311623e-09,0.0009939556475728,-0.0125653576105833,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.6672420501709,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,9.329414024250582e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070617675781,0.0,0.0,9.824308654060589e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,7.256210665218532e-05,290.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,9.824323933571576e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0004660229024011,288.912841796875,294.1499938964844,252.0500030517578,251.4941864013672,252.63877868652344,252.0500030517578,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.65723991394043,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,9.329414024250582e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070617675781,0.0,0.0,9.824308654060589e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,7.256210665218532e-05,290.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,9.824323933571576e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0004660229024011,288.912841796875,294.1499938964844,252.0500030517578,251.4941864013672,252.63877868652344,252.0500030517578,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.65723991394043,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,9.330323518952356e-05,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,9.825266897678377e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,7.256917888298631e-05,290.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,9.825281449593604e-05,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32183837890625,0.0,0.0,0.0004660683625843,288.89703369140625,294.1499938964844,252.0500030517578,251.4925994873047,252.62844848632807,252.0500030517578,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196714118123,0.0,0.0,0.0,-0.007380099967122,60.0,-23.647689819335938,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,9.330323518952356e-05,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,9.825266897678377e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,7.256917888298631e-05,290.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,9.825281449593604e-05,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32183837890625,0.0,0.0,0.0004660683625843,288.89703369140625,294.1499938964844,252.0500030517578,251.4925994873047,252.62844848632807,252.0500030517578,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196714118123,0.0,0.0,0.0,-0.007380099967122,60.0,-23.647689819335938,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,9.331405453849584e-05,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,9.826406312640756e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23846435546875,0.0,0.0,7.257759716594592e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,9.826420864555983e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,0.0004661224083974,288.8812255859375,294.1499938964844,252.0500030517578,251.4908142089844,252.6183013916016,252.0500030517578,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549722626805,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.638572692871094,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
