time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,9.331405453849584e-05,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,9.826406312640756e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23846435546875,0.0,0.0,7.257759716594592e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,9.826420864555983e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,0.0004661224083974,288.8812255859375,294.1499938964844,252.0500030517578,251.4908142089844,252.6183013916016,252.0500030517578,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549722626805,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.638572692871094,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,9.33198825805448e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,9.827019675867632e-05,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,7.258212281158194e-05,290.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999816894531,0.0,0.0,9.82703422778286e-05,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,0.0004661515122279,288.873291015625,294.1499938964844,252.0500030517578,251.48985290527344,252.61329650878903,252.0500030517578,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.634132385253903,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.332619811175392e-05,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,9.82768542598933e-05,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,7.258704135892913e-05,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,9.827699977904558e-05,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,0.0004661830898839,288.8653564453125,294.1499938964844,252.0500030517578,251.4888458251953,252.6083374023437,252.0500030517578,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263953366237e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.62980079650879,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,9.333996422355996e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,9.829134796746077e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,7.259774429257959e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,9.829149348661304e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,0.0004662518331315,288.8494873046875,294.1499938964844,252.0500030517578,251.4867248535156,252.5985412597656,252.0500030517578,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224407129134079e-09,0.0009945241035893,-0.0127395140007138,0.0,0.0,0.0,-0.0074027776718139,60.0,-23.62143325805664,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,9.333996422355996e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,9.829134796746077e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,7.259774429257959e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,9.829149348661304e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,0.0004662518331315,288.8494873046875,294.1499938964844,252.0500030517578,251.4867248535156,252.5985412597656,252.0500030517578,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224407129134079e-09,0.0009945241035893,-0.0127395140007138,0.0,0.0,0.0,-0.0074027776718139,60.0,-23.62143325805664,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,9.3355069111567e-05,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13311767578125,0.0,0.0,9.830726048676296e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,7.26094949641265e-05,290.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,9.830739872995764e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.0004663272993639,288.8336181640625,294.1499938964844,252.0500030517578,251.4844665527344,252.5889129638672,252.0500030517578,286.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888163551688,0.0,0.0,0.0,-0.0074121067300438,60.0,-23.6134090423584,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,9.3355069111567e-05,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13311767578125,0.0,0.0,9.830726048676296e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,7.26094949641265e-05,290.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,9.830739872995764e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.0004663272993639,288.8336181640625,294.1499938964844,252.0500030517578,251.4844665527344,252.5889129638672,252.0500030517578,286.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888163551688,0.0,0.0,0.0,-0.0074121067300438,60.0,-23.6134090423584,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,9.33716437430121e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.832470823312178e-05,290.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,7.262238068506122e-05,290.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,9.832484647631644e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0004664100706577,288.81768798828125,294.1499938964844,252.0500030517578,251.48211669921875,252.57945251464844,252.0500030517578,286.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263866231786096e-09,0.0009948615916073,-0.0128428898751735,0.0,0.0,0.0,-0.0074223391711711,60.0,-23.60576820373535,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,9.33716437430121e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.832470823312178e-05,290.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,7.262238068506122e-05,290.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,9.832484647631644e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0004664100706577,288.81768798828125,294.1499938964844,252.0500030517578,251.48211669921875,252.57945251464844,252.0500030517578,286.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263866231786096e-09,0.0009948615916073,-0.0128428898751735,0.0,0.0,0.0,-0.0074223391711711,60.0,-23.60576820373535,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,9.338943345937878e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,9.83434438239783e-05,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,7.26362195564434e-05,290.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,9.83435893431306e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235412597656,0.0,0.0,0.0004664989828597,288.8017578125,294.1499938964844,252.0500030517578,251.4796905517578,252.5701446533203,252.0500030517578,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286030724249713e-09,0.0009950511157512,-0.0129009578377008,0.0,0.0,0.0,-0.0074333269149065,60.0,-23.59845924377441,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,9.338943345937878e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,9.83434438239783e-05,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,7.26362195564434e-05,290.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,9.83435893431306e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235412597656,0.0,0.0,0.0004664989828597,288.8017578125,294.1499938964844,252.0500030517578,251.4796905517578,252.5701446533203,252.0500030517578,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286030724249713e-09,0.0009950511157512,-0.0129009578377008,0.0,0.0,0.0,-0.0074333269149065,60.0,-23.59845924377441,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,9.339887037640436e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09588623046875,0.0,0.0,9.83533900580369e-05,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527709960937,0.0,0.0,7.26435609976761e-05,290.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,9.835352830123156e-05,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0004665461310651,288.7937927246094,294.1499938964844,252.0500030517578,251.4784545898437,252.5655670166016,252.0500030517578,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.594945907592773,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,9.340860560769217e-05,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,9.836364188231528e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,7.265113526955247e-05,290.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,9.836378012550996e-05,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,0.0004665947635658,288.7857971191406,294.1499938964844,252.0500030517578,251.47720336914065,252.56103515625,252.0500030517578,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.591508865356445,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,9.342902922071517e-05,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,9.83851496130228e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,7.266701868502423e-05,290.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009216308594,0.0,0.0,9.838528058025986e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907043457031,0.0,0.0,0.0004666967724915,288.76983642578125,294.1499938964844,252.0500030517578,251.4747009277344,252.55206298828125,252.0500030517578,286.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.584861755371094,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,9.342902922071517e-05,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,9.83851496130228e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,7.266701868502423e-05,290.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009216308594,0.0,0.0,9.838528058025986e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907043457031,0.0,0.0,0.0004666967724915,288.76983642578125,294.1499938964844,252.0500030517578,251.4747009277344,252.55206298828125,252.0500030517578,286.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.584861755371094,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,9.345055877929552e-05,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,9.84078214969486e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,7.268376793945208e-05,290.09375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,9.840795246418566e-05,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,0.0004668043402489,288.7538452148437,294.1499938964844,252.0500030517578,251.47218322753903,252.5432281494141,252.0500030517578,286.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.57849502563477,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,9.345055877929552e-05,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,9.84078214969486e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,7.268376793945208e-05,290.09375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,9.840795246418566e-05,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,0.0004668043402489,288.7538452148437,294.1499938964844,252.0500030517578,251.47218322753903,252.5432281494141,252.0500030517578,286.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.57849502563477,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,9.347324521513656e-05,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434265136719,0.0,0.0,9.843171574175358e-05,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,7.270141213666648e-05,290.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.843184670899063e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578369140625,0.0,0.0,0.0004669176705647,288.7378234863281,294.1499938964844,252.0500030517578,251.46969604492188,252.5345764160156,252.0500030517578,286.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.57245445251465,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,9.347324521513656e-05,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434265136719,0.0,0.0,9.843171574175358e-05,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,7.270141213666648e-05,290.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.843184670899063e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578369140625,0.0,0.0,0.0004669176705647,288.7378234863281,294.1499938964844,252.0500030517578,251.46969604492188,252.5345764160156,252.0500030517578,286.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.57245445251465,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,9.34969721129164e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,9.845670138020068e-05,290.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,7.271986396517605e-05,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,9.845683234743774e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,0.0004670362104661,288.7217712402344,294.1499938964844,252.0500030517578,251.4672698974609,252.52606201171875,252.0500030517578,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.56668281555176,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,9.34969721129164e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,9.845670138020068e-05,290.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,7.271986396517605e-05,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,9.845683234743774e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,0.0004670362104661,288.7217712402344,294.1499938964844,252.0500030517578,251.4672698974609,252.52606201171875,252.0500030517578,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.56668281555176,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,9.350920299766584e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,9.84695798251778e-05,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743103027344,0.0,0.0,7.272937364177778e-05,290.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04718017578125,0.0,0.0,9.846970351645724e-05,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,0.0004670972703024,288.7137451171875,294.1499938964844,252.0500030517578,251.4660797119141,252.52186584472656,252.0500030517578,286.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.56389808654785,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,9.352167398901656e-05,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,9.84827129286714e-05,290.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,7.27390797692351e-05,290.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394592285156,0.0,0.0,9.848284389590845e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,0.0004671595816034,288.7057189941406,294.1499938964844,252.0500030517578,251.4649200439453,252.5177154541016,252.0500030517578,286.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.56117057800293,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,9.354731446364896e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99822998046875,0.0,0.0,9.850971400737762e-05,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,7.275901589309797e-05,290.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,9.850983769865708e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0004672876675613,288.68963623046875,294.1499938964844,252.0500030517578,251.4626617431641,252.509506225586,252.0500030517578,286.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.555891036987305,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,9.354731446364896e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99822998046875,0.0,0.0,9.850971400737762e-05,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,7.275901589309797e-05,290.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,9.850983769865708e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0004672876675613,288.68963623046875,294.1499938964844,252.0500030517578,251.4626617431641,252.509506225586,252.0500030517578,286.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.555891036987305,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,9.357376984553412e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98309326171875,0.0,0.0,9.853757364908232e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,7.277959957718849e-05,290.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00860595703125,0.0,0.0,9.853769734036176e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,0.0004674198280554,288.6735534667969,294.1499938964844,252.0500030517578,251.4605407714844,252.50143432617188,252.0500030517578,286.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.55082893371582,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,9.357376984553412e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98309326171875,0.0,0.0,9.853757364908232e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,7.277959957718849e-05,290.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00860595703125,0.0,0.0,9.853769734036176e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,0.0004674198280554,288.6735534667969,294.1499938964844,252.0500030517578,251.4605407714844,252.50143432617188,252.0500030517578,286.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.55082893371582,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,9.360101830679925e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,9.856627002591269e-05,290.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,7.2800787165761e-05,290.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,9.856639371719211e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,0.0004675559466704,288.65740966796875,294.1499938964844,252.0500030517578,251.4585723876953,252.4934997558593,252.0500030517578,286.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.545976638793945,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,9.360101830679925e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,9.856627002591269e-05,290.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,7.2800787165761e-05,290.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,9.856639371719211e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,0.0004675559466704,288.65740966796875,294.1499938964844,252.0500030517578,251.4585723876953,252.4934997558593,252.0500030517578,286.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.545976638793945,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,9.3628914328292e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,9.859565034275874e-05,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,7.282248407136649e-05,290.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776306152344,0.0,0.0,9.85957740340382e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,0.0004676952958106,288.6412658691406,294.1499938964844,252.0500030517578,251.456771850586,252.48570251464844,252.0500030517578,286.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.54129981994629,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,9.3628914328292e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,9.859565034275874e-05,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,7.282248407136649e-05,290.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776306152344,0.0,0.0,9.85957740340382e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,0.0004676952958106,288.6412658691406,294.1499938964844,252.0500030517578,251.456771850586,252.48570251464844,252.0500030517578,286.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.54129981994629,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,9.364310972159728e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94512939453125,0.0,0.0,9.861059515969828e-05,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953918457031,0.0,0.0,7.28335216990672e-05,290.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,9.86107115750201e-05,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,0.0004677661927416,288.6332092285156,294.1499938964844,252.0500030517578,251.4559631347656,252.4818572998047,252.0500030517578,286.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040609176129e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.539024353027344,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,9.36574360821396e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,9.86256854957901e-05,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,7.284466846613213e-05,290.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96209716796875,0.0,0.0,9.862580191111192e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0004678377881646,288.6251220703125,294.1499938964844,252.0500030517578,251.4552001953125,252.47804260253903,252.0500030517578,286.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.007598836440593,60.0,-23.536788940429688,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,9.368647442897782e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223022460937,0.0,0.0,9.865626634564252e-05,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716186523437,0.0,0.0,7.286726031452417e-05,290.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465637207031,0.0,0.0,9.865638276096432e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.0004679828416556,288.60894775390625,294.1499938964844,252.0500030517578,251.453842163086,252.4705352783203,252.0500030517578,286.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.53241920471192,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,9.368647442897782e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223022460937,0.0,0.0,9.865626634564252e-05,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716186523437,0.0,0.0,7.286726031452417e-05,290.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465637207031,0.0,0.0,9.865638276096432e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.0004679828416556,288.60894775390625,294.1499938964844,252.0500030517578,251.453842163086,252.4705352783203,252.0500030517578,286.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.53241920471192,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,9.371593478135765e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90704345703125,0.0,0.0,9.868728375295176e-05,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,7.289016502909362e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,9.86874001682736e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0004681299906224,288.5927429199219,294.1499938964844,252.0500030517578,251.45274353027344,252.463134765625,252.0500030517578,286.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.52816390991211,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,9.371593478135765e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90704345703125,0.0,0.0,9.868728375295176e-05,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,7.289016502909362e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,9.86874001682736e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0004681299906224,288.5927429199219,294.1499938964844,252.0500030517578,251.45274353027344,252.463134765625,252.0500030517578,286.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.52816390991211,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,9.374573710374534e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,9.871867223409936e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,7.291335350601003e-05,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,9.87187886494212e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,0.000468278885819,288.5765075683594,294.1499938964844,252.0500030517578,251.4519195556641,252.45587158203125,252.0500030517578,286.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.524009704589844,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,9.374573710374534e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,9.871867223409936e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,7.291335350601003e-05,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,9.87187886494212e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,0.000468278885819,288.5765075683594,294.1499938964844,252.0500030517578,251.4519195556641,252.45587158203125,252.0500030517578,286.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.524009704589844,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
