time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,9.377578680869192e-05,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.875031537376344e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,7.293672388186678e-05,290.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,9.875043178908528e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761962890625,0.0,0.0,0.0004684289742726,288.5602722167969,294.1499938964844,252.0500030517578,251.451416015625,252.44873046875,252.0500030517578,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.51992416381836,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,9.377578680869192e-05,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.875031537376344e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,7.293672388186678e-05,290.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,9.875043178908528e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761962890625,0.0,0.0,0.0004684289742726,288.5602722167969,294.1499938964844,252.0500030517578,251.451416015625,252.44873046875,252.0500030517578,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.51992416381836,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,9.379088442074136e-05,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,9.876621334115045e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,7.294846000149846e-05,290.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919982910156,0.0,0.0,9.876632975647226e-05,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678955078125,0.0,0.0,0.0004685044114012,288.5521545410156,294.1499938964844,252.0500030517578,251.45127868652344,252.44520568847656,252.0500030517578,286.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.517906188964844,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.380601113662124e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,9.878214041236788e-05,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,7.29602252249606e-05,290.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,9.878225682768972e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,0.000468579964945,288.54400634765625,294.1499938964844,252.0500030517578,251.45123291015625,252.4417266845703,252.0500030517578,286.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.51589584350586,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,9.383629367221148e-05,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,9.881403093459085e-05,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920288085937,0.0,0.0,7.298377749975771e-05,290.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684997558594,0.0,0.0,9.881414734991267e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.0004687312175519,288.5277404785156,294.1499938964844,252.0500030517578,251.451416015625,252.4348297119141,252.0500030517578,286.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.51189422607422,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,9.383629367221148e-05,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,9.881403093459085e-05,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920288085937,0.0,0.0,7.298377749975771e-05,290.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684997558594,0.0,0.0,9.881414734991267e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.0004687312175519,288.5277404785156,294.1499938964844,252.0500030517578,251.451416015625,252.4348297119141,252.0500030517578,286.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.51189422607422,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,9.386695455759764e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.830322265625,0.0,0.0,9.88463216344826e-05,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,7.3007628088817e-05,290.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,9.884643804980442e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,0.0004688843910116,288.5114440917969,294.1499938964844,252.0500030517578,251.4519958496093,252.42803955078125,252.0499267578125,286.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.50812721252441,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,9.386695455759764e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.830322265625,0.0,0.0,9.88463216344826e-05,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,7.3007628088817e-05,290.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,9.884643804980442e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,0.0004688843910116,288.5114440917969,294.1499938964844,252.0500030517578,251.4519958496093,252.42803955078125,252.0499267578125,286.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.50812721252441,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,9.389877959620208e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,9.887983469525352e-05,290.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,7.303238089662045e-05,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,9.887995111057536e-05,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0004690433852374,288.4951171875,294.1499938964844,252.0480499267578,251.4509429931641,252.42135620117188,252.0496368408203,286.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.92055116044321e-09,0.0010004768846556,-0.0145632326602935,0.0,0.0,0.0,-0.007747886236757,60.0,-23.504995346069336,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,9.389877959620208e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,9.887983469525352e-05,290.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,7.303238089662045e-05,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,9.887995111057536e-05,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0004690433852374,288.4951171875,294.1499938964844,252.0480499267578,251.4509429931641,252.42135620117188,252.0496368408203,286.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.92055116044321e-09,0.0010004768846556,-0.0145632326602935,0.0,0.0,0.0,-0.007747886236757,60.0,-23.504995346069336,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,9.393438813276588e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,9.891733498079702e-05,290.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,7.306007319130003e-05,290.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,9.891744412016124e-05,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.0004692212387453,288.4787902832031,294.1499938964844,252.0423583984375,251.4464111328125,252.4146881103516,252.04837036132807,286.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649103434367134e-09,0.0010008561657741,-0.0146794375032186,0.0,0.0,0.0,-0.0077698766253888,60.0,-23.504613876342773,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,9.393438813276588e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,9.891733498079702e-05,290.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,7.306007319130003e-05,290.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,9.891744412016124e-05,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.0004692212387453,288.4787902832031,294.1499938964844,252.0423583984375,251.4464111328125,252.4146881103516,252.04837036132807,286.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649103434367134e-09,0.0010008561657741,-0.0146794375032186,0.0,0.0,0.0,-0.0077698766253888,60.0,-23.504613876342773,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.827392578125,0.0,0.0,9.395314555149524e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917175292969,0.0,0.0,9.893708920571952e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,7.307466876227409e-05,290.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,9.893719834508374e-05,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,0.0004693149530794,288.4706115722656,294.1499938964844,252.03819274902344,251.4429168701172,252.41134643554688,252.0471954345703,286.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988279649926653e-09,0.0010010560508817,-0.0147406570613384,0.0,0.0,0.0,-0.007781462278217,60.0,-23.50554275512696,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,9.397247777087614e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839660644531,0.0,0.0,9.895744733512402e-05,290.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280639648437,0.0,0.0,7.308970089070499e-05,290.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056640625,0.0,0.0,9.895755647448824e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0004694115195889,288.4624328613281,294.1499938964844,252.033203125,251.4386444091797,252.40798950195312,252.04559326171875,286.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012360831419983e-09,0.0010012618731707,-0.01480374019593,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.50718879699707,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.40124155022204e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684631347656,0.0,0.0,9.8999502370134e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81201171875,0.0,0.0,7.312076195375994e-05,290.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,9.89996115094982e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0004696110263466,288.4460754394531,294.1499938964844,252.0208435058593,251.4279022216797,252.4012145996093,252.04112243652344,286.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.51240348815918,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.40124155022204e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684631347656,0.0,0.0,9.8999502370134e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81201171875,0.0,0.0,7.312076195375994e-05,290.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,9.89996115094982e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0004696110263466,288.4460754394531,294.1499938964844,252.0208435058593,251.4279022216797,252.4012145996093,252.04112243652344,286.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.51240348815918,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,9.405332821188496e-05,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529602050781,0.0,0.0,9.90425905911252e-05,290.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,7.315258699236438e-05,290.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77410888671875,0.0,0.0,9.90426924545318e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84326171875,0.0,0.0,0.0004698153934441,288.4296875,294.1499938964844,252.00555419921875,251.41444396972656,252.394287109375,252.03439331054688,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.520225524902344,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,9.405332821188496e-05,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529602050781,0.0,0.0,9.90425905911252e-05,290.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,7.315258699236438e-05,290.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77410888671875,0.0,0.0,9.90426924545318e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84326171875,0.0,0.0,0.0004698153934441,288.4296875,294.1499938964844,252.00555419921875,251.41444396972656,252.394287109375,252.03439331054688,286.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.520225524902344,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,9.409650374436752e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373962402344,0.0,0.0,9.908805805025622e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.318616553675383e-05,290.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,9.908815991366282e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,0.0004700310819316,288.41326904296875,294.1499938964844,251.9875946044922,251.39849853515625,252.38717651367188,252.0253143310547,286.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.530426025390625,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,9.409650374436752e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373962402344,0.0,0.0,9.908805805025622e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.318616553675383e-05,290.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,9.908815991366282e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,0.0004700310819316,288.41326904296875,294.1499938964844,251.9875946044922,251.39849853515625,252.38717651367188,252.0253143310547,286.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.530426025390625,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555847167969,0.0,0.0,9.414833766641097e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218322753906,0.0,0.0,9.914264228427784e-05,290.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,7.322648161789402e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,9.914274414768444e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.0004702900187112,288.3968505859375,294.1499938964844,251.9672393798828,251.3803100585937,252.3798217773437,252.01388549804688,286.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.543684005737305,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555847167969,0.0,0.0,9.414833766641097e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218322753906,0.0,0.0,9.914264228427784e-05,290.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,7.322648161789402e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,9.914274414768444e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.0004702900187112,288.3968505859375,294.1499938964844,251.9672393798828,251.3803100585937,252.3798217773437,252.01388549804688,286.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.543684005737305,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74755859375,0.0,0.0,9.417876572115348e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,9.917468560161068e-05,290.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,7.325015030801296e-05,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345275878906,0.0,0.0,9.917478746501728e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8015441894531,0.0,0.0,0.0004704419989138,288.3886108398437,294.1499938964844,251.9562530517578,251.37046813964844,252.3760681152344,252.0073089599609,286.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.55184936523437,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,9.42088881856762e-05,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70623779296875,0.0,0.0,9.920640877680852e-05,290.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,7.327357889153063e-05,290.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72662353515625,0.0,0.0,9.920650336425751e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931823730469,0.0,0.0,0.0004705924657173,288.3804016113281,294.1499938964844,251.9447631835937,251.3601531982422,252.3722381591797,252.00010681152344,286.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306889677176741e-09,0.0010037804022431,-0.0155752804130315,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.560726165771484,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,9.425538883078843e-05,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905822753906,0.0,0.0,9.925536869559436e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,7.330974040087312e-05,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107238769531,0.0,0.0,9.925547055900096e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,0.0004708247433882,288.3639221191406,294.1499938964844,251.9203948974609,251.33827209472656,252.3643493652344,251.9840240478516,286.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042821522802,6.364817561888003e-09,0.0010042758658528,-0.0157270226627588,0.0,0.0,0.0,-0.0079681286588311,60.0,-23.57816505432129,-0.0,-6.876557989698996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,9.425538883078843e-05,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905822753906,0.0,0.0,9.925536869559436e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,7.330974040087312e-05,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107238769531,0.0,0.0,9.925547055900096e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,0.0004708247433882,288.3639221191406,294.1499938964844,251.9203948974609,251.33827209472656,252.3643493652344,251.9840240478516,286.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042821522802,6.364817561888003e-09,0.0010042758658528,-0.0157270226627588,0.0,0.0,0.0,-0.0079681286588311,60.0,-23.57816505432129,-0.0,-6.876557989698996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,9.427549230167642e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,9.927654900820926e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,7.332538370974362e-05,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69482421875,0.0,0.0,9.927664359565824e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,0.0004709251807071,288.3474426269531,294.1499938964844,251.8944396972656,251.3148956298828,252.35614013671875,251.96563720703125,286.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389866413769596e-09,0.0010044900700449,-0.0157926380634307,0.0,0.0,0.0,-0.007980546914041,60.0,-23.59185791015625,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,9.427549230167642e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,9.927654900820926e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,7.332538370974362e-05,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69482421875,0.0,0.0,9.927664359565824e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,0.0004709251807071,288.3474426269531,294.1499938964844,251.8944396972656,251.3148956298828,252.35614013671875,251.96563720703125,286.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389866413769596e-09,0.0010044900700449,-0.0157926380634307,0.0,0.0,0.0,-0.007980546914041,60.0,-23.59185791015625,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913757324219,0.0,0.0,9.42686601774767e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,9.926935308612884e-05,290.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991577148437,0.0,0.0,7.332007226068527e-05,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67889404296875,0.0,0.0,9.926945494953544e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430419921875,0.0,0.0,0.0004708910710178,288.3309326171875,294.1499938964844,251.86715698242188,251.2902984619141,252.3475799560547,251.94537353515625,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.60025215148925,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913757324219,0.0,0.0,9.42686601774767e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,9.926935308612884e-05,290.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991577148437,0.0,0.0,7.332007226068527e-05,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67889404296875,0.0,0.0,9.926945494953544e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430419921875,0.0,0.0,0.0004708910710178,288.3309326171875,294.1499938964844,251.86715698242188,251.2902984619141,252.3475799560547,251.94537353515625,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.60025215148925,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,9.423086157767102e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435852050781,0.0,0.0,9.922954632202163e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,7.329067011596635e-05,289.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629638671875,0.0,0.0,9.922964090947062e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.726318359375,0.0,0.0,0.0004707022453658,288.3144226074219,294.1499938964844,251.8388061523437,251.26470947265625,252.33868408203125,251.9235076904297,286.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.602319717407227,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,9.423086157767102e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435852050781,0.0,0.0,9.922954632202163e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,7.329067011596635e-05,289.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629638671875,0.0,0.0,9.922964090947062e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.726318359375,0.0,0.0,0.0004707022453658,288.3144226074219,294.1499938964844,251.8388061523437,251.26470947265625,252.33868408203125,251.9235076904297,286.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.602319717407227,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,9.420132846571504e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,9.91984488791786e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748962402344,0.0,0.0,7.326769264182076e-05,289.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,9.91985434666276e-05,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,0.0004705547180492,288.3061828613281,294.1499938964844,251.8243103027344,251.2516326904297,252.3341217041016,251.9120941162109,286.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037063620984,6.2974554460026866e-09,0.001003700075671,-0.015550565905869,0.0,0.0,0.0,-0.0079347351565957,60.0,-23.600934982299805,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,9.416772081749514e-05,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278991699219,0.0,0.0,9.916305862134324e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667785644531,0.0,0.0,7.324155740207061e-05,289.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,9.91631532087922e-05,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095947265625,0.0,0.0,0.0004703868471551,288.2979431152344,294.1499938964844,251.8096466064453,251.2384033203125,252.3294677734375,251.90040588378903,286.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.59827041625977,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,9.410349593963474e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121826171875,0.0,0.0,9.90954285953194e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6506042480469,0.0,0.0,7.319160795304924e-05,289.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.631103515625,0.0,0.0,9.909552318276836e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.69287109375,0.0,0.0,0.000470066035632,288.28143310546875,294.1499938964844,251.7799530029297,251.21160888671875,252.3198699951172,251.87619018554688,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556494830751e-09,0.0010026578092947,-0.0152312684804201,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.591556549072266,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,9.410349593963474e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121826171875,0.0,0.0,9.90954285953194e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6506042480469,0.0,0.0,7.319160795304924e-05,289.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.631103515625,0.0,0.0,9.909552318276836e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.69287109375,0.0,0.0,0.000470066035632,288.28143310546875,294.1499938964844,251.7799530029297,251.21160888671875,252.3198699951172,251.87619018554688,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556494830751e-09,0.0010026578092947,-0.0152312684804201,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.591556549072266,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,9.40504760365002e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59649658203125,0.0,0.0,9.903960017254576e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,7.315036782529205e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,9.903968748403712e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,0.0004698012198787,288.2649230957031,294.1499938964844,251.75,251.18458557128903,252.3099365234375,251.85104370117188,286.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.58601188659668,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,9.40504760365002e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59649658203125,0.0,0.0,9.903960017254576e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,7.315036782529205e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,9.903968748403712e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,0.0004698012198787,288.2649230957031,294.1499938964844,251.75,251.18458557128903,252.3099365234375,251.85104370117188,286.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.58601188659668,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,9.399645205121487e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807800292969,0.0,0.0,9.898270945996046e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182556152344,0.0,0.0,7.310834917007014e-05,289.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992126464844,0.0,0.0,9.898279677145184e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0004695313691627,288.2484436035156,294.1499938964844,251.7200469970703,251.1575927734375,252.29966735839844,251.82516479492188,286.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.581279754638672,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
