time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,9.399645205121487e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807800292969,0.0,0.0,9.898270945996046e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182556152344,0.0,0.0,7.310834917007014e-05,289.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992126464844,0.0,0.0,9.898279677145184e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0004695313691627,288.2484436035156,294.1499938964844,251.7200469970703,251.1575927734375,252.29966735839844,251.82516479492188,286.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.581279754638672,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,9.393961227033289e-05,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650634765625,0.0,0.0,9.892285015666856e-05,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60205078125,0.0,0.0,7.306414045160636e-05,289.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,9.892294474411756e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64276123046875,0.0,0.0,0.0004692474321927,288.23193359375,294.1499938964844,251.6903533935547,251.130859375,252.2890625,251.7987518310547,286.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963708102703,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.57612609863281,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,9.393961227033289e-05,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650634765625,0.0,0.0,9.892285015666856e-05,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60205078125,0.0,0.0,7.306414045160636e-05,289.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,9.892294474411756e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64276123046875,0.0,0.0,0.0004692474321927,288.23193359375,294.1499938964844,251.6903533935547,251.130859375,252.2890625,251.7987518310547,286.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963708102703,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.57612609863281,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,9.391030471306294e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,9.889199282042682e-05,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939636230469,0.0,0.0,7.304134487640113e-05,289.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752868652344,0.0,0.0,9.88920874078758e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,0.0004691010399255,288.22369384765625,294.1499938964844,251.6756896972656,251.11769104003903,252.2836303710937,251.78543090820312,286.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.5732421875,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,9.388045873492956e-05,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5493469238281,0.0,0.0,9.886056068353356e-05,290.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858764648437,0.0,0.0,7.301812729565427e-05,289.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0,9.886064799502492e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0004689519410021,288.2154235839844,294.1499938964844,251.66119384765625,251.1046600341797,252.2781219482422,251.7720489501953,286.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.570127487182617,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,9.38195880735293e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335998535156,0.0,0.0,9.87964667729102e-05,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697021484375,0.0,0.0,7.297078991541639e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,9.879655408440158e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094055175781,0.0,0.0,0.0004686478932853,288.1989440917969,294.1499938964844,251.63284301757807,251.0792388916016,252.2668609619141,251.7453155517578,286.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.56315803527832,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,9.38195880735293e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335998535156,0.0,0.0,9.87964667729102e-05,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697021484375,0.0,0.0,7.297078991541639e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,9.879655408440158e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094055175781,0.0,0.0,0.0004686478932853,288.1989440917969,294.1499938964844,251.63284301757807,251.0792388916016,252.2668609619141,251.7453155517578,286.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.56315803527832,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,9.375783702125771e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5178527832031,0.0,0.0,9.873143426375464e-05,290.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,7.292276131920516e-05,289.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.535400390625,0.0,0.0,9.8731521575246e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927124023437,0.0,0.0,0.0004683394217863,288.18243408203125,294.1499938964844,251.6055603027344,251.0548553466797,252.2553253173828,251.71876525878903,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.55524063110352,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,9.375783702125771e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5178527832031,0.0,0.0,9.873143426375464e-05,290.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,7.292276131920516e-05,289.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.535400390625,0.0,0.0,9.8731521575246e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927124023437,0.0,0.0,0.0004683394217863,288.18243408203125,294.1499938964844,251.6055603027344,251.0548553466797,252.2553253173828,251.71876525878903,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.55524063110352,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,9.369591862196104e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,9.866624168353157e-05,290.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373229980469,0.0,0.0,7.287460175575688e-05,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,9.866632899502292e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760498046875,0.0,0.0,0.0004680301644839,288.1659545898437,294.1499938964844,251.57960510253903,251.03173828125,252.2435607910156,251.69256591796875,286.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.54641532897949,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,9.369591862196104e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,9.866624168353157e-05,290.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373229980469,0.0,0.0,7.287460175575688e-05,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,9.866632899502292e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760498046875,0.0,0.0,0.0004680301644839,288.1659545898437,294.1499938964844,251.57960510253903,251.03173828125,252.2435607910156,251.69256591796875,286.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.54641532897949,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,9.363477875012904e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4863586425781,0.0,0.0,9.860185673460364e-05,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,7.28270533727482e-05,289.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50347900390625,0.0,0.0,9.8601944046095e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,0.0004677247779909,288.1494445800781,294.1499938964844,251.55523681640625,251.0101623535156,252.23155212402344,251.66700744628903,286.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.53661727905273,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,9.363477875012904e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4863586425781,0.0,0.0,9.860185673460364e-05,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,7.28270533727482e-05,289.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50347900390625,0.0,0.0,9.8601944046095e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,0.0004677247779909,288.1494445800781,294.1499938964844,251.55523681640625,251.0101623535156,252.23155212402344,251.66700744628903,286.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.53661727905273,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,9.360462718177588e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784851074219,0.0,0.0,9.857010445557536e-05,290.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130615234375,0.0,0.0,7.280359568540007e-05,289.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955139160156,0.0,0.0,9.857019176706672e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5510559082031,0.0,0.0,0.0004675741365645,288.1412048339844,294.1499938964844,251.5437469482422,251.00003051757807,252.22547912597656,251.654525756836,286.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.531383514404297,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,9.357511589769274e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706115722656,0.0,0.0,9.853902884060516e-05,290.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,7.278064731508493e-05,289.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,9.853911615209654e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.542724609375,0.0,0.0,0.0004674267256632,288.1329650878906,294.1499938964844,251.5327606201172,250.9903717041016,252.2193603515625,251.64230346679688,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517244439090518e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.525917053222656,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,9.351817425340414e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,9.847906767390668e-05,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48876953125,0.0,0.0,7.273635128512979e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715576171875,0.0,0.0,9.847914770944044e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260925292969,0.0,0.0,0.0004671422939281,288.1164855957031,294.1499938964844,251.5124053955078,250.9726104736328,252.2070159912109,251.61868286132807,286.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.51435852050781,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,9.351817425340414e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,9.847906767390668e-05,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48876953125,0.0,0.0,7.273635128512979e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715576171875,0.0,0.0,9.847914770944044e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260925292969,0.0,0.0,0.0004671422939281,288.1164855957031,294.1499938964844,251.5124053955078,250.9726104736328,252.2070159912109,251.61868286132807,286.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.51435852050781,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,9.346431033918634e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390869140625,0.0,0.0,9.842234430834652e-05,290.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725952148437,0.0,0.0,7.269446359714493e-05,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,9.842242434388028e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094299316406,0.0,0.0,0.0004668732290156,288.1000061035156,294.1499938964844,251.49444580078125,250.9571533203125,252.194580078125,251.5962371826172,286.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.50203323364257,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,9.346431033918634e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390869140625,0.0,0.0,9.842234430834652e-05,290.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725952148437,0.0,0.0,7.269446359714493e-05,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,9.842242434388028e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094299316406,0.0,0.0,0.0004668732290156,288.1000061035156,294.1499938964844,251.49444580078125,250.9571533203125,252.194580078125,251.5962371826172,286.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.50203323364257,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.449951171875,0.0,0.0,9.341482655145228e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,9.837024117587134e-05,290.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,7.26559737813659e-05,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,9.83703212114051e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927978515625,0.0,0.0,0.0004666260501835,288.0835266113281,294.1499938964844,251.47915649414065,250.9442443847656,252.1820831298828,251.57530212402344,286.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317535300974896e-09,0.0009953206172212,-0.0129834935069084,0.0,0.0,0.0,-0.0074489461258053,60.0,-23.488903045654297,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.449951171875,0.0,0.0,9.341482655145228e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,9.837024117587134e-05,290.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,7.26559737813659e-05,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,9.83703212114051e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927978515625,0.0,0.0,0.0004666260501835,288.0835266113281,294.1499938964844,251.47915649414065,250.9442443847656,252.1820831298828,251.57530212402344,286.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317535300974896e-09,0.0009953206172212,-0.0129834935069084,0.0,0.0,0.0,-0.0074489461258053,60.0,-23.488903045654297,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.433837890625,0.0,0.0,9.337018127553164e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,9.832322393776848e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,7.26212456356734e-05,289.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42364501953125,0.0,0.0,9.832330397330225e-05,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,0.0004664030275307,288.0670166015625,294.1499938964844,251.466796875,250.93414306640625,252.16958618164065,251.55584716796875,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948501829057,5.261906466103028e-09,0.0009948449442163,-0.0128377554938197,0.0,0.0,0.0,-0.0074213682673871,60.0,-23.475069046020508,-0.0,-6.747995939804241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.433837890625,0.0,0.0,9.337018127553164e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,9.832322393776848e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,7.26212456356734e-05,289.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42364501953125,0.0,0.0,9.832330397330225e-05,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,0.0004664030275307,288.0670166015625,294.1499938964844,251.466796875,250.93414306640625,252.16958618164065,251.55584716796875,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948501829057,5.261906466103028e-09,0.0009948449442163,-0.0128377554938197,0.0,0.0,0.0,-0.0074213682673871,60.0,-23.475069046020508,-0.0,-6.747995939804241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.3349939561449e-05,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.399658203125,0.0,0.0,9.830191265791656e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43212890625,0.0,0.0,7.260550773935392e-05,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,9.83019926934503e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678649902344,0.0,0.0,0.0004663019499275,288.05877685546875,294.1499938964844,251.46180725097656,250.93020629882807,252.1633453369141,251.5468292236328,285.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946345817297,5.2366906366785315e-09,0.0009946293430402,-0.012771694920957,0.0,0.0,0.0,-0.0074088675901293,60.0,-23.46784782409668,-0.0,-6.745070635361118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,9.333125490229575e-05,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0,0.0,9.82822384685278e-05,290.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4240417480469,0.0,0.0,7.25909776519984e-05,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076538085937,0.0,0.0,9.828231850406156e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0004662086139433,288.050537109375,294.1499938964844,251.4576416015625,250.9270782470703,252.15711975097656,251.5383453369141,285.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944355115294,5.213412368476611e-09,0.0009944302728399,-0.0127107091248035,0.0,0.0,0.0,-0.0073973275721073,60.0,-23.460437774658203,-0.0,-6.742370572965228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.329870226792993e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759765625,0.0,0.0,9.824796143220738e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078674316406,0.0,0.0,7.256565731950104e-05,289.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,9.824803419178352e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0004660460108425,288.0340576171875,294.1499938964844,251.4519500732422,250.9233245849609,252.144775390625,251.5229034423828,285.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940885938704,5.172855921387054e-09,0.0009940834715962,-0.0126044582575559,0.0,0.0,0.0,-0.0073772221803665,60.0,-23.445077896118164,-0.0,-6.737668201139968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.329870226792993e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759765625,0.0,0.0,9.824796143220738e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078674316406,0.0,0.0,7.256565731950104e-05,289.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,9.824803419178352e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0004660460108425,288.0340576171875,294.1499938964844,251.4519500732422,250.9233245849609,252.144775390625,251.5229034423828,285.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940885938704,5.172855921387054e-09,0.0009940834715962,-0.0126044582575559,0.0,0.0,0.0,-0.0073772221803665,60.0,-23.445077896118164,-0.0,-6.737668201139968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,9.32732509681955e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,9.822115680435672e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,7.254585943883285e-05,289.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37567138671875,0.0,0.0,9.822122956393288e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263000488281,0.0,0.0,0.0004659188853111,288.017578125,294.1499938964844,251.4499969482422,250.9231414794922,252.1325836181641,251.5097503662109,285.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938173461705,5.141140402287192e-09,0.0009938122238963,-0.0125213675200939,0.0,0.0,0.0,-0.0073614991270005,60.0,-23.42896270751953,-0.0,-6.733991853025145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,9.32732509681955e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,9.822115680435672e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,7.254585943883285e-05,289.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37567138671875,0.0,0.0,9.822122956393288e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263000488281,0.0,0.0,0.0004659188853111,288.017578125,294.1499938964844,251.4499969482422,250.9231414794922,252.1325836181641,251.5097503662109,285.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938173461705,5.141140402287192e-09,0.0009938122238963,-0.0125213675200939,0.0,0.0,0.0,-0.0073614991270005,60.0,-23.42896270751953,-0.0,-6.733991853025145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,9.32530892896466e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,9.819992556003854e-05,290.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,7.253017975017428e-05,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,9.819999831961468e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,0.0004658181569539,288.0010986328125,294.1499938964844,251.4499969482422,250.92486572265625,252.12060546875,251.4990692138672,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936024434864,5.1160169434183445e-09,0.0009935973212122,-0.0124555472284555,0.0,0.0,0.0,-0.0073490440845489,60.0,-23.412473678588867,-0.0,-6.731080759436736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,9.32530892896466e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,9.819992556003854e-05,290.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,7.253017975017428e-05,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,9.819999831961468e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,0.0004658181569539,288.0010986328125,294.1499938964844,251.4499969482422,250.92486572265625,252.12060546875,251.4990692138672,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936024434864,5.1160169434183445e-09,0.0009935973212122,-0.0124555472284555,0.0,0.0,0.0,-0.0073490440845489,60.0,-23.412473678588867,-0.0,-6.731080759436736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,9.32368857320398e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.818286343943328e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592834472656,0.0,0.0,7.251757779158652e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436889648437,0.0,0.0,9.818293619900942e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,0.0004657372483052,287.9845886230469,294.1499938964844,251.4499969482422,250.9266662597656,252.10885620117188,251.4903259277344,285.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934297995641,5.0958304242954e-09,0.00099342467729,-0.012402662076056,0.0,0.0,0.0,-0.0073390370234847,60.0,-23.39654922485352,-0.0,-6.728741652750615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,9.32368857320398e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.818286343943328e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592834472656,0.0,0.0,7.251757779158652e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436889648437,0.0,0.0,9.818293619900942e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,0.0004657372483052,287.9845886230469,294.1499938964844,251.4499969482422,250.9266662597656,252.10885620117188,251.4903259277344,285.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934297995641,5.0958304242954e-09,0.00099342467729,-0.012402662076056,0.0,0.0,0.0,-0.0073390370234847,60.0,-23.39654922485352,-0.0,-6.728741652750615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,9.322997357230632e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206481933594,0.0,0.0,9.817558020586148e-05,290.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,7.251220085890964e-05,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,9.817566024139524e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847351074219,0.0,0.0,0.0004657027020584,287.9763488769531,294.1499938964844,251.4499969482422,250.92759704589844,252.10305786132807,251.48660278320312,285.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933561086654,5.087215093624309e-09,0.0009933511028066,-0.0123800914734601,0.0,0.0,0.0,-0.0073347659781575,60.0,-23.388891220092773,-0.0,-6.727744050749608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,9.322406549472362e-05,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,9.816936653805897e-05,290.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3430480957031,0.0,0.0,7.250760245369747e-05,289.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,9.816943929763512e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,0.0004656731907743,287.9681091308594,294.1499938964844,251.4499969482422,250.9285430908203,252.09732055664065,251.4832763671875,285.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079855647238673e-09,0.0009932881221175,-0.0123608103021979,0.0,0.0,0.0,-0.0073311175219714,60.0,-23.38146209716797,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,9.321462857769802e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969055175781,0.0,0.0,9.81594348559156e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,7.250026828842238e-05,289.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116455078125,0.0,0.0,9.815950033953412e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,0.0004656260716728,287.9515991210937,294.1499938964844,251.4499969482422,250.9304962158203,252.08596801757807,251.4774169921875,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068101938121572e-09,0.0009931876556947,-0.0123300161212682,0.0,0.0,0.0,-0.007325290236622,60.0,-23.36718368530273,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,9.321462857769802e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969055175781,0.0,0.0,9.81594348559156e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,7.250026828842238e-05,289.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116455078125,0.0,0.0,9.815950033953412e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,0.0004656260716728,287.9515991210937,294.1499938964844,251.4499969482422,250.9304962158203,252.08596801757807,251.4774169921875,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068101938121572e-09,0.0009931876556947,-0.0123300161212682,0.0,0.0,0.0,-0.007325290236622,60.0,-23.36718368530273,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,9.320802928414196e-05,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810363769531,0.0,0.0,9.815247904043645e-05,290.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,7.249513146234676e-05,289.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.81525518000126e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431701660156,0.0,0.0,0.0004655930970329,287.9350891113281,294.1499938964844,251.4499969482422,250.9324951171875,252.07481384277344,251.4725341796875,285.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931223466992,5.0598747414198905e-09,0.000993117224425,-0.0123084625229239,0.0,0.0,0.0,-0.0073212119750678,60.0,-23.35365295410156,-0.0,-6.724577161776324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,9.320802928414196e-05,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810363769531,0.0,0.0,9.815247904043645e-05,290.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,7.249513146234676e-05,289.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.81525518000126e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431701660156,0.0,0.0,0.0004655930970329,287.9350891113281,294.1499938964844,251.4499969482422,250.9324951171875,252.07481384277344,251.4725341796875,285.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931223466992,5.0598747414198905e-09,0.000993117224425,-0.0123084625229239,0.0,0.0,0.0,-0.0073212119750678,60.0,-23.35365295410156,-0.0,-6.724577161776324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
