time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,9.320444951299578e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.81487100943923e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944030761719,0.0,0.0,7.249234477058053e-05,289.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,9.814878285396844e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,0.000465575227281,287.9185791015625,294.1499938964844,251.4499969482422,250.9345703125,252.0638885498047,251.4686279296875,285.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930841624736,5.055409868504057e-09,0.0009930790401995,-0.0122967651113867,0.0,0.0,0.0,-0.0073189986869692,60.0,-23.340961456298828,-0.0,-6.72405988666469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,9.320444951299578e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.81487100943923e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944030761719,0.0,0.0,7.249234477058053e-05,289.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,9.814878285396844e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,0.000465575227281,287.9185791015625,294.1499938964844,251.4499969482422,250.9345703125,252.0638885498047,251.4686279296875,285.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930841624736,5.055409868504057e-09,0.0009930790401995,-0.0122967651113867,0.0,0.0,0.0,-0.0073189986869692,60.0,-23.340961456298828,-0.0,-6.72405988666469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,9.320310346083716e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,9.814729128265752e-05,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,7.249129703268409e-05,289.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,9.814735676627606e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099060058594,0.0,0.0,0.0004655684751924,287.90203857421875,294.1499938964844,251.4499969482422,250.93667602539065,252.0531311035156,251.4653778076172,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930697269737,5.0537294349339845e-09,0.0009930647211149,-0.0122923618182539,0.0,0.0,0.0,-0.0073181651532649,60.0,-23.3288516998291,-0.0,-6.723865197955092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,9.320310346083716e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,9.814729128265752e-05,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,7.249129703268409e-05,289.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,9.814735676627606e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099060058594,0.0,0.0,0.0004655684751924,287.90203857421875,294.1499938964844,251.4499969482422,250.93667602539065,252.0531311035156,251.4653778076172,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930697269737,5.0537294349339845e-09,0.0009930647211149,-0.0122923618182539,0.0,0.0,0.0,-0.0073181651532649,60.0,-23.3288516998291,-0.0,-6.723865197955092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644348144531,0.0,0.0,9.320334356743842e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413635253906,0.0,0.0,9.814754594117404e-05,290.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,7.249148620758206e-05,289.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554626464844,0.0,0.0,9.814761142479256e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016052246094,0.0,0.0,0.0004655696975532,287.893798828125,294.1499938964844,251.4499969482422,250.937744140625,252.0478363037109,251.46397399902344,285.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054029639239843e-09,0.000993067282252,-0.0122931487858295,0.0,0.0,0.0,-0.0073183141648769,60.0,-23.32303810119629,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,9.320411481894551e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,9.814836084842682e-05,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,7.249209011206403e-05,289.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,9.814842633204536e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.0004655735683627,287.8855285644531,294.1499938964844,251.4499969482422,250.93882751464844,252.0425720214844,251.4626922607422,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990648289959e-09,0.0009930754313245,-0.0122956661507487,0.0,0.0,0.0,-0.0073187905363738,60.0,-23.317367553710938,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,9.320719982497394e-05,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174987792969,0.0,0.0,9.815160592552274e-05,290.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,7.24944839021191e-05,289.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,9.815167868509889e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2766418457031,0.0,0.0,0.000465588964289,287.8689880371094,294.1499938964844,251.4499969482422,250.9410095214844,252.0322113037109,251.4604949951172,285.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588324640443724e-09,0.0009931082604452,-0.0123057318851351,0.0,0.0,0.0,-0.0073206950910389,60.0,-23.30643653869629,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,9.320719982497394e-05,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174987792969,0.0,0.0,9.815160592552274e-05,290.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,7.24944839021191e-05,289.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,9.815167868509889e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2766418457031,0.0,0.0,0.000465588964289,287.8689880371094,294.1499938964844,251.4499969482422,250.9410095214844,252.0322113037109,251.4604949951172,285.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588324640443724e-09,0.0009931082604452,-0.0123057318851351,0.0,0.0,0.0,-0.0073206950910389,60.0,-23.30643653869629,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,9.32118491618894e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.81565099209547e-05,290.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,7.249810732901096e-05,289.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.815657540457325e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260009765625,0.0,0.0,0.0004656122182495,287.8524475097656,294.1499938964844,251.4499969482422,250.9432067871093,252.02200317382807,251.4586334228516,285.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.0646287164113354e-09,0.0009931578533723,-0.0123209170997142,0.0,0.0,0.0,-0.0073235682211816,60.0,-23.295928955078125,-0.0,-6.725127832396538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,9.32118491618894e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.81565099209547e-05,290.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,7.249810732901096e-05,289.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.815657540457325e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260009765625,0.0,0.0,0.0004656122182495,287.8524475097656,294.1499938964844,251.4499969482422,250.9432067871093,252.02200317382807,251.4586334228516,285.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.0646287164113354e-09,0.0009931578533723,-0.0123209170997142,0.0,0.0,0.0,-0.0073235682211816,60.0,-23.295928955078125,-0.0,-6.725127832396538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.207763671875,0.0,0.0,9.321812103735284e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856689453125,0.0,0.0,9.816311649046838e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,7.250298222061247e-05,289.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,9.816318197408692e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,0.0004656435630749,287.8359069824219,294.1499938964844,251.4499969482422,250.9454345703125,252.01199340820312,251.45713806152344,285.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072441133791017e-09,0.0009932246757671,-0.0123413847759366,0.0,0.0,0.0,-0.0073274415917694,60.0,-23.28588485717773,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.207763671875,0.0,0.0,9.321812103735284e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856689453125,0.0,0.0,9.816311649046838e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,7.250298222061247e-05,289.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,9.816318197408692e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,0.0004656435630749,287.8359069824219,294.1499938964844,251.4499969482422,250.9454345703125,252.01199340820312,251.45713806152344,285.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072441133791017e-09,0.0009932246757671,-0.0123413847759366,0.0,0.0,0.0,-0.0073274415917694,60.0,-23.28588485717773,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915588378906,0.0,0.0,9.322547703050076e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,9.817085810936987e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,7.250870112329721e-05,289.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.81709235929884e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,0.0004656802630051,287.8193359375,294.1499938964844,251.4499969482422,250.9476776123047,252.0021514892578,251.45587158203125,285.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081595588762866e-09,0.0009933029068633,-0.0123653681948781,0.0,0.0,0.0,-0.0073319794610142,60.0,-23.2761344909668,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915588378906,0.0,0.0,9.322547703050076e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,9.817085810936987e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,7.250870112329721e-05,289.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.81709235929884e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,0.0004656802630051,287.8193359375,294.1499938964844,251.4499969482422,250.9476776123047,252.0021514892578,251.45587158203125,285.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081595588762866e-09,0.0009933029068633,-0.0123653681948781,0.0,0.0,0.0,-0.0073319794610142,60.0,-23.2761344909668,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834411621094,0.0,0.0,9.322955156676473e-05,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617431640625,0.0,0.0,9.817515092436224e-05,290.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,7.2511873440817e-05,289.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.817521640798076e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183837890625,0.0,0.0,0.0004657006356865,287.8110656738281,294.1499938964844,251.4499969482422,250.94879150390625,251.997299194336,251.4553375244141,285.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667774568039e-09,0.0009933464461937,-0.0123786823824048,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.271381378173828,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,9.323383710579948e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,9.817966201808304e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,7.25152058294043e-05,289.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,9.817972750170156e-05,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,0.0004657220561057,287.80279541015625,294.1499938964844,251.4499969482422,250.94992065429688,251.9924774169922,251.4548492431641,285.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.26668739318848,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,9.324289567302912e-05,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.818920079851524e-05,290.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,7.252224895637482e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,9.818926628213376e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,0.0004657672834582,287.7862243652344,294.1499938964844,251.4499969482422,250.9521484375,251.9830017089844,251.4540100097656,285.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.257448196411133,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,9.324289567302912e-05,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.818920079851524e-05,290.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,7.252224895637482e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,9.818926628213376e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,0.0004657672834582,287.7862243652344,294.1499938964844,251.4499969482422,250.9521484375,251.9830017089844,251.4540100097656,285.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.257448196411133,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,9.325236169388518e-05,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,9.819916886044666e-05,290.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.252961222548038e-05,289.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,9.81992343440652e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,0.0004658145771827,287.7696228027344,294.1499938964844,251.4499969482422,250.9543914794922,251.9736785888672,251.45330810546875,285.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.248348236083984,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,9.325236169388518e-05,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,9.819916886044666e-05,290.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.252961222548038e-05,289.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,9.81992343440652e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,0.0004658145771827,287.7696228027344,294.1499938964844,251.4499969482422,250.9543914794922,251.9736785888672,251.45330810546875,285.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.248348236083984,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,9.326200233772396e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,9.820932609727606e-05,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,7.25371137377806e-05,289.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,9.82093915808946e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,0.0004658627731259,287.7530517578125,294.1499938964844,251.4499969482422,250.95660400390625,251.96450805664065,251.4527282714844,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.23932838439941,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,9.326200233772396e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,9.820932609727606e-05,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,7.25371137377806e-05,289.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,9.82093915808946e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,0.0004658627731259,287.7530517578125,294.1499938964844,251.4499969482422,250.95660400390625,251.96450805664065,251.4527282714844,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.23932838439941,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,9.327157749794424e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.82194032985717e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,7.254455704241991e-05,289.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.821946878219023e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,0.0004659105907194,287.7364501953125,294.1499938964844,251.4499969482422,250.9587860107422,251.9555053710937,251.45225524902344,285.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.23032760620117,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,9.327157749794424e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.82194032985717e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,7.254455704241991e-05,289.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.821946878219023e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,0.0004659105907194,287.7364501953125,294.1499938964844,251.4499969482422,250.9587860107422,251.9555053710937,251.45225524902344,285.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.23032760620117,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,9.327625593869016e-05,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,9.822432912187652e-05,290.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,7.2548195021227e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.822439460549504e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,0.0004659339319914,287.7281799316406,294.1499938964844,251.4499969482422,250.9598693847656,251.95106506347656,251.45204162597656,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.225814819335938,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940856933594,0.0,0.0,9.328080341219902e-05,290.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.822912397794424e-05,290.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,7.25517311366275e-05,289.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,9.822918218560515e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,0.000465956662083,287.7198791503906,294.1499938964844,251.4499969482422,250.9609375,251.94667053222656,251.4518585205078,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.22127914428711,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777893066406,0.0,0.0,9.328943269792944e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,9.823821164900436e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,7.255844684550539e-05,289.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,9.823826985666528e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,0.0004659997648559,287.7032775878906,294.1499938964844,251.4499969482422,250.9630584716797,251.9379730224609,251.4515380859375,285.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.212121963500977,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777893066406,0.0,0.0,9.328943269792944e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,9.823821164900436e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,7.255844684550539e-05,289.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,9.823826985666528e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,0.0004659997648559,287.7032775878906,294.1499938964844,251.4499969482422,250.9630584716797,251.9379730224609,251.4515380859375,285.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.212121963500977,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,9.329723252449185e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.824642620515078e-05,290.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,7.256451499415562e-05,289.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.82464844128117e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09332275390625,0.0,0.0,0.0004660387639887,287.6866455078125,294.1499938964844,251.4499969482422,250.9651336669922,251.929428100586,251.4512634277344,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.20279121398925,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,9.329723252449185e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.824642620515078e-05,290.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,7.256451499415562e-05,289.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.82464844128117e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09332275390625,0.0,0.0,0.0004660387639887,287.6866455078125,294.1499938964844,251.4499969482422,250.9651336669922,251.929428100586,251.4512634277344,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.20279121398925,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,9.330391912953928e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,9.82534620561637e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,7.256971002789214e-05,289.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,9.82535202638246e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,0.0004660721169784,287.6700439453125,294.1499938964844,251.4499969482422,250.9671630859375,251.92105102539065,251.45103454589844,285.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.193220138549805,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,9.330391912953928e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,9.82534620561637e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,7.256971002789214e-05,289.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,9.82535202638246e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,0.0004660721169784,287.6700439453125,294.1499938964844,251.4499969482422,250.9671630859375,251.92105102539065,251.45103454589844,285.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.193220138549805,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,9.330919419880956e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.825902816373856e-05,290.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,7.257382094394416e-05,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,9.825908637139946e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.0004660985141526,287.6534118652344,294.1499938964844,251.4499969482422,250.9691162109375,251.91281127929688,251.45086669921875,285.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.183334350585938,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,9.330919419880956e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.825902816373856e-05,290.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,7.257382094394416e-05,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,9.825908637139946e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.0004660985141526,287.6534118652344,294.1499938964844,251.4499969482422,250.9691162109375,251.91281127929688,251.45086669921875,285.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.183334350585938,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.331130422651768e-05,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,9.826124005485326e-05,289.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,7.257545803440735e-05,289.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,9.826129826251416e-05,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,0.0004661090206354,287.6451110839844,294.1499938964844,251.4499969482422,250.97007751464844,251.90875244140625,251.4507751464844,285.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.1885105101234785e-09,0.000994217232801,-0.0126454709097743,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.178272247314453,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,9.331291948910804e-05,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935302734375,0.0,0.0,9.82629499048926e-05,289.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,7.25767167750746e-05,289.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,9.826300083659588e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,0.0004661171115003,287.63677978515625,294.1499938964844,251.4499969482422,250.9710235595703,251.9047241210937,251.45071411132807,285.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.173099517822266,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,9.331492765340954e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.826505993260072e-05,289.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,7.257827383000404e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,9.826511814026162e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,0.000466127123218,287.6201477050781,294.1499938964844,251.4499969482422,250.97283935546875,251.8967437744141,251.45057678222656,285.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994261004962,5.1930215683171355e-09,0.0009942557662725,-0.0126572884619236,0.0,0.0,0.0,-0.0073872185312211,60.0,-23.16252326965332,-0.0,-6.74000588674062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,9.331492765340954e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.826505993260072e-05,289.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,7.257827383000404e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,9.826511814026162e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,0.000466127123218,287.6201477050781,294.1499938964844,251.4499969482422,250.97283935546875,251.8967437744141,251.45057678222656,285.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994261004962,5.1930215683171355e-09,0.0009942557662725,-0.0126572884619236,0.0,0.0,0.0,-0.0073872185312211,60.0,-23.16252326965332,-0.0,-6.74000588674062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799499511719,0.0,0.0,9.331470937468112e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,9.826483437791468e-05,289.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,7.257810648297891e-05,289.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,9.826488530961797e-05,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0004661260463763,287.603515625,294.1499938964844,251.4499969482422,250.97457885742188,251.88888549804688,251.45046997070312,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942586766555,5.192750229809917e-09,0.0009942534379661,-0.0126565778627991,0.0,0.0,0.0,-0.0073870839551091,60.0,-23.151443481445312,-0.0,-6.739974622860245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
