time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799499511719,0.0,0.0,9.331470937468112e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,9.826483437791468e-05,289.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,7.257810648297891e-05,289.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,9.826488530961797e-05,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0004661260463763,287.603515625,294.1499938964844,251.4499969482422,250.97457885742188,251.88888549804688,251.45046997070312,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942586766555,5.192750229809917e-09,0.0009942534379661,-0.0126565778627991,0.0,0.0,0.0,-0.0073870839551091,60.0,-23.151443481445312,-0.0,-6.739974622860245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.33121336856857e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,9.826212044572458e-05,289.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,7.25760983186774e-05,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.0,9.826217137742788e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,0.0004661131824832,287.5868835449219,294.1499938964844,251.4499969482422,250.9762420654297,251.88116455078125,251.45037841796875,285.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942312026396,5.189539464822701e-09,0.0009942260803654,-0.0126481661573052,0.0,0.0,0.0,-0.0073854923248291,60.0,-23.13978576660156,-0.0,-6.739602298466707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.33121336856857e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,9.826212044572458e-05,289.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,7.25760983186774e-05,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.0,9.826217137742788e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,0.0004661131824832,287.5868835449219,294.1499938964844,251.4499969482422,250.9762420654297,251.88116455078125,251.45037841796875,285.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942312026396,5.189539464822701e-09,0.0009942260803654,-0.0126481661573052,0.0,0.0,0.0,-0.0073854923248291,60.0,-23.13978576660156,-0.0,-6.739602298466707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,9.330693865194915e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.825664892559872e-05,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,7.257206016220152e-05,289.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,9.825670713325962e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004660872509703,287.5702514648437,294.1499938964844,251.4499969482422,250.9777984619141,251.87356567382807,251.4503173828125,285.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941759053617,5.1830695291243956e-09,0.0009941706666722,-0.0126312160864472,0.0,0.0,0.0,-0.0073822848498821,60.0,-23.12750816345215,-0.0,-6.73885267588048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,9.330693865194915e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.825664892559872e-05,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,7.257206016220152e-05,289.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,9.825670713325962e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004660872509703,287.5702514648437,294.1499938964844,251.4499969482422,250.9777984619141,251.87356567382807,251.4503173828125,285.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941759053617,5.1830695291243956e-09,0.0009941706666722,-0.0126312160864472,0.0,0.0,0.0,-0.0073822848498821,60.0,-23.12750816345215,-0.0,-6.73885267588048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391174316406,0.0,0.0,9.3303264293354e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.825277811614797e-05,289.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,7.256920071085915e-05,289.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,9.825283632380888e-05,290.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,0.0004660688864532,287.5619201660156,294.1499938964844,251.4499969482422,250.97854614257807,251.8698272705078,251.4502868652344,285.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941366733983,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.121109008789062,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,9.32988477870822e-05,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,9.82481287792325e-05,289.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,7.256576645886526e-05,289.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,9.824818698689342e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,0.0004660468257497,287.5535888671875,294.1499938964844,251.4499969482422,250.9792633056641,251.8661193847656,251.45025634765625,285.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940896416082,5.172987371793169e-09,0.0009940845193341,-0.0126048019155859,0.0,0.0,0.0,-0.0073772869072854,60.0,-23.11453628540039,-0.0,-6.737683833080156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,9.328765736427158e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,9.823634172789752e-05,289.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,7.255706441355869e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,9.823639993555844e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,0.0004659909172914,287.5369567871094,294.1499938964844,251.4499969482422,250.9806060791016,251.8588104248047,251.45021057128903,285.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939704323187,5.159038973800989e-09,0.0009939651936292,-0.0125682596117258,0.0,0.0,0.0,-0.0073703723028302,60.0,-23.10085868835449,-0.0,-6.736066637813566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,9.328765736427158e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,9.823634172789752e-05,289.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,7.255706441355869e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,9.823639993555844e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,0.0004659909172914,287.5369567871094,294.1499938964844,251.4499969482422,250.9806060791016,251.8588104248047,251.45021057128903,285.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939704323187,5.159038973800989e-09,0.0009939651936292,-0.0125682596117258,0.0,0.0,0.0,-0.0073703723028302,60.0,-23.10085868835449,-0.0,-6.736066637813566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.050000000745058,9.327282896265388e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.050000000745058,9.82207347988151e-05,289.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.050000000745058,7.254553202074021e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.050000000745058,9.82207857305184e-05,290.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.050000000745058,0.0004659168771468,287.5202941894531,291.1499938964844,251.4499969482422,250.9818420410156,251.85162353515625,251.45016479492188,285.444091796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000993812456727,5.140566194938856e-09,0.0009938073344528,-0.0125198634341359,0.0,0.0,0.0,-0.007361214607954,60.0,-23.08634376525879,-0.0,-6.73392577255072e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.050000000745058,9.327282896265388e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.050000000745058,9.82207347988151e-05,289.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.050000000745058,7.254553202074021e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.050000000745058,9.82207857305184e-05,290.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.050000000745058,0.0004659168771468,287.5202941894531,291.1499938964844,251.4499969482422,250.9818420410156,251.85162353515625,251.45016479492188,285.444091796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000993812456727,5.140566194938856e-09,0.0009938073344528,-0.0125198634341359,0.0,0.0,0.0,-0.007361214607954,60.0,-23.08634376525879,-0.0,-6.73392577255072e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22222900390625,0.6439358592033386,0.050000000745058,0.0408141426742076,290.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.6439358592033386,0.050000000745058,0.0429792515933513,290.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.6439358592033386,0.050000000745058,0.0317443311214447,289.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.6439358592033386,0.050000000745058,0.0429792590439319,290.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22802734375,0.6439358592033386,0.050000000745058,0.2038750648498535,285.9275207519531,291.1499938964844,251.4499969482422,250.9823608398437,275.2238464355469,281.9325866699219,285.1628112792969,1.0,0.1099015772342681,0.0,0.0,1.0,1.0,-0.460436075925827,2.556388665198029e-07,0.4604358077049255,-0.1618543565273285,0.0,0.0,0.0,9.42752742767334,60.0,-998.7764282226562,-0.0,12.276246070861816,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.6309714913368225,0.050000000745058,0.0351847931742668,289.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6309714913368225,0.050000000745058,0.0476373620331287,290.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.6309714913368225,0.050000000745058,0.2259711474180221,284.7111511230469,291.1499938964844,251.4499969482422,250.9827575683593,278.80126953125,290.4608459472656,284.2080078125,1.0,0.1210973113775253,0.1340317577123642,0.1340317577123642,1.0,1.0,-0.4820105135440826,0.0093362377956509,0.4726742804050445,-0.1380879580974578,0.0,0.0,0.0,12.50434398651123,60.0,-1647.7618408203125,-0.0,16.682897567749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681640625,306.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9327591048150006e-21,7.534025642618332e-21,-2.6012667397517218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333740234375,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3333740234375,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3333740234375,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3333740234375,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3333740234375,0.5707618594169617,0.050000000745058,0.2281908094882965,283.28179931640625,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.9154968261719,283.15484619140625,1.0,0.14060740172863,0.1146835386753082,0.1146835386753082,1.0,1.0,-0.4867499470710754,0.0049457112327218,0.481804221868515,-0.1435024440288543,0.0,0.0,1.0,20.01426887512207,60.0,-148.79391479492188,-6564.02099609375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2084045410156,306.4969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,3119.826416015625,18000.0,0.0,0.0,0.0054383599199354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253950476646423,0.3253964185714721,-1.39129986109765e-06,0.0,5.519244041352067e-06,0.0,0.0,5.495366096496582,0.0,0.0,0.0,0.2285192012786865,4.0,0.0,1.0
626640,290.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333740234375,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3333740234375,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3333740234375,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3333740234375,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3333740234375,0.5707618594169617,0.050000000745058,0.2281908094882965,283.28179931640625,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.9154968261719,283.15484619140625,1.0,0.14060740172863,0.1146835386753082,0.1146835386753082,1.0,1.0,-0.4867499470710754,0.0049457112327218,0.481804221868515,-0.1435024440288543,0.0,0.0,1.0,20.01426887512207,60.0,-148.79391479492188,-6564.02099609375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2084045410156,306.4969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,3119.826416015625,18000.0,0.0,0.0,0.0054383599199354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253950476646423,0.3253964185714721,-1.39129986109765e-06,0.0,5.519244041352067e-06,0.0,0.0,5.495366096496582,0.0,0.0,0.0,0.2285192012786865,4.0,0.0,1.0
626700,289.99725341796875,297.1499938964844,293.1499938964844,0.0004614667268469,-34.9397087097168,284.83404541015625,0.5490648746490479,0.050000000745058,0.0458191893994808,290.5331115722656,297.1499938964844,293.1499938964844,0.000539161497727,-54.24800491333008,284.1528625488281,0.5490648746490479,0.050000000745058,0.0482498109340667,290.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023620605469,0.5490648746490479,0.050000000745058,0.0356371477246284,289.7438049316406,297.1499938964844,293.1499938964844,0.0007417639717459,-75.01338195800781,284.4076843261719,0.5490648746490479,0.050000000745058,0.0482498109340667,290.8941955566406,297.1499938964844,293.1499938964844,0.0005073455395177,-229.5352783203125,284.1004943847656,0.5490648746490479,0.050000000745058,0.2288763374090194,283.736572265625,291.1499938964844,251.4499969482422,250.9832305908203,278.88201904296875,290.8985290527344,284.4537353515625,1.0,0.1490158885717392,0.1011694967746734,0.1011694967746734,1.0,1.0,-0.4882123172283172,0.0025587242562323,0.4856535792350769,-0.146202266216278,0.0,0.0,1.0,23.680688858032227,60.0,2340.289794921875,-7602.67626953125,26.34775161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61578369140625,308.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,6508.52880859375,19080.0,0.0,0.0,0.0249252468347549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123403191566467,0.8123458027839661,-5.479118044604547e-06,0.0,2.5295956220361404e-05,0.0,0.0,59.87175369262695,0.0,0.0,0.0,0.4823184013366699,4.0,0.0,1.0
626760,289.9974975585937,297.1499938964844,293.1499938964844,0.0009997197194024,-91.83325958251952,287.4011535644531,0.5323299169540405,0.050000000745058,0.0459503605961799,290.5312805175781,297.1499938964844,293.1499938964844,0.001120523433201,-108.39041900634766,286.626953125,0.5323299169540405,0.050000000745058,0.0483879409730434,290.0338134765625,297.1499938964844,293.1499938964844,0.0010112397139891,-72.24893188476562,286.3847045898437,0.5323299169540405,0.050000000745058,0.0357391685247421,289.7426452636719,297.1499938964844,293.1499938964844,0.0014832869637757,-143.4811553955078,287.14910888671875,0.5323299169540405,0.050000000745058,0.0483879409730434,290.8920288085937,297.1499938964844,293.1499938964844,0.00098692253232,-452.8540954589844,286.4447326660156,0.5323299169540405,0.050000000745058,0.2295315563678741,285.1997375488281,291.1499938964844,251.4499969482422,250.983154296875,278.8885803222656,290.89208984375,285.862548828125,1.0,0.1565871387720108,0.0885545015335083,0.0885545015335083,0.9994457960128784,1.0,-0.4896100461483001,0.0012230373686179,0.4883870184421539,-0.1478399336338043,0.0,0.0,1.0,27.188196182250977,60.0,2860.163818359375,-7606.8701171875,29.38267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3275451660156,307.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,11686.71875,19080.0,0.0,0.0,0.0442030876874923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099201798439026,1.099211812019348,-9.979999958886763e-06,0.0,4.486051329877228e-05,0.0,0.0,147.6881103515625,0.0,0.0,0.0,0.6133915781974792,4.0,0.0,1.0
626820,290.03106689453125,297.1499938964844,293.1499938964844,0.0020965372677892,-182.02487182617188,291.08319091796875,0.5095363855361938,0.050000000745058,0.046189546585083,290.55035400390625,297.1499938964844,293.1499938964844,0.0021420582197606,-195.8400421142578,290.1739196777344,0.5095363855361938,0.050000000745058,0.048639815300703,290.0648193359375,297.1499938964844,293.1499938964844,0.0022231815382838,-150.11993408203125,290.25506591796875,0.5095363855361938,0.050000000745058,0.0359252020716667,289.767578125,297.1499938964844,293.1499938964844,0.0027994001284241,-255.74954223632807,291.1303100585937,0.5095363855361938,0.050000000745058,0.048639815300703,290.9130859375,297.1499938964844,293.1499938964844,0.0018571529071778,-805.4662475585938,289.7655029296875,0.5095363855361938,0.050000000745058,0.230726346373558,287.1419372558594,291.1499938964844,251.4499969482422,250.98269653320312,278.9192199707031,290.9084167480469,287.4862060546875,1.0,0.1694358587265014,0.0668762326240539,0.0668762326240539,0.99833744764328,1.0,-0.4921587705612182,0.0002625192573759,0.4918962717056274,-0.1493535488843917,0.0,0.0,1.0,33.5844612121582,60.0,2366.59814453125,-7294.61572265625,34.960411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4118957519531,306.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,16829.466796875,19080.0,0.0,0.0,0.0827703550457954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319466233253479,1.319480538368225,-1.4378127161762675e-05,0.0,8.400138904107735e-05,0.0,0.0,255.4172821044922,0.0,0.0,0.0,0.7240752577781677,4.0,0.0,1.0
626880,290.03106689453125,297.1499938964844,293.1499938964844,0.0020965372677892,-182.02487182617188,291.08319091796875,0.5095363855361938,0.050000000745058,0.046189546585083,290.55035400390625,297.1499938964844,293.1499938964844,0.0021420582197606,-195.8400421142578,290.1739196777344,0.5095363855361938,0.050000000745058,0.048639815300703,290.0648193359375,297.1499938964844,293.1499938964844,0.0022231815382838,-150.11993408203125,290.25506591796875,0.5095363855361938,0.050000000745058,0.0359252020716667,289.767578125,297.1499938964844,293.1499938964844,0.0027994001284241,-255.74954223632807,291.1303100585937,0.5095363855361938,0.050000000745058,0.048639815300703,290.9130859375,297.1499938964844,293.1499938964844,0.0018571529071778,-805.4662475585938,289.7655029296875,0.5095363855361938,0.050000000745058,0.230726346373558,287.1419372558594,291.1499938964844,251.4499969482422,250.98269653320312,278.9192199707031,290.9084167480469,287.4862060546875,1.0,0.1694358587265014,0.0668762326240539,0.0668762326240539,0.99833744764328,1.0,-0.4921587705612182,0.0002625192573759,0.4918962717056274,-0.1493535488843917,0.0,0.0,1.0,33.5844612121582,60.0,2366.59814453125,-7294.61572265625,34.960411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4118957519531,306.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,16829.466796875,19080.0,0.0,0.0,0.0827703550457954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319466233253479,1.319480538368225,-1.4378127161762675e-05,0.0,8.400138904107735e-05,0.0,0.0,255.4172821044922,0.0,0.0,0.0,0.7240752577781677,4.0,0.0,1.0
626940,290.0816955566406,297.1499938964844,293.1499938964844,0.0030575925484299,-254.973373413086,293.6598815917969,0.495417058467865,0.050000000745058,0.0463938117027282,290.58221435546875,297.1499938964844,293.1499938964844,0.0030343732796609,-266.48272705078125,292.6413879394531,0.495417058467865,0.050000000745058,0.0488549210131168,290.1107482910156,297.1499938964844,293.1499938964844,0.0032759986352175,-212.2722930908203,292.9622497558594,0.495417058467865,0.050000000745058,0.0360840782523155,289.8097229003906,297.1499938964844,293.1499938964844,0.0039660804904997,-345.9931335449219,293.9396667480469,0.495417058467865,0.050000000745058,0.0488549210131168,290.9502258300781,297.1499938964844,293.1499938964844,0.0026042235549539,-1086.011474609375,292.0350952148437,0.495417058467865,0.050000000745058,0.2317467033863067,288.3563537597656,291.1499938964844,251.4499969482422,250.9818420410156,278.9598693847656,290.9436950683594,288.6180114746094,1.0,0.1796169281005859,0.0498520918190479,0.0498520918190479,0.9972290992736816,1.0,-0.4943354427814483,6.181642675073817e-05,0.4942736327648163,-0.1500234454870224,0.0,0.0,1.0,39.047096252441406,60.0,1764.263916015625,-7062.05517578125,39.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3175354003906,305.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18442.998046875,20160.0,0.0,0.0,0.1191114112734794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381271243095398,1.3812869787216189,-1.575664100528229e-05,0.0,0.0001208829417009,0.0,0.0,293.01690673828125,0.0,0.0,0.0,0.770095705986023,4.0,0.0,1.0
627000,290.0816955566406,297.1499938964844,293.1499938964844,0.0030575925484299,-254.973373413086,293.6598815917969,0.495417058467865,0.050000000745058,0.0463938117027282,290.58221435546875,297.1499938964844,293.1499938964844,0.0030343732796609,-266.48272705078125,292.6413879394531,0.495417058467865,0.050000000745058,0.0488549210131168,290.1107482910156,297.1499938964844,293.1499938964844,0.0032759986352175,-212.2722930908203,292.9622497558594,0.495417058467865,0.050000000745058,0.0360840782523155,289.8097229003906,297.1499938964844,293.1499938964844,0.0039660804904997,-345.9931335449219,293.9396667480469,0.495417058467865,0.050000000745058,0.0488549210131168,290.9502258300781,297.1499938964844,293.1499938964844,0.0026042235549539,-1086.011474609375,292.0350952148437,0.495417058467865,0.050000000745058,0.2317467033863067,288.3563537597656,291.1499938964844,251.4499969482422,250.9818420410156,278.9598693847656,290.9436950683594,288.6180114746094,1.0,0.1796169281005859,0.0498520918190479,0.0498520918190479,0.9972290992736816,1.0,-0.4943354427814483,6.181642675073817e-05,0.4942736327648163,-0.1500234454870224,0.0,0.0,1.0,39.047096252441406,60.0,1764.263916015625,-7062.05517578125,39.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3175354003906,305.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18442.998046875,20160.0,0.0,0.0,0.1191114112734794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381271243095398,1.3812869787216189,-1.575664100528229e-05,0.0,0.0001208829417009,0.0,0.0,293.01690673828125,0.0,0.0,0.0,0.770095705986023,4.0,0.0,1.0
627060,290.1369934082031,297.1499938964844,293.1499938964844,0.0038989684544503,-313.0206298828125,295.68682861328125,0.4857247173786163,0.050000000745058,0.0465629398822784,290.6181335449219,297.1499938964844,293.1499938964844,0.0038122606929391,-322.580078125,294.5807189941406,0.4857247173786163,0.050000000745058,0.0490330159664154,290.161376953125,297.1499938964844,293.1499938964844,0.0042015369981527,-261.3956604003906,295.0836486816406,0.4857247173786163,0.050000000745058,0.0362156182527542,289.8575134277344,297.1499938964844,293.1499938964844,0.0050335237756371,-417.7511901855469,296.1481018066406,0.4857247173786163,0.050000000745058,0.0490330159664154,290.9933166503906,297.1499938964844,293.1499938964844,0.0032367333769798,-1304.5863037109375,293.8036499023437,0.4857247173786163,0.050000000745058,0.2325915247201919,289.3184814453125,291.1499938964844,251.4499969482422,250.98062133789065,279.0029602050781,290.9862060546875,289.5319519042969,1.0,0.1875945031642913,0.0373027622699737,0.0373027622699737,0.9962005019187928,1.0,-0.4961376488208771,1.8604605429572985e-05,0.4961190223693847,-0.1504490971565246,0.0,0.0,1.0,43.5700569152832,48.0,1333.0634765625,-6993.037109375,43.78078079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9172058105469,304.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,19807.671875,20160.0,0.0,0.0,0.1514523029327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431462287902832,1.4314792156219482,-1.6922540453379042e-05,0.0,0.0001537048228783,0.0,0.0,326.1338195800781,0.0,0.0,0.0,0.782017707824707,4.0,0.0,1.0
627120,290.1369934082031,297.1499938964844,293.1499938964844,0.0038989684544503,-313.0206298828125,295.68682861328125,0.4857247173786163,0.050000000745058,0.0465629398822784,290.6181335449219,297.1499938964844,293.1499938964844,0.0038122606929391,-322.580078125,294.5807189941406,0.4857247173786163,0.050000000745058,0.0490330159664154,290.161376953125,297.1499938964844,293.1499938964844,0.0042015369981527,-261.3956604003906,295.0836486816406,0.4857247173786163,0.050000000745058,0.0362156182527542,289.8575134277344,297.1499938964844,293.1499938964844,0.0050335237756371,-417.7511901855469,296.1481018066406,0.4857247173786163,0.050000000745058,0.0490330159664154,290.9933166503906,297.1499938964844,293.1499938964844,0.0032367333769798,-1304.5863037109375,293.8036499023437,0.4857247173786163,0.050000000745058,0.2325915247201919,289.3184814453125,291.1499938964844,251.4499969482422,250.98062133789065,279.0029602050781,290.9862060546875,289.5319519042969,1.0,0.1875945031642913,0.0373027622699737,0.0373027622699737,0.9962005019187928,1.0,-0.4961376488208771,1.8604605429572985e-05,0.4961190223693847,-0.1504490971565246,0.0,0.0,1.0,43.5700569152832,48.0,1333.0634765625,-6993.037109375,43.78078079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9172058105469,304.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,19807.671875,20160.0,0.0,0.0,0.1514523029327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431462287902832,1.4314792156219482,-1.6922540453379042e-05,0.0,0.0001537048228783,0.0,0.0,326.1338195800781,0.0,0.0,0.0,0.782017707824707,4.0,0.0,1.0
627180,290.1918640136719,297.1499938964844,293.1499938964844,0.0046591944992542,-359.95440673828125,297.3445739746094,0.4834260940551758,0.050000000745058,0.046605322510004,290.6541748046875,297.1499938964844,293.1499938964844,0.0045085395686328,-367.7593994140625,296.1651916503906,0.4834260940551758,0.050000000745058,0.0490776486694812,290.2117004394531,297.1499938964844,293.1499938964844,0.0050460905767977,-300.8566589355469,296.81182861328125,0.4834260940551758,0.050000000745058,0.0362485833466053,289.9052734375,297.1499938964844,293.1499938964844,0.0060530859045684,-475.7244262695313,297.9532775878906,0.4834260940551758,0.050000000745058,0.0490776486694812,291.03729248046875,297.1499938964844,293.1499938964844,0.0037823112215846,-1477.4193115234375,295.2384338378906,0.4834260940551758,0.050000000745058,0.2328032255172729,290.1139221191406,291.1499938964844,251.4499969482422,250.97906494140625,279.0404052734375,291.0302429199219,290.2929992675781,1.0,0.1890515238046646,0.0283010005950927,0.0283010005950927,0.9951719045639038,1.0,-0.4965895712375641,7.330997050303267e-06,0.4965822398662567,-0.1505263447761535,0.0,0.0,1.0,44.70380401611328,36.0,1051.0721435546875,-7034.11279296875,44.79093551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.070556640625,304.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,20064.43359375,20160.0,0.0,0.0,0.1787035465240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440710186958313,1.4407273530960083,-1.714190329948906e-05,0.0,0.0001813613780541,0.0,0.0,332.4957275390625,0.0,0.0,0.0,0.7866505980491638,4.0,0.0,1.0
627240,290.1918640136719,297.1499938964844,293.1499938964844,0.0046591944992542,-359.95440673828125,297.3445739746094,0.4834260940551758,0.050000000745058,0.046605322510004,290.6541748046875,297.1499938964844,293.1499938964844,0.0045085395686328,-367.7593994140625,296.1651916503906,0.4834260940551758,0.050000000745058,0.0490776486694812,290.2117004394531,297.1499938964844,293.1499938964844,0.0050460905767977,-300.8566589355469,296.81182861328125,0.4834260940551758,0.050000000745058,0.0362485833466053,289.9052734375,297.1499938964844,293.1499938964844,0.0060530859045684,-475.7244262695313,297.9532775878906,0.4834260940551758,0.050000000745058,0.0490776486694812,291.03729248046875,297.1499938964844,293.1499938964844,0.0037823112215846,-1477.4193115234375,295.2384338378906,0.4834260940551758,0.050000000745058,0.2328032255172729,290.1139221191406,291.1499938964844,251.4499969482422,250.97906494140625,279.0404052734375,291.0302429199219,290.2929992675781,1.0,0.1890515238046646,0.0283010005950927,0.0283010005950927,0.9951719045639038,1.0,-0.4965895712375641,7.330997050303267e-06,0.4965822398662567,-0.1505263447761535,0.0,0.0,1.0,44.70380401611328,36.0,1051.0721435546875,-7034.11279296875,44.79093551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.070556640625,304.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,20064.43359375,20160.0,0.0,0.0,0.1787035465240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440710186958313,1.4407273530960083,-1.714190329948906e-05,0.0,0.0001813613780541,0.0,0.0,332.4957275390625,0.0,0.0,0.0,0.7866505980491638,4.0,0.0,1.0
627300,290.21807861328125,297.1499938964844,293.1499938964844,0.0050190552137792,-380.196044921875,298.072021484375,0.4846338331699371,0.050000000745058,0.046582993119955,290.6716003417969,297.1499938964844,293.1499938964844,0.0048345089890062,-387.1347351074219,296.8592529296875,0.4846338331699371,0.050000000745058,0.0490541346371173,290.2359313964844,297.1499938964844,293.1499938964844,0.0054487846791744,-317.7552795410156,297.5672912597656,0.4846338331699371,0.050000000745058,0.0362312160432338,289.92822265625,297.1499938964844,293.1499938964844,0.0065567702986299,-500.6545104980469,298.74444580078125,0.4846338331699371,0.050000000745058,0.0490541346371173,291.05877685546875,297.1499938964844,293.1499938964844,0.0040301126427948,-1550.6019287109375,295.8641052246094,0.4846338331699371,0.050000000745058,0.232691690325737,290.4656982421875,291.1499938964844,251.4499969482422,250.97817993164065,279.0559387207031,291.0518493652344,290.63299560546875,1.0,0.1878644675016403,0.0247700568288564,0.0247700568288564,0.9946576356887816,1.0,-0.4963517487049103,5.00202850162168e-06,0.4963467419147491,-0.1504548490047454,0.0,0.0,1.0,44.10691452026367,36.0,957.0086059570312,-7091.10546875,44.25889205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3097839355469,305.1349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,20110.34375,21240.0,0.0,0.0,0.1902451366186142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423575401306152,1.4423747062683103,-1.7181126167997718e-05,0.0,0.000193074622075,0.0,0.0,333.6376037597656,0.0,0.0,0.0,0.8024758696556091,4.0,0.0,1.0
627360,290.2431335449219,297.1499938964844,293.1499938964844,0.0053693032823503,-398.60693359375,298.7467956542969,0.4871302247047424,0.050000000745058,0.046537309885025,290.6884765625,297.1499938964844,293.1499938964844,0.0051492336206138,-404.6893310546875,297.5023803710937,0.4871302247047424,0.050000000745058,0.049006026238203,290.25933837890625,297.1499938964844,293.1499938964844,0.0058427262119948,-333.0521545410156,298.2660827636719,0.4871302247047424,0.050000000745058,0.0361956842243671,289.9503173828125,297.1499938964844,293.1499938964844,0.0070612644776701,-523.2678833007812,299.4771423339844,0.4871302247047424,0.050000000745058,0.049006026238203,291.0796203613281,297.1499938964844,293.1499938964844,0.0042645595967769,-1616.4102783203125,296.4429016113281,0.4871302247047424,0.050000000745058,0.2324634939432144,290.7961730957031,291.1499938964844,251.4499969482422,250.97720336914065,279.069580078125,291.0729064941406,290.9555358886719,1.0,0.1855903267860412,0.0217821840196847,0.0217821840196847,0.9941573143005372,1.0,-0.4958650171756744,3.592071152525022e-06,0.4958614408969879,-0.1503244936466217,0.0,0.0,1.0,42.88544845581055,25.0,892.5003662109375,-7179.23779296875,43.171661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.632568359375,305.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.068359375,21240.0,0.0,0.0,0.2003872096538543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698423147201538,1.4698601961135864,-1.7842152374214493e-05,0.0,0.000203367540962,0.0,0.0,353.0762939453125,0.0,0.0,0.0,0.8029660582542419,4.0,0.0,1.0
627420,290.2897033691406,297.1499938964844,293.1499938964844,0.006038793362677,-429.9514465332031,299.9695739746094,0.4952466189861297,0.050000000745058,0.0463965982198715,290.7203369140625,297.1499938964844,293.1499938964844,0.0057441159151494,-434.4390869140625,298.6678771972656,0.4952466189861297,0.050000000745058,0.0488578528165817,290.30352783203125,297.1499938964844,293.1499938964844,0.0066033555194735,-358.9807434082031,299.5277099609375,0.4952466189861297,0.050000000745058,0.0360862426459789,289.9916381835937,297.1499938964844,293.1499938964844,0.0080719366669654,-561.7445068359375,300.80078125,0.4952466189861297,0.050000000745058,0.0488578528165817,291.1190490722656,297.1499938964844,293.1499938964844,0.0046939030289649,-1726.5164794921875,297.4918212890625,0.4952466189861297,0.050000000745058,0.2317606210708618,291.41802978515625,291.1499938964844,251.4499969482422,250.9750823974609,279.09228515625,291.1128234863281,291.567138671875,1.0,0.1786360889673233,0.0171904489398002,0.0171904489398002,0.9931567311286926,1.0,-0.494365781545639,2.128087999153649e-06,0.4943636655807495,-0.1499392241239547,0.0,0.0,0.9472672343254088,39.12314987182617,25.0,813.9898681640625,-7370.806640625,39.83578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.466064453125,306.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,21528.8203125,21240.0,0.0,0.0,0.2165240496397018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463529109954834,1.4635469913482666,-1.787550536391791e-05,0.0,0.0002197443973273,0.0,0.0,351.0176696777344,0.0,0.0,0.0,0.7990944981575012,4.0,0.0,1.0
627480,290.2897033691406,297.1499938964844,293.1499938964844,0.006038793362677,-429.9514465332031,299.9695739746094,0.4952466189861297,0.050000000745058,0.0463965982198715,290.7203369140625,297.1499938964844,293.1499938964844,0.0057441159151494,-434.4390869140625,298.6678771972656,0.4952466189861297,0.050000000745058,0.0488578528165817,290.30352783203125,297.1499938964844,293.1499938964844,0.0066033555194735,-358.9807434082031,299.5277099609375,0.4952466189861297,0.050000000745058,0.0360862426459789,289.9916381835937,297.1499938964844,293.1499938964844,0.0080719366669654,-561.7445068359375,300.80078125,0.4952466189861297,0.050000000745058,0.0488578528165817,291.1190490722656,297.1499938964844,293.1499938964844,0.0046939030289649,-1726.5164794921875,297.4918212890625,0.4952466189861297,0.050000000745058,0.2317606210708618,291.41802978515625,291.1499938964844,251.4499969482422,250.9750823974609,279.09228515625,291.1128234863281,291.567138671875,1.0,0.1786360889673233,0.0171904489398002,0.0171904489398002,0.9931567311286926,1.0,-0.494365781545639,2.128087999153649e-06,0.4943636655807495,-0.1499392241239547,0.0,0.0,0.9472672343254088,39.12314987182617,25.0,813.9898681640625,-7370.806640625,39.83578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.466064453125,306.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,21528.8203125,21240.0,0.0,0.0,0.2165240496397018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463529109954834,1.4635469913482666,-1.787550536391791e-05,0.0,0.0002197443973273,0.0,0.0,351.0176696777344,0.0,0.0,0.0,0.7990944981575012,4.0,0.0,1.0
627540,290.3318176269531,297.1499938964844,293.1499938964844,0.0066916183568537,-456.091064453125,301.0526428222656,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7496337890625,297.1499938964844,293.1499938964844,0.0063160075806081,-459.1514587402344,299.70135498046875,0.5025386810302734,0.050000000745058,0.0487395338714122,290.3443603515625,297.1499938964844,293.1499938964844,0.0073550306260585,-380.4760437011719,300.6401672363281,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0291748046875,297.1499938964844,293.1499938964844,0.0091217933222651,-593.8543701171875,301.9683837890625,0.5025386810302734,0.050000000745058,0.0487395338714122,291.1553649902344,297.1499938964844,293.1499938964844,0.0050900755450129,-1816.6060791015625,298.4232482910156,0.5025386810302734,0.050000000745058,0.2311993539333343,291.9996643066406,291.1499938964844,251.4499969482422,250.97271728515625,279.11358642578125,291.1496276855469,292.13836669921875,1.0,0.1732593476772308,0.014600932598114,0.014600932598114,0.992156147956848,1.0,-0.4931683838367462,1.5646500060029211e-06,0.493166834115982,-0.1496233791112899,0.0,0.0,0.7947377562522888,36.11887741088867,25.0,755.0587768554688,-7528.7431640625,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4642639160156,307.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,23492.7109375,20160.0,0.0,0.0,0.2273218631744384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091222047805786,1.309137940406799,-1.5719904695288278e-05,0.0,0.0002307027898496,0.0,0.0,268.044189453125,0.0,0.0,0.0,0.7091706395149231,4.0,0.0,1.0
627600,290.3318176269531,297.1499938964844,293.1499938964844,0.0066916183568537,-456.091064453125,301.0526428222656,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7496337890625,297.1499938964844,293.1499938964844,0.0063160075806081,-459.1514587402344,299.70135498046875,0.5025386810302734,0.050000000745058,0.0487395338714122,290.3443603515625,297.1499938964844,293.1499938964844,0.0073550306260585,-380.4760437011719,300.6401672363281,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0291748046875,297.1499938964844,293.1499938964844,0.0091217933222651,-593.8543701171875,301.9683837890625,0.5025386810302734,0.050000000745058,0.0487395338714122,291.1553649902344,297.1499938964844,293.1499938964844,0.0050900755450129,-1816.6060791015625,298.4232482910156,0.5025386810302734,0.050000000745058,0.2311993539333343,291.9996643066406,291.1499938964844,251.4499969482422,250.97271728515625,279.11358642578125,291.1496276855469,292.13836669921875,1.0,0.1732593476772308,0.014600932598114,0.014600932598114,0.992156147956848,1.0,-0.4931683838367462,1.5646500060029211e-06,0.493166834115982,-0.1496233791112899,0.0,0.0,0.7947377562522888,36.11887741088867,25.0,755.0587768554688,-7528.7431640625,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4642639160156,307.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,23492.7109375,20160.0,0.0,0.0,0.2273218631744384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091222047805786,1.309137940406799,-1.5719904695288278e-05,0.0,0.0002307027898496,0.0,0.0,268.044189453125,0.0,0.0,0.0,0.7091706395149231,4.0,0.0,1.0
627660,290.3696594238281,297.1499938964844,293.1499938964844,0.0073600690811872,-479.9226684570313,302.0145263671875,0.508762538433075,0.050000000745058,0.0461994223296642,290.77642822265625,297.1499938964844,293.1499938964844,0.0068896473385393,-481.496826171875,300.61639404296875,0.508762538433075,0.050000000745058,0.0486502163112163,290.38134765625,297.1499938964844,293.1499938964844,0.0081330398097634,-399.9003601074219,301.6247253417969,0.508762538433075,0.050000000745058,0.0359328836202621,290.0631408691406,297.1499938964844,293.1499938964844,0.0102643799036741,-623.061767578125,303.0045471191406,0.508762538433075,0.050000000745058,0.0486502163112163,291.1885986328125,297.1499938964844,293.1499938964844,0.0054716248996555,-1897.295654296875,299.244873046875,0.508762538433075,0.050000000745058,0.2307756841182708,292.5135498046875,291.1499938964844,251.4499969482422,250.9701385498047,279.1350402832031,291.183349609375,292.6221923828125,1.0,0.1689649224281311,0.0141804441809654,0.0141804441809654,0.9911561012268066,1.0,-0.4922645688056946,1.4759799569219467e-06,0.4922631084918976,-0.1493711471557617,0.0,0.0,0.5774323344230652,33.8512077331543,25.0,604.5896606445312,-7393.3095703125,35.19429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5750427246094,307.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,25241.1875,20160.0,0.0,0.0,0.2327742278575897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842529296875,0.8425393104553223,-1.0018874490924644e-05,0.0,0.0002362362574785,0.0,0.0,98.24113464355467,0.0,0.0,0.0,0.5168781876564026,4.0,0.0,1.0
