time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3696594238281,297.1499938964844,293.1499938964844,0.0073600690811872,-479.9226684570313,302.0145263671875,0.508762538433075,0.050000000745058,0.0461994223296642,290.77642822265625,297.1499938964844,293.1499938964844,0.0068896473385393,-481.496826171875,300.61639404296875,0.508762538433075,0.050000000745058,0.0486502163112163,290.38134765625,297.1499938964844,293.1499938964844,0.0081330398097634,-399.9003601074219,301.6247253417969,0.508762538433075,0.050000000745058,0.0359328836202621,290.0631408691406,297.1499938964844,293.1499938964844,0.0102643799036741,-623.061767578125,303.0045471191406,0.508762538433075,0.050000000745058,0.0486502163112163,291.1885986328125,297.1499938964844,293.1499938964844,0.0054716248996555,-1897.295654296875,299.244873046875,0.508762538433075,0.050000000745058,0.2307756841182708,292.5135498046875,291.1499938964844,251.4499969482422,250.9701385498047,279.1350402832031,291.183349609375,292.6221923828125,1.0,0.1689649224281311,0.0141804441809654,0.0141804441809654,0.9911561012268066,1.0,-0.4922645688056946,1.4759799569219467e-06,0.4922631084918976,-0.1493711471557617,0.0,0.0,0.5774323344230652,33.8512077331543,25.0,604.5896606445312,-7393.3095703125,35.19429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5750427246094,307.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,25241.1875,20160.0,0.0,0.0,0.2327742278575897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842529296875,0.8425393104553223,-1.0018874490924644e-05,0.0,0.0002362362574785,0.0,0.0,98.24113464355467,0.0,0.0,0.0,0.5168781876564026,4.0,0.0,1.0
627780,290.4035339355469,297.1499938964844,293.1499938964844,0.0081922393292188,-511.3825378417969,302.8631896972656,0.5141701698303223,0.050000000745058,0.0461332090198993,290.8007202148437,297.1499938964844,293.1499938964844,0.0075723226182162,-510.44183349609375,301.39971923828125,0.5141701698303223,0.050000000745058,0.0485804900527,290.4144287109375,297.1499938964844,293.1499938964844,0.0090913400053977,-424.8150939941406,302.4866943359375,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0939025878906,297.1499938964844,293.1499938964844,0.0117583787068724,-661.0419921875,303.9346618652344,0.5141701698303223,0.050000000745058,0.0485804900527,291.21856689453125,297.1499938964844,293.1499938964844,0.0059089241549372,-2003.5540771484373,299.9207458496094,0.5141701698303223,0.050000000745058,0.2304449379444122,292.80987548828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1556091308594,291.2138671875,292.8216552734375,1.0,0.1655283719301223,0.0157812181860208,0.0157812181860208,0.9901560544967652,1.0,-0.4915590286254883,1.759483552632446e-06,0.4915572702884674,-0.1491618156433105,0.0,0.0,0.332352340221405,32.08110046386719,25.0,123.70521545410156,-6453.73291015625,33.644474029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8538818359375,306.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,23570.509765625,20160.0,0.0,0.0,0.2318048328161239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500102460384369,0.3500163555145263,-6.108665729698259e-06,0.0,0.0002352524461457,0.0,0.0,20.9382381439209,0.0,0.0,0.0,0.3479234874248504,4.0,0.0,1.0
627840,290.4035339355469,297.1499938964844,293.1499938964844,0.0081922393292188,-511.3825378417969,302.8631896972656,0.5141701698303223,0.050000000745058,0.0461332090198993,290.8007202148437,297.1499938964844,293.1499938964844,0.0075723226182162,-510.44183349609375,301.39971923828125,0.5141701698303223,0.050000000745058,0.0485804900527,290.4144287109375,297.1499938964844,293.1499938964844,0.0090913400053977,-424.8150939941406,302.4866943359375,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0939025878906,297.1499938964844,293.1499938964844,0.0117583787068724,-661.0419921875,303.9346618652344,0.5141701698303223,0.050000000745058,0.0485804900527,291.21856689453125,297.1499938964844,293.1499938964844,0.0059089241549372,-2003.5540771484373,299.9207458496094,0.5141701698303223,0.050000000745058,0.2304449379444122,292.80987548828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1556091308594,291.2138671875,292.8216552734375,1.0,0.1655283719301223,0.0157812181860208,0.0157812181860208,0.9901560544967652,1.0,-0.4915590286254883,1.759483552632446e-06,0.4915572702884674,-0.1491618156433105,0.0,0.0,0.332352340221405,32.08110046386719,25.0,123.70521545410156,-6453.73291015625,33.644474029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8538818359375,306.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,23570.509765625,20160.0,0.0,0.0,0.2318048328161239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500102460384369,0.3500163555145263,-6.108665729698259e-06,0.0,0.0002352524461457,0.0,0.0,20.9382381439209,0.0,0.0,0.0,0.3479234874248504,4.0,0.0,1.0
627900,290.41912841796875,297.1499938964844,293.1499938964844,0.0087881181389093,-536.4087524414062,303.253173828125,0.5183589458465576,0.050000000745058,0.046086098998785,290.8118591308594,297.1499938964844,293.1499938964844,0.0080369915813207,-533.1860961914062,301.734619140625,0.5183589458465576,0.050000000745058,0.0485308803617954,290.4295349121094,297.1499938964844,293.1499938964844,0.009763172827661,-444.178466796875,302.8768310546875,0.5183589458465576,0.050000000745058,0.0358447432518005,290.110107421875,297.1499938964844,293.1499938964844,0.0160977113991975,-797.7298583984375,304.0599365234375,0.5589520931243896,0.0759098604321479,0.0583668313920497,291.23223876953125,297.1499938964844,293.1499938964844,0.006198342423886,-2088.831787109375,300.17999267578125,0.5183589458465576,0.050000000745058,0.2302096039056778,292.77264404296875,291.1499938964844,251.4499969482422,250.9659423828125,279.19317626953125,291.22784423828125,292.7018127441406,1.0,0.1642046123743057,0.0202931873500347,0.0202931873500347,0.9896560311317444,1.0,-0.5028501749038696,2.7609353310253937e-06,0.50284743309021,-0.151911973953247,0.0,0.0,0.2269925624132156,30.907432556152344,25.0,-291.77911376953125,-5768.1513671875,33.73655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5913391113281,305.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,22093.611328125,19080.0,0.0,0.0,0.2282955348491668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219107374548912,0.2191127389669418,-5.366096502257278e-06,0.0,0.0002316909376531,0.0,0.0,11.03966236114502,0.0,0.0,0.0,0.2985080480575561,4.0,0.0,1.0
627960,290.4339904785156,297.1499938964844,293.1499938964844,0.0096119409427046,-571.9679565429688,303.6343688964844,0.526252031326294,0.050000000745058,0.0460057146847248,290.82244873046875,297.1499938964844,293.1499938964844,0.0086525734513998,-565.308837890625,302.03436279296875,0.526252031326294,0.050000000745058,0.0484462343156337,290.4440002441406,297.1499938964844,293.1499938964844,0.0106807723641395,-471.404052734375,303.2515563964844,0.526252031326294,0.050000000745058,0.0357822217047214,290.14752197265625,297.1499938964844,293.1499938964844,0.0364213846623897,-1223.9156494140625,304.0390930175781,0.6557574272155762,0.1070970445871353,0.0877115204930305,291.2455749511719,297.1499938964844,293.1499938964844,0.0065679526887834,-2209.66455078125,300.3753356933594,0.526252031326294,0.050000000745058,0.2298080772161483,292.5423278808594,291.1499938964844,251.4499969482422,250.9644775390625,279.3799133300781,291.24151611328125,292.3706970214844,1.0,0.1634531915187835,0.0454643368721008,0.0454643368721008,0.9891560673713684,1.0,-0.5373087525367737,3.5760534956352785e-05,0.5372729897499084,-0.1596790254116058,0.0,0.0,0.1559362560510635,29.02703094482422,28.0,-819.4298706054688,-5178.08544921875,35.42925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38262939453125,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,20182.849609375,19080.0,0.0,0.0,0.2227196395397186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479017734527588,0.147906556725502,-4.784504653798649e-06,0.0,0.0002260321198264,0.0,0.0,6.532748222351074,0.0,0.0,0.0,0.2904279232025146,4.0,0.0,1.0
628020,290.4661865234375,297.1499938964844,293.1499938964844,0.015495634637773,-785.3692016601562,304.1005249023437,0.5868924856185913,0.0748569369316101,0.0558097884058952,290.84228515625,297.1499938964844,293.1499938964844,0.0104844253510236,-656.7051391601562,302.6016540527344,0.5417284965515137,0.050000000745058,0.048306405544281,290.4721069335937,297.1499938964844,293.1499938964844,0.0135869504883885,-548.2319946289062,304.0309753417969,0.5417284965515137,0.050000000745058,0.0356789454817771,290.26824951171875,297.1499938964844,293.1499938964844,0.0839168429374694,-2111.57861328125,303.9978942871094,0.7849527597427368,0.1587589830160141,0.1392927765846252,291.27410888671875,297.1499938964844,293.1499938964844,0.0075910277664661,-2554.808837890625,300.6332092285156,0.5417284965515137,0.050000000745058,0.2291447967290878,291.54718017578125,291.1499938964844,251.4499969482422,250.9614715576172,279.7861022949219,291.2701416015625,291.34033203125,1.0,0.1643726825714111,0.1288294196128845,0.1288294196128845,0.9881560802459716,1.0,-0.609880268573761,0.0094274040311574,0.6004528403282166,-0.1658332049846649,0.0,0.0,0.1654792129993438,26.07351303100586,31.0,-1304.5577392578125,-5239.7607421875,40.04373550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12890625,304.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19221.1328125,19080.0,0.0,0.0,0.2048877030611038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235464960336685,0.1235510185360908,-4.524451469478663e-06,0.0,0.0002079349651467,0.0,0.0,5.137467861175537,0.0,0.0,0.0,0.2817608118057251,4.0,0.0,1.0
628080,290.4661865234375,297.1499938964844,293.1499938964844,0.015495634637773,-785.3692016601562,304.1005249023437,0.5868924856185913,0.0748569369316101,0.0558097884058952,290.84228515625,297.1499938964844,293.1499938964844,0.0104844253510236,-656.7051391601562,302.6016540527344,0.5417284965515137,0.050000000745058,0.048306405544281,290.4721069335937,297.1499938964844,293.1499938964844,0.0135869504883885,-548.2319946289062,304.0309753417969,0.5417284965515137,0.050000000745058,0.0356789454817771,290.26824951171875,297.1499938964844,293.1499938964844,0.0839168429374694,-2111.57861328125,303.9978942871094,0.7849527597427368,0.1587589830160141,0.1392927765846252,291.27410888671875,297.1499938964844,293.1499938964844,0.0075910277664661,-2554.808837890625,300.6332092285156,0.5417284965515137,0.050000000745058,0.2291447967290878,291.54718017578125,291.1499938964844,251.4499969482422,250.9614715576172,279.7861022949219,291.2701416015625,291.34033203125,1.0,0.1643726825714111,0.1288294196128845,0.1288294196128845,0.9881560802459716,1.0,-0.609880268573761,0.0094274040311574,0.6004528403282166,-0.1658332049846649,0.0,0.0,0.1654792129993438,26.07351303100586,31.0,-1304.5577392578125,-5239.7607421875,40.04373550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12890625,304.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19221.1328125,19080.0,0.0,0.0,0.2048877030611038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235464960336685,0.1235510185360908,-4.524451469478663e-06,0.0,0.0002079349651467,0.0,0.0,5.137467861175537,0.0,0.0,0.0,0.2817608118057251,4.0,0.0,1.0
628140,290.5720520019531,297.1499938964844,293.1499938964844,0.0509093403816223,-1497.176025390625,304.0580139160156,0.7531026601791382,0.1215422078967094,0.100244753062725,290.86334228515625,297.1499938964844,293.1499938964844,0.0126046612858772,-737.9990234375,303.2792358398437,0.5759391188621521,0.050000000745058,0.0480742044746875,290.5301513671875,297.1499938964844,293.1499938964844,0.043008953332901,-1003.26806640625,304.0653991699219,0.6999162435531616,0.1009798869490623,0.0621275156736373,290.4039611816406,297.1499938964844,293.1499938964844,0.1258776485919952,-2940.355224609375,303.97900390625,0.9038992524147034,0.2042686939239502,0.1831959933042526,291.3102111816406,297.1499938964844,293.1499938964844,0.0086134783923625,-2855.287109375,300.9856262207031,0.5759391188621521,0.050000000745058,0.228043332695961,290.7320861816406,291.1499938964844,251.4499969482422,250.9583740234375,280.4878234863281,291.3058776855469,290.65899658203125,1.0,0.1690255552530288,0.2963018119335174,0.2963018119335174,0.987156093120575,1.0,-0.7460248470306396,0.080303281545639,0.6657215356826782,-0.1214125826954841,0.0,0.0,0.2817804515361786,21.43156623840332,34.0,-852.0392456054688,-6866.3056640625,50.9032096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5631103515625,306.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18841.38671875,18000.0,0.0,0.0,0.1834506839513778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805309802293777,0.1805355250835418,-4.544511284620967e-06,0.0,0.0001861791242845,0.0,0.0,7.650471210479736,0.0,0.0,0.0,0.2747301459312439,4.0,0.0,1.0
628200,290.5720520019531,297.1499938964844,293.1499938964844,0.0509093403816223,-1497.176025390625,304.0580139160156,0.7531026601791382,0.1215422078967094,0.100244753062725,290.86334228515625,297.1499938964844,293.1499938964844,0.0126046612858772,-737.9990234375,303.2792358398437,0.5759391188621521,0.050000000745058,0.0480742044746875,290.5301513671875,297.1499938964844,293.1499938964844,0.043008953332901,-1003.26806640625,304.0653991699219,0.6999162435531616,0.1009798869490623,0.0621275156736373,290.4039611816406,297.1499938964844,293.1499938964844,0.1258776485919952,-2940.355224609375,303.97900390625,0.9038992524147034,0.2042686939239502,0.1831959933042526,291.3102111816406,297.1499938964844,293.1499938964844,0.0086134783923625,-2855.287109375,300.9856262207031,0.5759391188621521,0.050000000745058,0.228043332695961,290.7320861816406,291.1499938964844,251.4499969482422,250.9583740234375,280.4878234863281,291.3058776855469,290.65899658203125,1.0,0.1690255552530288,0.2963018119335174,0.2963018119335174,0.987156093120575,1.0,-0.7460248470306396,0.080303281545639,0.6657215356826782,-0.1214125826954841,0.0,0.0,0.2817804515361786,21.43156623840332,34.0,-852.0392456054688,-6866.3056640625,50.9032096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5631103515625,306.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18841.38671875,18000.0,0.0,0.0,0.1834506839513778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805309802293777,0.1805355250835418,-4.544511284620967e-06,0.0,0.0001861791242845,0.0,0.0,7.650471210479736,0.0,0.0,0.0,0.2747301459312439,4.0,0.0,1.0
628260,290.710205078125,297.1499938964844,293.1499938964844,0.0789299979805946,-2027.312744140625,304.042724609375,0.863330602645874,0.1588635146617889,0.1350208669900894,290.88836669921875,297.1499938964844,293.1499938964844,0.014505848288536,-784.23583984375,304.03192138671875,0.6022383570671082,0.050000000745058,0.0479375496506691,290.6505126953125,297.1499938964844,293.1499938964844,0.0802113637328147,-1511.7843017578125,304.0328674316406,0.831122875213623,0.1430133432149887,0.0932593047618866,290.53515625,297.1499938964844,293.1499938964844,0.1492016911506652,-3365.28955078125,304.0005798339844,0.9861657619476318,0.247190237045288,0.2080479711294174,291.3595275878906,297.1499938964844,293.1499938964844,0.0093586770817637,-3010.406494140625,301.4859313964844,0.6022383570671082,0.050000000745058,0.227395087480545,290.6097412109375,291.1499938964844,251.4499969482422,250.9552154541016,280.57965087890625,291.354736328125,290.625,1.0,0.1765298247337341,0.4626651406288147,0.4626651406288147,0.9870551824569702,1.0,-0.8540260195732117,0.2322332561016082,0.621792733669281,0.0106806205585598,0.0,0.0,0.3689014315605163,19.095230102539062,37.0,-167.6147003173828,-8585.1787109375,63.18318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80206298828125,307.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17666.654296875,18000.0,0.0,0.0,0.1705405414104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258342832326889,0.2583473026752472,-4.467031430976931e-06,0.0,0.0001730769581627,0.0,0.0,11.086896896362305,0.0,0.0,0.0,0.2978818714618683,4.0,0.0,1.0
628320,290.710205078125,297.1499938964844,293.1499938964844,0.0789299979805946,-2027.312744140625,304.042724609375,0.863330602645874,0.1588635146617889,0.1350208669900894,290.88836669921875,297.1499938964844,293.1499938964844,0.014505848288536,-784.23583984375,304.03192138671875,0.6022383570671082,0.050000000745058,0.0479375496506691,290.6505126953125,297.1499938964844,293.1499938964844,0.0802113637328147,-1511.7843017578125,304.0328674316406,0.831122875213623,0.1430133432149887,0.0932593047618866,290.53515625,297.1499938964844,293.1499938964844,0.1492016911506652,-3365.28955078125,304.0005798339844,0.9861657619476318,0.247190237045288,0.2080479711294174,291.3595275878906,297.1499938964844,293.1499938964844,0.0093586770817637,-3010.406494140625,301.4859313964844,0.6022383570671082,0.050000000745058,0.227395087480545,290.6097412109375,291.1499938964844,251.4499969482422,250.9552154541016,280.57965087890625,291.354736328125,290.625,1.0,0.1765298247337341,0.4626651406288147,0.4626651406288147,0.9870551824569702,1.0,-0.8540260195732117,0.2322332561016082,0.621792733669281,0.0106806205585598,0.0,0.0,0.3689014315605163,19.095230102539062,37.0,-167.6147003173828,-8585.1787109375,63.18318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80206298828125,307.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17666.654296875,18000.0,0.0,0.0,0.1705405414104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258342832326889,0.2583473026752472,-4.467031430976931e-06,0.0,0.0001730769581627,0.0,0.0,11.086896896362305,0.0,0.0,0.0,0.2978818714618683,4.0,0.0,1.0
628380,290.8493347167969,297.1499938964844,293.1499938964844,0.1027132645249366,-2502.856689453125,304.03887939453125,0.9490745067596436,0.1924692541360855,0.1658664494752884,290.93701171875,297.1499938964844,293.1499938964844,0.0367946773767471,-1249.5721435546875,304.0947570800781,0.7186962366104126,0.090935118496418,0.0762292370200157,290.781005859375,297.1499938964844,293.1499938964844,0.1101448014378547,-1947.71875,304.02215576171875,0.9220422506332396,0.1798831671476364,0.1196578070521354,290.596923828125,297.1499938964844,293.1499938964844,0.1360401511192321,-3113.3076171875,304.0723876953125,0.977467119693756,0.3007496297359466,0.1905119866132736,291.4157409667969,297.1499938964844,293.1499938964844,0.0101200966164469,-3153.678466796875,301.9665222167969,0.6144676804542542,0.050000000745058,0.2271299511194229,290.5592041015625,291.1499938964844,251.4499969482422,250.95204162597656,279.7857971191406,291.4111633300781,290.5425109863281,1.0,0.185466855764389,0.4814702272415161,0.4814702272415161,0.9869542717933656,1.0,-0.9353111386299132,0.2730633616447449,0.6622477769851685,0.0364511385560035,0.0,0.0,0.4479475915431976,18.584033966064453,57.0,-128.29676818847656,-10013.4287109375,76.09889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1356506347656,307.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17461.830078125,18000.0,0.0,0.0,0.1677005887031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370173871517181,0.337022066116333,-4.677414835896343e-06,0.0,0.0001701947767287,0.0,0.0,15.679370880126951,0.0,0.0,0.0,0.3172278702259063,4.0,0.0,1.0
628440,290.8493347167969,297.1499938964844,293.1499938964844,0.1027132645249366,-2502.856689453125,304.03887939453125,0.9490745067596436,0.1924692541360855,0.1658664494752884,290.93701171875,297.1499938964844,293.1499938964844,0.0367946773767471,-1249.5721435546875,304.0947570800781,0.7186962366104126,0.090935118496418,0.0762292370200157,290.781005859375,297.1499938964844,293.1499938964844,0.1101448014378547,-1947.71875,304.02215576171875,0.9220422506332396,0.1798831671476364,0.1196578070521354,290.596923828125,297.1499938964844,293.1499938964844,0.1360401511192321,-3113.3076171875,304.0723876953125,0.977467119693756,0.3007496297359466,0.1905119866132736,291.4157409667969,297.1499938964844,293.1499938964844,0.0101200966164469,-3153.678466796875,301.9665222167969,0.6144676804542542,0.050000000745058,0.2271299511194229,290.5592041015625,291.1499938964844,251.4499969482422,250.95204162597656,279.7857971191406,291.4111633300781,290.5425109863281,1.0,0.185466855764389,0.4814702272415161,0.4814702272415161,0.9869542717933656,1.0,-0.9353111386299132,0.2730633616447449,0.6622477769851685,0.0364511385560035,0.0,0.0,0.4479475915431976,18.584033966064453,57.0,-128.29676818847656,-10013.4287109375,76.09889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1356506347656,307.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17461.830078125,18000.0,0.0,0.0,0.1677005887031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370173871517181,0.337022066116333,-4.677414835896343e-06,0.0,0.0001701947767287,0.0,0.0,15.679370880126951,0.0,0.0,0.0,0.3172278702259063,4.0,0.0,1.0
628500,290.9173278808594,297.1499938964844,293.1499938964844,0.1142901629209518,-2729.61865234375,304.0380554199219,0.978095531463623,0.2082630842924118,0.180319145321846,290.9857482910156,297.1499938964844,293.1499938964844,0.0544735938310623,-1560.6744384765625,304.0727844238281,0.772989809513092,0.1094081029295921,0.0952518433332443,290.8454284667969,297.1499938964844,293.1499938964844,0.1248458623886108,-2154.563232421875,304.0187072753906,0.958842158317566,0.1972423940896988,0.1320001929998397,290.6090087890625,297.1499938964844,293.1499938964844,0.1353550553321838,-3099.028564453125,304.08740234375,0.976531744003296,0.3307173550128937,0.1888921856880188,291.4443664550781,297.1499938964844,293.1499938964844,0.0105371130630373,-3227.473388671875,302.19549560546875,0.61556077003479,0.050000000745058,0.2271055281162262,290.51336669921875,291.1499938964844,251.4499969482422,250.9504547119141,279.5685729980469,291.4399719238281,290.5083923339844,1.0,0.193458080291748,0.4857614040374756,0.4857614040374756,0.9869037866592408,1.0,-0.988319218158722,0.294138640165329,0.6941805481910706,0.0475962497293949,0.0,0.0,0.4952224791049957,19.07785987854004,57.0,-81.20569610595703,-10843.173828125,86.96263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5521850585937,307.9857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17221.10546875,18000.0,0.0,0.0,0.1701211035251617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975464105606079,0.3975512981414795,-4.874072146776598e-06,0.0,0.0001726513000903,0.0,0.0,19.84618759155273,0.0,0.0,0.0,0.3343099057674408,4.0,0.0,1.0
628560,290.9840087890625,297.1499938964844,293.1499938964844,0.1254639476537704,-2943.46484375,304.0381164550781,0.9919885396957396,0.2234484106302261,0.1942315697669983,291.0424499511719,297.1499938964844,293.1499938964844,0.0690613985061645,-1830.3736572265625,304.0604248046875,0.8094213604927063,0.1256967335939407,0.1116883233189582,290.90875244140625,297.1499938964844,293.1499938964844,0.1391993910074234,-2351.095703125,304.0164794921875,0.9785655736923218,0.2139986753463745,0.1439170986413955,290.62652587890625,297.1499938964844,293.1499938964844,0.142046108841896,-3221.478515625,304.08642578125,0.9805638790130616,0.3594743013381958,0.1961869299411773,291.473388671875,297.1499938964844,293.1499938964844,0.0109531041234731,-3294.794921875,302.4231872558594,0.6105585694313049,0.050000000745058,0.2272097468376159,290.4983825683594,291.1499938964844,251.4499969482422,250.94888305664065,279.42041015625,291.4692077636719,290.4955139160156,1.0,0.2034714370965957,0.4879324734210968,0.4879324734210968,0.9878929257392884,1.0,-1.0479222536087036,0.3161056935787201,0.7318165302276611,0.058367233723402,0.0,0.0,0.5402205586433411,20.37283706665039,77.0,-51.28299331665039,-11632.3779296875,101.7368621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262023925781,307.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17023.921875,18000.0,0.0,0.0,0.175285667181015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655875861644745,0.4655927717685699,-5.172139481146587e-06,0.0,0.0001778926671249,0.0,0.0,25.49415397644043,0.0,0.0,0.0,0.3553784787654876,4.0,0.0,1.0
628620,291.1136779785156,297.1499938964844,293.1499938964844,0.1478865146636963,-3361.83544921875,304.0379943847656,0.9952502846717834,0.2520293593406677,0.2205010056495666,291.1648254394531,297.1499938964844,293.1499938964844,0.0933290645480156,-2306.509765625,304.0501708984375,0.8385641574859619,0.1542964726686477,0.1400509476661682,291.0321655273437,297.1499938964844,293.1499938964844,0.1681718826293945,-2735.5546875,304.0126953125,0.9876660108566284,0.2457534819841385,0.1665581613779068,290.6974182128906,297.1499938964844,293.1499938964844,0.1745928823947906,-3806.79931640625,304.05242919921875,0.9941014647483826,0.4091443419456482,0.2311325967311859,291.5341491699219,297.1499938964844,293.1499938964844,0.0118797235190868,-3439.981689453125,302.8517150878906,0.5856716632843018,0.050000000745058,0.2277780473232269,290.42645263671875,291.1499938964844,251.4499969482422,250.9457550048828,279.2467956542969,291.5302124023437,290.4144287109375,1.0,0.2288545817136764,0.4878904223442077,0.4878904223442077,0.9898712635040284,1.0,-1.1832858324050903,0.3630982339382171,0.8201876282691956,0.0795464590191841,0.0,0.0,0.6404091715812683,25.23438262939453,97.0,-104.26210021972656,-13117.8408203125,144.96315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0930480957031,307.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,16461.7890625,18000.0,0.0,0.0,0.1932832151651382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307289600372314,0.6307350993156433,-6.13857855569222e-06,0.0,0.0001961578818736,0.0,0.0,44.21043014526367,0.0,0.0,0.0,0.4141115546226501,4.0,0.0,1.0
628680,291.1136779785156,297.1499938964844,293.1499938964844,0.1478865146636963,-3361.83544921875,304.0379943847656,0.9952502846717834,0.2520293593406677,0.2205010056495666,291.1648254394531,297.1499938964844,293.1499938964844,0.0933290645480156,-2306.509765625,304.0501708984375,0.8385641574859619,0.1542964726686477,0.1400509476661682,291.0321655273437,297.1499938964844,293.1499938964844,0.1681718826293945,-2735.5546875,304.0126953125,0.9876660108566284,0.2457534819841385,0.1665581613779068,290.6974182128906,297.1499938964844,293.1499938964844,0.1745928823947906,-3806.79931640625,304.05242919921875,0.9941014647483826,0.4091443419456482,0.2311325967311859,291.5341491699219,297.1499938964844,293.1499938964844,0.0118797235190868,-3439.981689453125,302.8517150878906,0.5856716632843018,0.050000000745058,0.2277780473232269,290.42645263671875,291.1499938964844,251.4499969482422,250.9457550048828,279.2467956542969,291.5302124023437,290.4144287109375,1.0,0.2288545817136764,0.4878904223442077,0.4878904223442077,0.9898712635040284,1.0,-1.1832858324050903,0.3630982339382171,0.8201876282691956,0.0795464590191841,0.0,0.0,0.6404091715812683,25.23438262939453,97.0,-104.26210021972656,-13117.8408203125,144.96315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0930480957031,307.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,16461.7890625,18000.0,0.0,0.0,0.1932832151651382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307289600372314,0.6307350993156433,-6.13857855569222e-06,0.0,0.0001961578818736,0.0,0.0,44.21043014526367,0.0,0.0,0.0,0.4141115546226501,4.0,0.0,1.0
628740,291.2388610839844,297.1499938964844,293.1499938964844,0.1708378195762634,-3777.865234375,304.0370483398437,0.9753174185752868,0.2782343626022339,0.2447427809238433,291.29132080078125,297.1499938964844,293.1499938964844,0.1154948025941848,-2740.0205078125,304.04656982421875,0.8344786167144775,0.1789540350437164,0.1645076125860214,291.1517944335937,297.1499938964844,293.1499938964844,0.1979455798864364,-3116.742919921875,304.00885009765625,0.970885455608368,0.2751553654670715,0.1876395940780639,290.8193359375,297.1499938964844,293.1499938964844,0.2259651869535446,-4689.67138671875,303.99920654296875,0.9990000128746032,0.4466620087623596,0.2825646102428436,291.6002197265625,297.1499938964844,293.1499938964844,0.0129914777353405,-3607.373779296875,303.2406616210937,0.5460994243621826,0.050000000745058,0.2289620786905288,290.27117919921875,291.1499938964844,251.4499969482422,250.9427185058593,279.1627502441406,291.5964050292969,290.2536926269531,1.0,0.2598610520362854,0.4844471514225006,0.4844471514225006,0.9918495416641236,1.0,-1.330189824104309,0.4123707115650177,0.9178191423416138,0.1001683846116066,0.0,0.0,0.7671358585357666,33.7931022644043,117.0,-198.74246215820312,-14515.708984375,210.23797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1682434082031,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,15584.66796875,18000.0,0.0,0.0,0.2205841839313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582409620285034,0.8582490086555481,-7.99732606537873e-06,0.0,0.0002238649030914,0.0,0.0,85.17963409423828,0.0,0.0,0.0,0.5084136128425598,4.0,0.0,1.0
628800,291.2388610839844,297.1499938964844,293.1499938964844,0.1708378195762634,-3777.865234375,304.0370483398437,0.9753174185752868,0.2782343626022339,0.2447427809238433,291.29132080078125,297.1499938964844,293.1499938964844,0.1154948025941848,-2740.0205078125,304.04656982421875,0.8344786167144775,0.1789540350437164,0.1645076125860214,291.1517944335937,297.1499938964844,293.1499938964844,0.1979455798864364,-3116.742919921875,304.00885009765625,0.970885455608368,0.2751553654670715,0.1876395940780639,290.8193359375,297.1499938964844,293.1499938964844,0.2259651869535446,-4689.67138671875,303.99920654296875,0.9990000128746032,0.4466620087623596,0.2825646102428436,291.6002197265625,297.1499938964844,293.1499938964844,0.0129914777353405,-3607.373779296875,303.2406616210937,0.5460994243621826,0.050000000745058,0.2289620786905288,290.27117919921875,291.1499938964844,251.4499969482422,250.9427185058593,279.1627502441406,291.5964050292969,290.2536926269531,1.0,0.2598610520362854,0.4844471514225006,0.4844471514225006,0.9918495416641236,1.0,-1.330189824104309,0.4123707115650177,0.9178191423416138,0.1001683846116066,0.0,0.0,0.7671358585357666,33.7931022644043,117.0,-198.74246215820312,-14515.708984375,210.23797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1682434082031,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,15584.66796875,18000.0,0.0,0.0,0.2205841839313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582409620285034,0.8582490086555481,-7.99732606537873e-06,0.0,0.0002238649030914,0.0,0.0,85.17963409423828,0.0,0.0,0.0,0.5084136128425598,4.0,0.0,1.0
628860,291.3598327636719,297.1499938964844,293.1499938964844,0.1948507130146026,-4202.38623046875,304.0346069335937,0.9398195147514344,0.3021255731582641,0.2670163512229919,291.4200134277344,297.1499938964844,293.1499938964844,0.1371567547321319,-3148.400390625,304.04498291015625,0.815947413444519,0.1999635100364685,0.1856442391872406,291.2679138183594,297.1499938964844,293.1499938964844,0.2290990650653839,-3503.42138671875,304.00390625,0.9389634728431702,0.3022325336933136,0.2071860432624817,290.9769287109375,297.1499938964844,293.1499938964844,0.2919527888298034,-5766.720703125,303.9392395019531,0.9990000128746032,0.4738301932811737,0.3426491618156433,291.672119140625,297.1499938964844,293.1499938964844,0.014361853711307,-3803.52734375,303.5919494628906,0.507416844367981,0.050000000745058,0.2308367043733596,290.02252197265625,291.1499938964844,251.4499969482422,250.9397735595703,279.1227111816406,291.6684265136719,289.99676513671875,1.0,0.2944648563861847,0.4794650375843048,0.4794650375843048,0.993118703365326,1.0,-1.4801403284072876,0.4621062576770782,1.0180341005325315,0.1198721155524253,0.0,0.0,0.932704210281372,46.37635803222656,137.0,-332.0362548828125,-15642.5166015625,301.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28631591796875,304.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,15093.2685546875,18000.0,0.0,0.0,0.2551512122154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122368097305298,1.122379183769226,-1.106291438190965e-05,0.0,0.0002589460345916,0.0,0.0,163.91221618652344,0.0,0.0,0.0,0.6291839480400085,4.0,0.0,1.0
628920,291.3598327636719,297.1499938964844,293.1499938964844,0.1948507130146026,-4202.38623046875,304.0346069335937,0.9398195147514344,0.3021255731582641,0.2670163512229919,291.4200134277344,297.1499938964844,293.1499938964844,0.1371567547321319,-3148.400390625,304.04498291015625,0.815947413444519,0.1999635100364685,0.1856442391872406,291.2679138183594,297.1499938964844,293.1499938964844,0.2290990650653839,-3503.42138671875,304.00390625,0.9389634728431702,0.3022325336933136,0.2071860432624817,290.9769287109375,297.1499938964844,293.1499938964844,0.2919527888298034,-5766.720703125,303.9392395019531,0.9990000128746032,0.4738301932811737,0.3426491618156433,291.672119140625,297.1499938964844,293.1499938964844,0.014361853711307,-3803.52734375,303.5919494628906,0.507416844367981,0.050000000745058,0.2308367043733596,290.02252197265625,291.1499938964844,251.4499969482422,250.9397735595703,279.1227111816406,291.6684265136719,289.99676513671875,1.0,0.2944648563861847,0.4794650375843048,0.4794650375843048,0.993118703365326,1.0,-1.4801403284072876,0.4621062576770782,1.0180341005325315,0.1198721155524253,0.0,0.0,0.932704210281372,46.37635803222656,137.0,-332.0362548828125,-15642.5166015625,301.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28631591796875,304.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,15093.2685546875,18000.0,0.0,0.0,0.2551512122154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122368097305298,1.122379183769226,-1.106291438190965e-05,0.0,0.0002589460345916,0.0,0.0,163.91221618652344,0.0,0.0,0.0,0.6291839480400085,4.0,0.0,1.0
628980,291.47625732421875,297.1499938964844,293.1499938964844,0.2213965803384781,-4661.7119140625,304.0286865234375,0.9036027789115906,0.3238694071769714,0.2874354720115661,291.5477294921875,297.1499938964844,293.1499938964844,0.1592555791139602,-3553.3857421875,304.0430908203125,0.793172299861908,0.2178965955972671,0.2036999762058258,291.38037109375,297.1499938964844,293.1499938964844,0.2632878720760345,-3916.504150390625,303.9954833984375,0.9060181379318236,0.327115535736084,0.2252610772848129,291.1595458984375,297.1499938964844,293.1499938964844,0.3746572732925415,-7049.69970703125,303.8714599609375,0.9990000128746032,0.4919075667858124,0.4090261459350586,291.7493896484375,297.1499938964844,293.1499938964844,0.0161526352167129,-4046.138916015625,303.90899658203125,0.4774070084095001,0.050000000745058,0.2333277761936187,289.6251525878906,291.1499938964844,251.4499969482422,250.9369659423828,279.1050109863281,291.745849609375,289.5870666503906,1.0,0.3309080898761749,0.4739469587802887,0.4739469587802887,0.9943878650665284,1.0,-1.630703091621399,0.5119525790214539,1.1187505722045898,0.1388153284788131,0.0,0.0,1.0,62.57460784912109,157.0,-534.4375610351562,-16303.8896484375,420.1052551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6983642578125,303.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,16416.177734375,18000.0,0.0,0.0,0.2938073575496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3022828102111816,1.302296757698059,-1.4011093298904598e-05,0.0,0.0002981771249324,0.0,0.0,245.62696838378903,0.0,0.0,0.0,0.7137288451194763,4.0,0.0,1.0
629040,291.47625732421875,297.1499938964844,293.1499938964844,0.2213965803384781,-4661.7119140625,304.0286865234375,0.9036027789115906,0.3238694071769714,0.2874354720115661,291.5477294921875,297.1499938964844,293.1499938964844,0.1592555791139602,-3553.3857421875,304.0430908203125,0.793172299861908,0.2178965955972671,0.2036999762058258,291.38037109375,297.1499938964844,293.1499938964844,0.2632878720760345,-3916.504150390625,303.9954833984375,0.9060181379318236,0.327115535736084,0.2252610772848129,291.1595458984375,297.1499938964844,293.1499938964844,0.3746572732925415,-7049.69970703125,303.8714599609375,0.9990000128746032,0.4919075667858124,0.4090261459350586,291.7493896484375,297.1499938964844,293.1499938964844,0.0161526352167129,-4046.138916015625,303.90899658203125,0.4774070084095001,0.050000000745058,0.2333277761936187,289.6251525878906,291.1499938964844,251.4499969482422,250.9369659423828,279.1050109863281,291.745849609375,289.5870666503906,1.0,0.3309080898761749,0.4739469587802887,0.4739469587802887,0.9943878650665284,1.0,-1.630703091621399,0.5119525790214539,1.1187505722045898,0.1388153284788131,0.0,0.0,1.0,62.57460784912109,157.0,-534.4375610351562,-16303.8896484375,420.1052551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6983642578125,303.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,16416.177734375,18000.0,0.0,0.0,0.2938073575496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3022828102111816,1.302296757698059,-1.4011093298904598e-05,0.0,0.0002981771249324,0.0,0.0,245.62696838378903,0.0,0.0,0.0,0.7137288451194763,4.0,0.0,1.0
629100,291.5325927734375,297.1499938964844,293.1499938964844,0.2362572401762008,-4914.875,304.0237121582031,0.8890659809112549,0.3340051770210266,0.2970035374164581,291.6087646484375,297.1499938964844,293.1499938964844,0.1712582409381866,-3769.416259765625,304.0406799316406,0.7824159860610962,0.2262023091316223,0.2120360881090164,291.4350280761719,297.1499938964844,293.1499938964844,0.282261312007904,-4141.38671875,303.98907470703125,0.8927217721939087,0.3387951552867889,0.2337825000286102,291.2568664550781,297.1499938964844,293.1499938964844,0.4225854277610779,-7765.85791015625,303.8349609375,0.9990000128746032,0.4980141222476959,0.443072110414505,291.78973388671875,297.1499938964844,293.1499938964844,0.0172827895730733,-4191.43798828125,304.0569152832031,0.4602437019348144,0.050000000745058,0.2347765117883682,289.3489074707031,291.1499938964844,251.4499969482422,250.9356231689453,279.1011047363281,291.7862548828125,289.3075866699219,1.0,0.3493363559246063,0.4711988270282745,0.4711988270282745,0.995022475719452,1.0,-1.7050436735153198,0.5366184711456299,1.1684253215789795,0.1479625850915908,0.0,0.0,1.0,71.86051177978516,157.0,-649.0851440429688,-16483.849609375,490.2619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0945129394531,303.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17141.6953125,19080.0,0.0,0.0,0.3133769333362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316235542297363,1.331638216972351,-1.4644455404777544e-05,0.0,0.000318037753459,0.0,0.0,262.5445251464844,0.0,0.0,0.0,0.7433834075927734,4.0,0.0,1.0
629160,291.5876770019531,297.1499938964844,293.1499938964844,0.2512610554695129,-5166.5751953125,304.0194396972656,0.8760718703269958,0.3436774909496307,0.3061701357364654,291.6678161621094,297.1499938964844,293.1499938964844,0.1833718866109848,-3983.896728515625,304.0385437011719,0.7727491855621338,0.2341323941946029,0.220025897026062,291.4886474609375,297.1499938964844,293.1499938964844,0.3014794886112213,-4365.2216796875,303.9833984375,0.8808522820472717,0.3499923050403595,0.2419781982898712,291.356201171875,297.1499938964844,293.1499938964844,0.4699783623218536,-8452.2353515625,303.8065795898437,0.9986258149147034,0.5024915933609009,0.4741187989711761,291.8310546875,297.1499938964844,293.1499938964844,0.0188993569463491,-4388.376953125,304.1401672363281,0.4466800987720489,0.0536878630518913,0.2397456616163253,289.07244873046875,291.1499938964844,251.4499969482422,250.934326171875,279.0993957519531,291.82763671875,289.03570556640625,1.0,0.3677048981189728,0.4685313105583191,0.4685313105583191,0.9958579540252686,1.0,-1.7787357568740845,0.5611129999160767,1.2176227569580078,0.156997725367546,0.0,0.0,1.0,81.77864074707031,175.0,-691.5847778320312,-16751.623046875,567.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.616455078125,302.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18272.369140625,19080.0,0.0,0.0,0.3327672779560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374866008758545,1.374881625175476,-1.5610852642566897e-05,0.0,0.0003377164830453,0.0,0.0,288.9595031738281,0.0,0.0,0.0,0.7518816590309143,4.0,0.0,1.0
629220,291.6952514648437,297.1499938964844,293.1499938964844,0.2811783850193023,-5657.3994140625,304.0132141113281,0.8564027547836304,0.3614482581615448,0.3231751918792724,291.7809753417969,297.1499938964844,293.1499938964844,0.2075449973344802,-4401.947265625,304.0354919433594,0.7582590579986572,0.2487363070249557,0.2348815202713012,291.59423828125,297.1499938964844,293.1499938964844,0.3400027751922607,-4802.64892578125,303.9748840332031,0.8629804253578186,0.3706793785095215,0.2572689354419708,291.5075378417969,297.1499938964844,293.1499938964844,0.512100338935852,-9008.98828125,303.8498840332031,0.9721769094467164,0.5171196460723877,0.4865127801895141,291.9298400878906,297.1499938964844,293.1499938964844,0.0335566401481628,-5767.06494140625,304.1185607910156,0.4749010801315307,0.0671421885490417,0.3035902082920074,288.5422058105469,291.1499938964844,251.4499969482422,250.931884765625,279.1005554199219,291.9256896972656,288.5112609863281,1.0,0.4033094942569732,0.4635787308216095,0.4635787308216095,0.9975289702415466,1.0,-1.9268856048583984,0.6110140681266785,1.3158714771270752,0.175131008028984,0.0,0.0,1.0,102.06013488769533,193.0,-704.1096801757812,-17261.05078125,741.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02655029296875,302.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18855.140625,19080.0,0.0,0.0,0.3701316714286804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396619439125061,1.3966355323791504,-1.610875187907368e-05,0.0,0.0003756365913432,0.0,0.0,302.8936462402344,0.0,0.0,0.0,0.7627963423728943,4.0,0.0,1.0
629280,291.6952514648437,297.1499938964844,293.1499938964844,0.2811783850193023,-5657.3994140625,304.0132141113281,0.8564027547836304,0.3614482581615448,0.3231751918792724,291.7809753417969,297.1499938964844,293.1499938964844,0.2075449973344802,-4401.947265625,304.0354919433594,0.7582590579986572,0.2487363070249557,0.2348815202713012,291.59423828125,297.1499938964844,293.1499938964844,0.3400027751922607,-4802.64892578125,303.9748840332031,0.8629804253578186,0.3706793785095215,0.2572689354419708,291.5075378417969,297.1499938964844,293.1499938964844,0.512100338935852,-9008.98828125,303.8498840332031,0.9721769094467164,0.5171196460723877,0.4865127801895141,291.9298400878906,297.1499938964844,293.1499938964844,0.0335566401481628,-5767.06494140625,304.1185607910156,0.4749010801315307,0.0671421885490417,0.3035902082920074,288.5422058105469,291.1499938964844,251.4499969482422,250.931884765625,279.1005554199219,291.9256896972656,288.5112609863281,1.0,0.4033094942569732,0.4635787308216095,0.4635787308216095,0.9975289702415466,1.0,-1.9268856048583984,0.6110140681266785,1.3158714771270752,0.175131008028984,0.0,0.0,1.0,102.06013488769533,193.0,-704.1096801757812,-17261.05078125,741.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02655029296875,302.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18855.140625,19080.0,0.0,0.0,0.3701316714286804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396619439125061,1.3966355323791504,-1.610875187907368e-05,0.0,0.0003756365913432,0.0,0.0,302.8936462402344,0.0,0.0,0.0,0.7627963423728943,4.0,0.0,1.0
629340,291.8005676269531,297.1499938964844,293.1499938964844,0.3084481060504913,-6090.7744140625,304.0135803222656,0.8380594253540039,0.3769521415233612,0.3382505774497986,291.8894958496094,297.1499938964844,293.1499938964844,0.2297706454992294,-4773.90966796875,304.0367736816406,0.7441256642341614,0.2614117562770843,0.2480814754962921,291.69927978515625,297.1499938964844,293.1499938964844,0.3755280971527099,-5191.76123046875,303.97430419921875,0.8458160758018494,0.388799101114273,0.2708589136600494,291.61993408203125,297.1499938964844,293.1499938964844,0.5578833818435669,-9608.611328125,303.8734741210937,0.946430504322052,0.5359107255935669,0.504488468170166,292.0427551269531,297.1499938964844,293.1499938964844,0.0446936711668968,-6728.04736328125,304.1104736328125,0.4795071482658386,0.0751717388629913,0.3480333387851715,288.1233825683594,291.1499938964844,251.4499969482422,250.9296722412109,279.11053466796875,292.03875732421875,288.1036376953125,1.0,0.4365850389003753,0.4601008296012878,0.4601008296012878,0.9991999864578248,1.0,-2.052133321762085,0.6541163325309753,1.3980170488357544,0.1912361681461334,0.0,0.0,1.0,124.96913146972656,181.0,-580.059326171875,-17817.890625,927.9945068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.85845947265625,301.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19018.0234375,20160.0,0.0,0.0,0.4047691822052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026389122009275,1.4026551246643066,-1.6247910025413148e-05,0.0,0.0004107892746105,0.0,0.0,306.8269958496094,0.0,0.0,0.0,0.7808161377906799,4.0,0.0,1.0
629400,291.8005676269531,297.1499938964844,293.1499938964844,0.3084481060504913,-6090.7744140625,304.0135803222656,0.8380594253540039,0.3769521415233612,0.3382505774497986,291.8894958496094,297.1499938964844,293.1499938964844,0.2297706454992294,-4773.90966796875,304.0367736816406,0.7441256642341614,0.2614117562770843,0.2480814754962921,291.69927978515625,297.1499938964844,293.1499938964844,0.3755280971527099,-5191.76123046875,303.97430419921875,0.8458160758018494,0.388799101114273,0.2708589136600494,291.61993408203125,297.1499938964844,293.1499938964844,0.5578833818435669,-9608.611328125,303.8734741210937,0.946430504322052,0.5359107255935669,0.504488468170166,292.0427551269531,297.1499938964844,293.1499938964844,0.0446936711668968,-6728.04736328125,304.1104736328125,0.4795071482658386,0.0751717388629913,0.3480333387851715,288.1233825683594,291.1499938964844,251.4499969482422,250.9296722412109,279.11053466796875,292.03875732421875,288.1036376953125,1.0,0.4365850389003753,0.4601008296012878,0.4601008296012878,0.9991999864578248,1.0,-2.052133321762085,0.6541163325309753,1.3980170488357544,0.1912361681461334,0.0,0.0,1.0,124.96913146972656,181.0,-580.059326171875,-17817.890625,927.9945068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.85845947265625,301.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19018.0234375,20160.0,0.0,0.0,0.4047691822052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026389122009275,1.4026551246643066,-1.6247910025413148e-05,0.0,0.0004107892746105,0.0,0.0,306.8269958496094,0.0,0.0,0.0,0.7808161377906799,4.0,0.0,1.0
