time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9008178710937,297.1499938964844,293.1499938964844,0.3303029239177704,-6426.18212890625,304.02276611328125,0.8350856304168701,0.3908047676086426,0.3513093590736389,291.9921875,297.1499938964844,293.1499938964844,0.2476084530353546,-5062.13232421875,304.0448913574219,0.7428928017616272,0.2725138366222381,0.2592316269874573,291.80010986328125,297.1499938964844,293.1499938964844,0.4048101007938385,-5500.33349609375,303.9842224121094,0.8441140651702881,0.4050993323326111,0.2827337980270386,291.7200012207031,297.1499938964844,293.1499938964844,0.5974409580230713,-10108.5791015625,303.8997497558594,0.9412788152694702,0.5543710589408875,0.522347629070282,292.1511535644531,297.1499938964844,293.1499938964844,0.0529705621302127,-7420.53662109375,304.1100158691406,0.4858391284942627,0.0812321901321411,0.3784838318824768,287.89208984375,291.1499938964844,251.4499969482422,250.9277191162109,279.12109375,292.1476745605469,287.8826599121094,1.0,0.4571917951107025,0.4577653706073761,0.4577653706073761,0.9995200037956238,1.0,-2.1535022258758545,0.6897775530815125,1.4637246131896973,0.2048154771327972,0.0,0.0,1.0,137.7900848388672,169.0,-367.60791015625,-18548.326171875,1073.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0018615722656,301.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19966.98828125,20160.0,0.0,0.0,0.4363053739070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372074604034424,1.437224507331848,-1.7058649973478168e-05,0.0,0.0004427944659255,0.0,0.0,330.0764465332031,0.0,0.0,0.0,0.7848965525627136,4.0,0.0,1.0
629520,291.9008178710937,297.1499938964844,293.1499938964844,0.3303029239177704,-6426.18212890625,304.02276611328125,0.8350856304168701,0.3908047676086426,0.3513093590736389,291.9921875,297.1499938964844,293.1499938964844,0.2476084530353546,-5062.13232421875,304.0448913574219,0.7428928017616272,0.2725138366222381,0.2592316269874573,291.80010986328125,297.1499938964844,293.1499938964844,0.4048101007938385,-5500.33349609375,303.9842224121094,0.8441140651702881,0.4050993323326111,0.2827337980270386,291.7200012207031,297.1499938964844,293.1499938964844,0.5974409580230713,-10108.5791015625,303.8997497558594,0.9412788152694702,0.5543710589408875,0.522347629070282,292.1511535644531,297.1499938964844,293.1499938964844,0.0529705621302127,-7420.53662109375,304.1100158691406,0.4858391284942627,0.0812321901321411,0.3784838318824768,287.89208984375,291.1499938964844,251.4499969482422,250.9277191162109,279.12109375,292.1476745605469,287.8826599121094,1.0,0.4571917951107025,0.4577653706073761,0.4577653706073761,0.9995200037956238,1.0,-2.1535022258758545,0.6897775530815125,1.4637246131896973,0.2048154771327972,0.0,0.0,1.0,137.7900848388672,169.0,-367.60791015625,-18548.326171875,1073.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0018615722656,301.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19966.98828125,20160.0,0.0,0.0,0.4363053739070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372074604034424,1.437224507331848,-1.7058649973478168e-05,0.0,0.0004427944659255,0.0,0.0,330.0764465332031,0.0,0.0,0.0,0.7848965525627136,4.0,0.0,1.0
629580,291.99346923828125,297.1499938964844,293.1499938964844,0.3484933972358703,-6698.02685546875,304.034912109375,0.8420398235321045,0.4036576747894287,0.3630298972129822,292.0848999023437,297.1499938964844,293.1499938964844,0.2627590894699096,-5300.595703125,304.0546875,0.7503985166549683,0.2830336391925812,0.2692999839782715,291.8934020996094,297.1499938964844,293.1499938964844,0.4299054145812988,-5757.2275390625,303.9977111816406,0.8525621294975281,0.4203730225563049,0.2935262322425842,291.81182861328125,297.1499938964844,293.1499938964844,0.6315359473228455,-10527.2041015625,303.9263610839844,0.950187921524048,0.5719695687294006,0.5390857458114624,292.24786376953125,297.1499938964844,293.1499938964844,0.0595895312726497,-7988.974609375,304.1123352050781,0.4963585436344147,0.0869112983345985,0.4044542014598846,287.7709350585937,291.1499938964844,251.4499969482422,250.92605590820312,279.1279296875,292.24493408203125,287.76727294921875,1.0,0.4701942205429077,0.4559308588504791,0.4559308588504791,0.9998400211334229,1.0,-2.243936538696289,0.7219856977462769,1.5219509601593018,0.2171054631471634,0.0,0.0,1.0,141.75730895996094,157.0,-206.11631774902344,-19288.806640625,1184.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3791198730469,302.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,20108.1171875,20160.0,0.0,0.0,0.4644302129745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422777891159058,1.442294955253601,-1.717922350508161e-05,0.0,0.0004713376401923,0.0,0.0,333.5821838378906,0.0,0.0,0.0,0.7874358296394348,4.0,0.0,1.0
629640,291.99346923828125,297.1499938964844,293.1499938964844,0.3484933972358703,-6698.02685546875,304.034912109375,0.8420398235321045,0.4036576747894287,0.3630298972129822,292.0848999023437,297.1499938964844,293.1499938964844,0.2627590894699096,-5300.595703125,304.0546875,0.7503985166549683,0.2830336391925812,0.2692999839782715,291.8934020996094,297.1499938964844,293.1499938964844,0.4299054145812988,-5757.2275390625,303.9977111816406,0.8525621294975281,0.4203730225563049,0.2935262322425842,291.81182861328125,297.1499938964844,293.1499938964844,0.6315359473228455,-10527.2041015625,303.9263610839844,0.950187921524048,0.5719695687294006,0.5390857458114624,292.24786376953125,297.1499938964844,293.1499938964844,0.0595895312726497,-7988.974609375,304.1123352050781,0.4963585436344147,0.0869112983345985,0.4044542014598846,287.7709350585937,291.1499938964844,251.4499969482422,250.92605590820312,279.1279296875,292.24493408203125,287.76727294921875,1.0,0.4701942205429077,0.4559308588504791,0.4559308588504791,0.9998400211334229,1.0,-2.243936538696289,0.7219856977462769,1.5219509601593018,0.2171054631471634,0.0,0.0,1.0,141.75730895996094,157.0,-206.11631774902344,-19288.806640625,1184.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3791198730469,302.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,20108.1171875,20160.0,0.0,0.0,0.4644302129745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422777891159058,1.442294955253601,-1.717922350508161e-05,0.0,0.0004713376401923,0.0,0.0,333.5821838378906,0.0,0.0,0.0,0.7874358296394348,4.0,0.0,1.0
629700,292.0368347167969,297.1499938964844,293.1499938964844,0.3564009666442871,-6814.09375,304.0414428710937,0.84815514087677,0.4097917377948761,0.3685237765312195,292.1274719238281,297.1499938964844,293.1499938964844,0.2695445120334625,-5405.5810546875,304.0596618652344,0.7565836310386658,0.2881644368171692,0.2741044759750366,291.9369812011719,297.1499938964844,293.1499938964844,0.4411101639270782,-5869.7861328125,304.0050354003906,0.8595470786094666,0.4277315735816955,0.2986432015895843,291.8549194335937,297.1499938964844,293.1499938964844,0.6466513276100159,-10709.154296875,303.93951416015625,0.9579012393951416,0.5804563164710999,0.5470614433288574,292.291748046875,297.1499938964844,293.1499938964844,0.0625350624322891,-8246.37109375,304.11383056640625,0.5031214952468872,0.0897183343768119,0.4167719185352325,287.74365234375,291.1499938964844,251.4499969482422,250.9253387451172,279.13018798828125,292.2890319824219,287.7420654296875,1.0,0.4747645556926727,0.4551113843917846,0.4551113843917846,1.0,1.0,-2.286830186843872,0.7373274564743042,1.5495028495788574,0.2229530662298202,0.0,0.0,1.0,141.3588409423828,157.0,-139.81503295898438,-19686.177734375,1230.6925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6265563964844,302.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.115234375,21240.0,0.0,0.0,0.4772534668445587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431740045547483,1.4431911706924438,-1.720058025966864e-05,0.0,0.000484351592604,0.0,0.0,334.2044677734375,0.0,0.0,0.0,0.8028848171234131,4.0,0.0,1.0
629760,292.0783386230469,297.1499938964844,293.1499938964844,0.3630765974521637,-6910.19873046875,304.049072265625,0.8557832837104797,0.4157407283782959,0.3738074898719787,292.167724609375,297.1499938964844,293.1499938964844,0.2754893600940704,-5496.03125,304.0653076171875,0.7641852498054504,0.2932118475437164,0.278785228729248,291.9786071777344,297.1499938964844,293.1499938964844,0.4509033262729645,-5966.37939453125,304.0136108398437,0.868125319480896,0.4349193572998047,0.3036054670810699,291.89630126953125,297.1499938964844,293.1499938964844,0.6597150564193726,-10862.876953125,303.9540710449219,0.966983199119568,0.588735818862915,0.5547977685928345,292.3328857421875,297.1499938964844,293.1499938964844,0.0651907995343208,-8479.3271484375,304.1155700683594,0.5109763145446777,0.0925061032176017,0.42879119515419,287.7533264160156,291.1499938964844,251.4499969482422,250.9247131347656,279.13189697265625,292.3304138183594,287.7551574707031,1.0,0.4784070551395416,0.4543353617191314,0.4543353617191314,1.0,1.0,-2.3284926414489746,0.752251386642456,1.5762412548065186,0.2286336719989776,0.0,0.0,1.0,139.7716522216797,145.0,-55.434940338134766,-20190.921875,1272.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.885009765625,302.6039123535156,278.1499938964844,0.0,18000.0,313.1499938964844,20896.001953125,21240.0,0.0,0.0,0.4894583225250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702621698379517,1.4702800512313845,-1.7852347809821367e-05,0.0,0.0004967379500158,0.0,0.0,353.37896728515625,0.0,0.0,0.0,0.8031761050224304,4.0,0.0,1.0
629820,292.1561584472656,297.1499938964844,293.1499938964844,0.3753489553928375,-7085.7822265625,304.06219482421875,0.8752418756484985,0.4271019697189331,0.3837877511978149,292.241943359375,297.1499938964844,293.1499938964844,0.2867164611816406,-5665.65478515625,304.07476806640625,0.7832613587379456,0.3030327558517456,0.2877927124500274,292.05645751953125,297.1499938964844,293.1499938964844,0.4692789614200592,-6146.3857421875,304.02838134765625,0.8896085619926453,0.4488025605678558,0.313103437423706,291.97418212890625,297.1499938964844,293.1499938964844,0.6839842200279236,-11147.2734375,303.9787902832031,0.9870878458023072,0.6046981811523438,0.5695906281471252,292.4079284667969,297.1499938964844,293.1499938964844,0.070159301161766,-8921.736328125,304.1187744140625,0.5301388502120972,0.0979807674884796,0.451968103647232,287.7855834960937,291.1499938964844,251.4499969482422,250.9237365722656,279.1343688964844,292.4057922363281,287.7880554199219,1.0,0.4836567044258117,0.4529025554656982,0.4529025554656982,1.0,1.0,-2.408327341079712,0.780881404876709,1.627445936203003,0.2395038604736328,0.0,0.0,1.0,133.9901123046875,133.0,19.36501884460449,-21040.693359375,1344.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4339904785156,303.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.58984375,21240.0,0.0,0.0,0.5119407176971436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791216850280762,1.479139804840088,-1.806814543670044e-05,0.0,0.0005195547710172,0.0,0.0,359.8057861328125,0.0,0.0,0.0,0.807609498500824,4.0,0.0,1.0
629880,292.1561584472656,297.1499938964844,293.1499938964844,0.3753489553928375,-7085.7822265625,304.06219482421875,0.8752418756484985,0.4271019697189331,0.3837877511978149,292.241943359375,297.1499938964844,293.1499938964844,0.2867164611816406,-5665.65478515625,304.07476806640625,0.7832613587379456,0.3030327558517456,0.2877927124500274,292.05645751953125,297.1499938964844,293.1499938964844,0.4692789614200592,-6146.3857421875,304.02838134765625,0.8896085619926453,0.4488025605678558,0.313103437423706,291.97418212890625,297.1499938964844,293.1499938964844,0.6839842200279236,-11147.2734375,303.9787902832031,0.9870878458023072,0.6046981811523438,0.5695906281471252,292.4079284667969,297.1499938964844,293.1499938964844,0.070159301161766,-8921.736328125,304.1187744140625,0.5301388502120972,0.0979807674884796,0.451968103647232,287.7855834960937,291.1499938964844,251.4499969482422,250.9237365722656,279.1343688964844,292.4057922363281,287.7880554199219,1.0,0.4836567044258117,0.4529025554656982,0.4529025554656982,1.0,1.0,-2.408327341079712,0.780881404876709,1.627445936203003,0.2395038604736328,0.0,0.0,1.0,133.9901123046875,133.0,19.36501884460449,-21040.693359375,1344.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4339904785156,303.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.58984375,21240.0,0.0,0.0,0.5119407176971436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791216850280762,1.479139804840088,-1.806814543670044e-05,0.0,0.0005195547710172,0.0,0.0,359.8057861328125,0.0,0.0,0.0,0.807609498500824,4.0,0.0,1.0
629940,292.2274475097656,297.1499938964844,293.1499938964844,0.3860466778278351,-7237.138671875,304.0736083984375,0.8965865969657898,0.4378144443035126,0.3931518793106079,292.3086853027344,297.1499938964844,293.1499938964844,0.2969411313533783,-5818.38134765625,304.082763671875,0.8039399981498718,0.3124969601631164,0.29643714427948,292.1274719238281,297.1499938964844,293.1499938964844,0.4858703017234802,-6307.1240234375,304.0412292480469,0.9133616089820862,0.4620954990386963,0.3221614062786102,292.04180908203125,297.1499938964844,293.1499938964844,0.6909911036491394,-11194.9052734375,304.0269470214844,0.9990000128746032,0.6207274794578552,0.572290301322937,292.47430419921875,297.1499938964844,293.1499938964844,0.074718102812767,-9332.8564453125,304.1215515136719,0.5512707829475403,0.1033071130514144,0.4743616580963135,287.8414611816406,291.1499938964844,251.4499969482422,250.9231414794922,279.1392822265625,292.47247314453125,287.8460388183594,1.0,0.4865082204341888,0.4519906342029571,0.4519906342029571,1.0,1.0,-2.471025228500366,0.8036022782325745,1.6674230098724363,0.248644009232521,0.0,0.0,1.0,127.49522399902344,121.0,70.45010375976562,-21803.5390625,1394.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.00665283203125,303.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.890625,22320.0,0.0,0.0,0.5319386720657349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814733266830444,1.4814914464950562,-1.8125641872757114e-05,0.0,0.0005398500943556,0.0,0.0,361.5246276855469,0.0,0.0,0.0,0.8237859010696411,4.0,0.0,1.0
630000,292.2274475097656,297.1499938964844,293.1499938964844,0.3860466778278351,-7237.138671875,304.0736083984375,0.8965865969657898,0.4378144443035126,0.3931518793106079,292.3086853027344,297.1499938964844,293.1499938964844,0.2969411313533783,-5818.38134765625,304.082763671875,0.8039399981498718,0.3124969601631164,0.29643714427948,292.1274719238281,297.1499938964844,293.1499938964844,0.4858703017234802,-6307.1240234375,304.0412292480469,0.9133616089820862,0.4620954990386963,0.3221614062786102,292.04180908203125,297.1499938964844,293.1499938964844,0.6909911036491394,-11194.9052734375,304.0269470214844,0.9990000128746032,0.6207274794578552,0.572290301322937,292.47430419921875,297.1499938964844,293.1499938964844,0.074718102812767,-9332.8564453125,304.1215515136719,0.5512707829475403,0.1033071130514144,0.4743616580963135,287.8414611816406,291.1499938964844,251.4499969482422,250.9231414794922,279.1392822265625,292.47247314453125,287.8460388183594,1.0,0.4865082204341888,0.4519906342029571,0.4519906342029571,1.0,1.0,-2.471025228500366,0.8036022782325745,1.6674230098724363,0.248644009232521,0.0,0.0,1.0,127.49522399902344,121.0,70.45010375976562,-21803.5390625,1394.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.00665283203125,303.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.890625,22320.0,0.0,0.0,0.5319386720657349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814733266830444,1.4814914464950562,-1.8125641872757114e-05,0.0,0.0005398500943556,0.0,0.0,361.5246276855469,0.0,0.0,0.0,0.8237859010696411,4.0,0.0,1.0
630060,292.2934265136719,297.1499938964844,293.1499938964844,0.3933208584785461,-7335.70556640625,304.0868835449219,0.917044162750244,0.4478060603141784,0.4019886255264282,292.3692321777344,297.1499938964844,293.1499938964844,0.3048077225685119,-5932.38134765625,304.0920104980469,0.8219749331474304,0.3215261399745941,0.3047968447208404,292.1928100585937,297.1499938964844,293.1499938964844,0.4984733164310455,-6425.419921875,304.056396484375,0.93739652633667,0.4747462570667267,0.3308597803115845,292.0670166015625,297.1499938964844,293.1499938964844,0.6584235429763794,-10716.9169921875,304.121826171875,0.9990000128746032,0.6436049342155457,0.5495664477348328,292.532470703125,297.1499938964844,293.1499938964844,0.0787113308906555,-9691.095703125,304.1243591308594,0.5714051723480225,0.1086180880665779,0.496917188167572,287.9854736328125,291.1499938964844,251.45005798339844,250.9228515625,279.1460266113281,292.5309143066406,287.9925842285156,1.0,0.4860915839672088,0.4519612193107605,0.4519612193107605,1.0,1.0,-2.5019431114196777,0.8156375885009766,1.6863054037094116,0.2538725435733795,0.0,0.0,1.0,121.6931381225586,109.0,163.84185791015625,-22546.990234375,1409.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5815734863281,304.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.70703125,22320.0,0.0,0.0,0.5496166944503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.5137104988098145,-1.8922586605185643e-05,0.0,0.000557791092433,0.0,0.0,385.628173828125,0.0,0.0,0.0,0.826604962348938,4.0,0.0,1.0
630120,292.2934265136719,297.1499938964844,293.1499938964844,0.3933208584785461,-7335.70556640625,304.0868835449219,0.917044162750244,0.4478060603141784,0.4019886255264282,292.3692321777344,297.1499938964844,293.1499938964844,0.3048077225685119,-5932.38134765625,304.0920104980469,0.8219749331474304,0.3215261399745941,0.3047968447208404,292.1928100585937,297.1499938964844,293.1499938964844,0.4984733164310455,-6425.419921875,304.056396484375,0.93739652633667,0.4747462570667267,0.3308597803115845,292.0670166015625,297.1499938964844,293.1499938964844,0.6584235429763794,-10716.9169921875,304.121826171875,0.9990000128746032,0.6436049342155457,0.5495664477348328,292.532470703125,297.1499938964844,293.1499938964844,0.0787113308906555,-9691.095703125,304.1243591308594,0.5714051723480225,0.1086180880665779,0.496917188167572,287.9854736328125,291.1499938964844,251.45005798339844,250.9228515625,279.1460266113281,292.5309143066406,287.9925842285156,1.0,0.4860915839672088,0.4519612193107605,0.4519612193107605,1.0,1.0,-2.5019431114196777,0.8156375885009766,1.6863054037094116,0.2538725435733795,0.0,0.0,1.0,121.6931381225586,109.0,163.84185791015625,-22546.990234375,1409.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5815734863281,304.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.70703125,22320.0,0.0,0.0,0.5496166944503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.5137104988098145,-1.8922586605185643e-05,0.0,0.000557791092433,0.0,0.0,385.628173828125,0.0,0.0,0.0,0.826604962348938,4.0,0.0,1.0
630180,292.3546142578125,297.1499938964844,293.1499938964844,0.3993023335933685,-7415.99951171875,304.097900390625,0.9433916807174684,0.4570924341678619,0.410110741853714,292.4247741699219,297.1499938964844,293.1499938964844,0.3116969466209411,-6031.39013671875,304.099853515625,0.8423901796340942,0.3300410211086273,0.3126061260700226,292.25311279296875,297.1499938964844,293.1499938964844,0.5095686316490173,-6529.0830078125,304.0690612792969,0.9643779397010804,0.4867663979530334,0.3390548825263977,292.0589904785156,297.1499938964844,293.1499938964844,0.615373969078064,-10118.5283203125,304.2026062011719,0.9990000128746032,0.6726128458976746,0.5210570693016052,292.5829467773437,297.1499938964844,293.1499938964844,0.0825659483671188,-10039.4677734375,304.12646484375,0.5938606262207031,0.1140198186039924,0.5194796323776245,288.1332702636719,291.1499938964844,251.4503173828125,250.9228057861328,279.1499938964844,292.58160400390625,288.14080810546875,1.0,0.48347207903862,0.4521737992763519,0.4521737992763519,1.0,1.0,-2.523792028427124,0.8246071934700012,1.699184775352478,0.2580359876155853,0.0,0.0,1.0,114.25779724121094,127.0,195.40928649902344,-23144.37890625,1405.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1713562011719,304.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22275.8125,22320.0,0.0,0.0,0.5648133754730225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518028736114502,1.5180476903915403,-1.9031178453587927e-05,0.0,0.0005732137942686,0.0,0.0,388.9524841308594,0.0,0.0,0.0,0.82877117395401,4.0,0.0,1.0
630240,292.3546142578125,297.1499938964844,293.1499938964844,0.3993023335933685,-7415.99951171875,304.097900390625,0.9433916807174684,0.4570924341678619,0.410110741853714,292.4247741699219,297.1499938964844,293.1499938964844,0.3116969466209411,-6031.39013671875,304.099853515625,0.8423901796340942,0.3300410211086273,0.3126061260700226,292.25311279296875,297.1499938964844,293.1499938964844,0.5095686316490173,-6529.0830078125,304.0690612792969,0.9643779397010804,0.4867663979530334,0.3390548825263977,292.0589904785156,297.1499938964844,293.1499938964844,0.615373969078064,-10118.5283203125,304.2026062011719,0.9990000128746032,0.6726128458976746,0.5210570693016052,292.5829467773437,297.1499938964844,293.1499938964844,0.0825659483671188,-10039.4677734375,304.12646484375,0.5938606262207031,0.1140198186039924,0.5194796323776245,288.1332702636719,291.1499938964844,251.4503173828125,250.9228057861328,279.1499938964844,292.58160400390625,288.14080810546875,1.0,0.48347207903862,0.4521737992763519,0.4521737992763519,1.0,1.0,-2.523792028427124,0.8246071934700012,1.699184775352478,0.2580359876155853,0.0,0.0,1.0,114.25779724121094,127.0,195.40928649902344,-23144.37890625,1405.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1713562011719,304.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22275.8125,22320.0,0.0,0.0,0.5648133754730225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518028736114502,1.5180476903915403,-1.9031178453587927e-05,0.0,0.0005732137942686,0.0,0.0,388.9524841308594,0.0,0.0,0.0,0.82877117395401,4.0,0.0,1.0
630300,292.3838195800781,297.1499938964844,293.1499938964844,0.4020752906799316,-7453.4248046875,304.1023254394531,0.9511014223098756,0.4614361226558685,0.4140182137489319,292.4510803222656,297.1499938964844,293.1499938964844,0.3149937987327575,-6078.8232421875,304.1029357910156,0.848979115486145,0.3340587317943573,0.3164067268371582,292.28173828125,297.1499938964844,293.1499938964844,0.5148643255233765,-6578.791015625,304.0741271972656,0.9720577001571656,0.4925057291984558,0.3430521786212921,292.05029296875,297.1499938964844,293.1499938964844,0.6031956672668457,-9957.2548828125,304.2147521972656,0.9990000128746032,0.6881471872329712,0.5146636962890625,292.6058959960937,297.1499938964844,293.1499938964844,0.0845705866813659,-10222.080078125,304.1271057128906,0.6016464829444885,0.1166910380125045,0.5312613248825073,288.2046813964844,291.1499938964844,251.45057678222656,250.9229278564453,279.1484680175781,292.6046447753906,288.2109680175781,1.0,0.4859484434127807,0.451990008354187,0.451990008354187,1.0,1.0,-2.544302701950073,0.8323706984519958,1.7119319438934326,0.2608700394630432,0.0,0.0,1.0,113.15457153320312,127.0,192.65025329589844,-23487.65625,1427.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4620056152344,304.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4765625,23400.0,0.0,0.0,0.5715707540512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187666416168213,1.5187857151031494,-1.904968667076901e-05,0.0,0.0005800716462545,0.0,0.0,389.52001953125,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
630360,292.4121398925781,297.1499938964844,293.1499938964844,0.4043552577495575,-7483.490234375,304.1068420410156,0.95460844039917,0.4655756056308746,0.4177917540073395,292.4765625,297.1499938964844,293.1499938964844,0.3179148137569427,-6120.3134765625,304.106201171875,0.8524550795555115,0.3379110991954803,0.32010218501091,292.3094482421875,297.1499938964844,293.1499938964844,0.5195789337158203,-6622.5458984375,304.079345703125,0.9758496284484864,0.4980585277080536,0.3469583094120025,292.0475158691406,297.1499938964844,293.1499938964844,0.5981155037879944,-9895.48828125,304.2120666503906,0.9990000128746032,0.7026313543319702,0.514122486114502,292.6278686523437,297.1499938964844,293.1499938964844,0.0864925608038902,-10396.6572265625,304.1277770996094,0.6066981554031372,0.1192723959684372,0.5430234670639038,288.2840881347656,291.1499938964844,251.450912475586,250.92315673828125,279.14617919921875,292.62664794921875,288.2906799316406,1.0,0.4901762008666992,0.4516306817531585,0.4516306817531585,1.0,1.0,-2.571442127227783,0.8423182964324951,1.7291237115859983,0.2646246254444122,0.0,0.0,1.0,113.91067504882812,147.0,203.9452667236328,-23956.697265625,1466.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7183532714844,305.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,23072.287109375,23400.0,0.0,0.0,0.5781209468841553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.544948697090149,-1.971164056158159e-05,0.0,0.0005867193103767,0.0,0.0,409.9985656738281,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
630420,292.4663391113281,297.1499938964844,293.1499938964844,0.4104920327663421,-7569.3330078125,304.1108703613281,0.951701819896698,0.4732753038406372,0.4249579906463623,292.5249938964844,297.1499938964844,293.1499938964844,0.3249233663082123,-6222.794921875,304.1090087890625,0.8514953851699829,0.3451460003852844,0.3271989226341247,292.36236572265625,297.1499938964844,293.1499938964844,0.5309194922447205,-6731.31396484375,304.0838317871094,0.9746686816215516,0.508624255657196,0.3545044660568237,292.0654602050781,297.1499938964844,293.1499938964844,0.6094229817390442,-10068.734375,304.17156982421875,0.9990000128746032,0.7269932627677917,0.5273531675338745,292.6700134277344,297.1499938964844,293.1499938964844,0.0905125886201858,-10767.919921875,304.12847900390625,0.6099845170974731,0.1239517927169799,0.5654858946800232,288.3728332519531,291.1499938964844,251.45196533203125,250.92401123046875,279.1412353515625,292.6688842773437,288.3755798339844,1.0,0.5035973787307739,0.4504985809326172,0.4504985809326172,1.0,1.0,-2.6405179500579834,0.8670947551727295,1.7734230756759644,0.2737185060977936,0.0,0.0,1.0,119.94441223144533,167.0,134.15982055664062,-24712.267578125,1587.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1485595703125,305.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.234375,23400.0,0.0,0.0,0.590650200843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530749559402466,1.5530948638916016,-1.9920054910471663e-05,0.0,0.0005994348903186,0.0,0.0,416.5182800292969,0.0,0.0,0.0,0.847962498664856,4.0,0.0,1.0
630480,292.4663391113281,297.1499938964844,293.1499938964844,0.4104920327663421,-7569.3330078125,304.1108703613281,0.951701819896698,0.4732753038406372,0.4249579906463623,292.5249938964844,297.1499938964844,293.1499938964844,0.3249233663082123,-6222.794921875,304.1090087890625,0.8514953851699829,0.3451460003852844,0.3271989226341247,292.36236572265625,297.1499938964844,293.1499938964844,0.5309194922447205,-6731.31396484375,304.0838317871094,0.9746686816215516,0.508624255657196,0.3545044660568237,292.0654602050781,297.1499938964844,293.1499938964844,0.6094229817390442,-10068.734375,304.17156982421875,0.9990000128746032,0.7269932627677917,0.5273531675338745,292.6700134277344,297.1499938964844,293.1499938964844,0.0905125886201858,-10767.919921875,304.12847900390625,0.6099845170974731,0.1239517927169799,0.5654858946800232,288.3728332519531,291.1499938964844,251.45196533203125,250.92401123046875,279.1412353515625,292.6688842773437,288.3755798339844,1.0,0.5035973787307739,0.4504985809326172,0.4504985809326172,1.0,1.0,-2.6405179500579834,0.8670947551727295,1.7734230756759644,0.2737185060977936,0.0,0.0,1.0,119.94441223144533,167.0,134.15982055664062,-24712.267578125,1587.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1485595703125,305.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.234375,23400.0,0.0,0.0,0.590650200843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530749559402466,1.5530948638916016,-1.9920054910471663e-05,0.0,0.0005994348903186,0.0,0.0,416.5182800292969,0.0,0.0,0.0,0.847962498664856,4.0,0.0,1.0
630540,292.517578125,297.1499938964844,293.1499938964844,0.4179376065731048,-7675.89306640625,304.1114196777344,0.9391940236091614,0.4802066683769226,0.4315986037254333,292.5704650878906,297.1499938964844,293.1499938964844,0.3328860104084015,-6340.65087890625,304.109375,0.8432065844535828,0.3517601490020752,0.3338771462440491,292.4122314453125,297.1499938964844,293.1499938964844,0.5439066290855408,-6857.48828125,304.08416748046875,0.9649669528007508,0.5184631943702698,0.361672043800354,292.1150817871094,297.1499938964844,293.1499938964844,0.6426865458488464,-10535.310546875,304.108642578125,0.9990000128746032,0.7444685697555542,0.5548131465911865,292.711181640625,297.1499938964844,293.1499938964844,0.0943492725491523,-11125.9111328125,304.1292724609375,0.6063651442527771,0.1277642250061035,0.5851096510887146,288.39727783203125,291.1499938964844,251.4535980224609,250.9254608154297,279.13775634765625,292.7101135253906,288.39752197265625,1.0,0.5214553475379944,0.4490840435028076,0.4490840435028076,1.0,1.0,-2.721705198287964,0.8958346247673035,1.8258706331253047,0.2841505706310272,0.0,0.0,1.0,130.7361602783203,187.0,54.756954193115234,-25423.83984375,1753.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4801330566406,305.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7421875,24480.0,0.0,0.0,0.602645754814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551552772521973,1.5551753044128418,-1.997345862037037e-05,0.0,0.0006116088479757,0.0,0.0,418.1943359375,0.0,0.0,0.0,0.8640005588531494,4.0,0.0,1.0
630600,292.517578125,297.1499938964844,293.1499938964844,0.4179376065731048,-7675.89306640625,304.1114196777344,0.9391940236091614,0.4802066683769226,0.4315986037254333,292.5704650878906,297.1499938964844,293.1499938964844,0.3328860104084015,-6340.65087890625,304.109375,0.8432065844535828,0.3517601490020752,0.3338771462440491,292.4122314453125,297.1499938964844,293.1499938964844,0.5439066290855408,-6857.48828125,304.08416748046875,0.9649669528007508,0.5184631943702698,0.361672043800354,292.1150817871094,297.1499938964844,293.1499938964844,0.6426865458488464,-10535.310546875,304.108642578125,0.9990000128746032,0.7444685697555542,0.5548131465911865,292.711181640625,297.1499938964844,293.1499938964844,0.0943492725491523,-11125.9111328125,304.1292724609375,0.6063651442527771,0.1277642250061035,0.5851096510887146,288.39727783203125,291.1499938964844,251.4535980224609,250.9254608154297,279.13775634765625,292.7101135253906,288.39752197265625,1.0,0.5214553475379944,0.4490840435028076,0.4490840435028076,1.0,1.0,-2.721705198287964,0.8958346247673035,1.8258706331253047,0.2841505706310272,0.0,0.0,1.0,130.7361602783203,187.0,54.756954193115234,-25423.83984375,1753.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4801330566406,305.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7421875,24480.0,0.0,0.0,0.602645754814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551552772521973,1.5551753044128418,-1.997345862037037e-05,0.0,0.0006116088479757,0.0,0.0,418.1943359375,0.0,0.0,0.0,0.8640005588531494,4.0,0.0,1.0
630660,292.5663452148437,297.1499938964844,293.1499938964844,0.4251689612865448,-7778.99267578125,304.11212158203125,0.9209206700325012,0.4863373041152954,0.4376565217971802,292.6133728027344,297.1499938964844,293.1499938964844,0.3406549394130707,-6455.0458984375,304.10986328125,0.8310999870300293,0.3577406108379364,0.3400939106941223,292.4596862792969,297.1499938964844,293.1499938964844,0.5567257404327393,-6981.2314453125,304.0845947265625,0.949321985244751,0.5275335311889648,0.3684097528457641,292.1907958984375,297.1499938964844,293.1499938964844,0.6905186176300049,-11184.064453125,304.0425720214844,0.9990000128746032,0.7553918957710266,0.5918183326721191,292.7518920898437,297.1499938964844,293.1499938964844,0.0975678339600563,-11425.34765625,304.1307983398437,0.5980634093284607,0.1306317597627639,0.6011571288108826,288.4075927734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1362609863281,292.7508544921875,288.4066467285156,1.0,0.5419684052467346,0.447621613740921,0.447621613740921,1.0,1.0,-2.8083057403564453,0.9263387322425842,1.8819669485092163,0.2951934337615967,0.0,0.0,1.0,145.21621704101562,207.0,14.408305168151855,-26203.53125,1955.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6878662109375,305.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.166015625,24480.0,0.0,0.0,0.614799976348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861254930496216,1.5861462354660034,-2.0776902601937763e-05,0.0,0.0006239438080228,0.0,0.0,443.6797790527344,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
630720,292.5663452148437,297.1499938964844,293.1499938964844,0.4251689612865448,-7778.99267578125,304.11212158203125,0.9209206700325012,0.4863373041152954,0.4376565217971802,292.6133728027344,297.1499938964844,293.1499938964844,0.3406549394130707,-6455.0458984375,304.10986328125,0.8310999870300293,0.3577406108379364,0.3400939106941223,292.4596862792969,297.1499938964844,293.1499938964844,0.5567257404327393,-6981.2314453125,304.0845947265625,0.949321985244751,0.5275335311889648,0.3684097528457641,292.1907958984375,297.1499938964844,293.1499938964844,0.6905186176300049,-11184.064453125,304.0425720214844,0.9990000128746032,0.7553918957710266,0.5918183326721191,292.7518920898437,297.1499938964844,293.1499938964844,0.0975678339600563,-11425.34765625,304.1307983398437,0.5980634093284607,0.1306317597627639,0.6011571288108826,288.4075927734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1362609863281,292.7508544921875,288.4066467285156,1.0,0.5419684052467346,0.447621613740921,0.447621613740921,1.0,1.0,-2.8083057403564453,0.9263387322425842,1.8819669485092163,0.2951934337615967,0.0,0.0,1.0,145.21621704101562,207.0,14.408305168151855,-26203.53125,1955.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6878662109375,305.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.166015625,24480.0,0.0,0.0,0.614799976348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861254930496216,1.5861462354660034,-2.0776902601937763e-05,0.0,0.0006239438080228,0.0,0.0,443.6797790527344,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
630780,292.6127319335937,297.1499938964844,293.1499938964844,0.4336702823638916,-7901.35009765625,304.1105651855469,0.901690661907196,0.4917199313640594,0.4431288540363312,292.6539001464844,297.1499938964844,293.1499938964844,0.3493502736091614,-6583.73291015625,304.1087341308594,0.8175100088119507,0.3631129562854767,0.3458322286605835,292.5047302246094,297.1499938964844,293.1499938964844,0.5712053179740906,-7121.5234375,304.0822448730469,0.9304476976394652,0.5358855724334717,0.3747120201587677,292.2850646972656,297.1499938964844,293.1499938964844,0.7507461309432983,-11977.9892578125,303.97821044921875,0.9990000128746032,0.7606157064437866,0.6344715356826782,292.79180908203125,297.1499938964844,293.1499938964844,0.1004941016435623,-11699.966796875,304.13232421875,0.586961567401886,0.1326251178979873,0.6136562824249268,288.36016845703125,291.1499938964844,251.45909118652344,250.9306640625,279.13641357421875,292.79083251953125,288.3578491210937,1.0,0.5637844204902649,0.4462584555149078,0.4462584555149078,1.0,1.0,-2.895639657974243,0.9570754766464232,1.9385643005371087,0.3063459992408752,0.0,0.0,1.0,162.4657440185547,227.0,-47.05165100097656,-26795.748046875,2184.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8323974609375,305.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.6269004344940186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880184820271097e-05,0.0,0.0006362242856994,0.0,0.0,446.9921875,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
630840,292.6127319335937,297.1499938964844,293.1499938964844,0.4336702823638916,-7901.35009765625,304.1105651855469,0.901690661907196,0.4917199313640594,0.4431288540363312,292.6539001464844,297.1499938964844,293.1499938964844,0.3493502736091614,-6583.73291015625,304.1087341308594,0.8175100088119507,0.3631129562854767,0.3458322286605835,292.5047302246094,297.1499938964844,293.1499938964844,0.5712053179740906,-7121.5234375,304.0822448730469,0.9304476976394652,0.5358855724334717,0.3747120201587677,292.2850646972656,297.1499938964844,293.1499938964844,0.7507461309432983,-11977.9892578125,303.97821044921875,0.9990000128746032,0.7606157064437866,0.6344715356826782,292.79180908203125,297.1499938964844,293.1499938964844,0.1004941016435623,-11699.966796875,304.13232421875,0.586961567401886,0.1326251178979873,0.6136562824249268,288.36016845703125,291.1499938964844,251.45909118652344,250.9306640625,279.13641357421875,292.79083251953125,288.3578491210937,1.0,0.5637844204902649,0.4462584555149078,0.4462584555149078,1.0,1.0,-2.895639657974243,0.9570754766464232,1.9385643005371087,0.3063459992408752,0.0,0.0,1.0,162.4657440185547,227.0,-47.05165100097656,-26795.748046875,2184.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8323974609375,305.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.6269004344940186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880184820271097e-05,0.0,0.0006362242856994,0.0,0.0,446.9921875,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
630900,292.6350402832031,297.1499938964844,293.1499938964844,0.4380382001399994,-7964.0390625,304.1098022460937,0.892703115940094,0.4941431581974029,0.445652037858963,292.67333984375,297.1499938964844,293.1499938964844,0.3537696599960327,-6648.91015625,304.10821533203125,0.8104260563850403,0.3655807971954345,0.34852334856987,292.5263671875,297.1499938964844,293.1499938964844,0.5786448121070862,-7193.22998046875,304.0810546875,0.9207671284675598,0.5398066639900208,0.3777059912681579,292.3370361328125,297.1499938964844,293.1499938964844,0.7839480042457581,-12406.271484375,303.9491271972656,0.9990000128746032,0.7613663077354431,0.6569620370864868,292.811279296875,297.1499938964844,293.1499938964844,0.1017934679985046,-11822.0673828125,304.1331787109375,0.5808379650115967,0.1333366334438324,0.6187075972557068,288.3268737792969,291.1499938964844,251.4610290527344,250.9325256347656,279.13690185546875,292.8103332519531,288.32421875,1.0,0.5748708248138428,0.4456388652324676,0.4456388652324676,1.0,1.0,-2.938610792160034,0.97221177816391,1.966399073600769,0.3118574917316437,0.0,0.0,1.0,171.8758087158203,227.0,-68.54000854492188,-27068.04296875,2305.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8919372558594,305.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,24460.041015625,25560.0,0.0,0.0,0.6328793168067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907129049301147,1.590733766555786,-2.089725785481278e-05,0.0,0.000642292026896,0.0,0.0,447.5405883789063,0.0,0.0,0.0,0.8834075927734375,4.0,0.0,1.0
630960,292.6568298339844,297.1499938964844,293.1499938964844,0.4415769577026367,-8013.806640625,304.1106872558594,0.8839101195335388,0.4963853359222412,0.4480330646038055,292.6922302246094,297.1499938964844,293.1499938964844,0.3575393557548523,-6703.61181640625,304.1089782714844,0.8031207919120789,0.3679057955741882,0.351096898317337,292.5475158691406,297.1499938964844,293.1499938964844,0.5851058959960938,-7254.36669921875,304.08184814453125,0.9114707708358764,0.5435565114021301,0.3805959224700928,292.391357421875,297.1499938964844,293.1499938964844,0.8172579407691956,-12828.8251953125,303.9251403808594,0.9990000128746032,0.761001467704773,0.6798363924026489,292.8303527832031,297.1499938964844,293.1499938964844,0.1028047353029251,-11915.515625,304.1343994140625,0.5745383501052856,0.1338841170072555,0.6230593919754028,288.3141784667969,291.1499938964844,251.4632110595703,250.9346466064453,279.1375732421875,292.8294372558594,288.3124694824219,1.0,0.5859524607658386,0.4450670778751373,0.4450670778751373,1.0,1.0,-2.9807677268981934,0.9870776534080504,1.993690013885498,0.3172869682312011,0.0,0.0,1.0,181.68907165527344,245.0,-53.78522109985352,-27445.818359375,2431.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9281311035156,305.8695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,25246.021484375,25560.0,0.0,0.0,0.6389937996864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160681247711182,1.6160897016525269,-2.1568754164036363e-05,0.0,0.0006484974292106,0.0,0.0,469.2844848632813,0.0,0.0,0.0,0.8826979994773865,4.0,0.0,1.0
631020,292.6985778808594,297.1499938964844,293.1499938964844,0.4495227634906769,-8126.572265625,304.11053466796875,0.8667387366294861,0.5004100203514099,0.4524001181125641,292.728271484375,297.1499938964844,293.1499938964844,0.365734189748764,-6823.1591796875,304.1089782714844,0.7883644700050354,0.3721928298473358,0.3559264540672302,292.5878601074219,297.1499938964844,293.1499938964844,0.5992030501365662,-7388.384765625,304.0810546875,0.8945136070251465,0.5506311058998108,0.3860907554626465,292.5028076171875,297.1499938964844,293.1499938964844,0.880286693572998,-13599.4501953125,303.8971252441406,0.9971821904182434,0.7576227784156799,0.7188819050788879,292.8667297363281,297.1499938964844,293.1499938964844,0.1047751978039741,-12100.08984375,304.13629150390625,0.5614213347434998,0.1346035897731781,0.6301069855690002,288.2510986328125,291.1499938964844,251.4684295654297,250.939697265625,279.1407165527344,292.86590576171875,288.2489929199219,1.0,0.6068708300590515,0.4442436993122101,0.4442436993122101,1.0,1.0,-3.054114818572998,1.0130289793014526,2.041085720062256,0.3276137411594391,0.0,0.0,1.0,202.5604248046875,263.0,-77.97101593017578,-27903.1015625,2676.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9874267578125,305.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.640625,25560.0,0.0,0.0,0.6511719226837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236238479614258,1.6236456632614136,-2.177090937038884e-05,0.0,0.0006608567200601,0.0,0.0,475.8975830078125,0.0,0.0,0.0,0.8864598274230957,4.0,0.0,1.0
631080,292.6985778808594,297.1499938964844,293.1499938964844,0.4495227634906769,-8126.572265625,304.11053466796875,0.8667387366294861,0.5004100203514099,0.4524001181125641,292.728271484375,297.1499938964844,293.1499938964844,0.365734189748764,-6823.1591796875,304.1089782714844,0.7883644700050354,0.3721928298473358,0.3559264540672302,292.5878601074219,297.1499938964844,293.1499938964844,0.5992030501365662,-7388.384765625,304.0810546875,0.8945136070251465,0.5506311058998108,0.3860907554626465,292.5028076171875,297.1499938964844,293.1499938964844,0.880286693572998,-13599.4501953125,303.8971252441406,0.9971821904182434,0.7576227784156799,0.7188819050788879,292.8667297363281,297.1499938964844,293.1499938964844,0.1047751978039741,-12100.08984375,304.13629150390625,0.5614213347434998,0.1346035897731781,0.6301069855690002,288.2510986328125,291.1499938964844,251.4684295654297,250.939697265625,279.1407165527344,292.86590576171875,288.2489929199219,1.0,0.6068708300590515,0.4442436993122101,0.4442436993122101,1.0,1.0,-3.054114818572998,1.0130289793014526,2.041085720062256,0.3276137411594391,0.0,0.0,1.0,202.5604248046875,263.0,-77.97101593017578,-27903.1015625,2676.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9874267578125,305.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.640625,25560.0,0.0,0.0,0.6511719226837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236238479614258,1.6236456632614136,-2.177090937038884e-05,0.0,0.0006608567200601,0.0,0.0,475.8975830078125,0.0,0.0,0.0,0.8864598274230957,4.0,0.0,1.0
631140,292.7378234863281,297.1499938964844,293.1499938964844,0.4556946456432342,-8211.8984375,304.1134948730469,0.8473490476608276,0.5038920640945435,0.4565541744232178,292.7616882324219,297.1499938964844,293.1499938964844,0.3726636469364166,-6922.25244140625,304.1111755371094,0.7710983157157898,0.3761044442653656,0.3606713712215423,292.62548828125,297.1499938964844,293.1499938964844,0.6112691760063171,-7500.50341796875,304.08404541015625,0.8750391006469727,0.5572457909584045,0.391469269990921,292.5774230957031,297.1499938964844,293.1499938964844,0.8920019865036011,-13674.013671875,303.9609375,0.9760253429412842,0.758805513381958,0.7192450761795044,292.8992004394531,297.1499938964844,293.1499938964844,0.1064501255750656,-12253.6044921875,304.1380920410156,0.5460613369941711,0.1351913213729858,0.6373701095581055,288.2337951660156,291.1499938964844,251.474838256836,250.94595336914065,279.14666748046875,292.8984680175781,288.2337951660156,1.0,0.6239542365074158,0.4442496001720428,0.4442496001720428,1.0,1.0,-3.080228567123413,1.0230295658111572,2.057199001312256,0.331640750169754,0.0,0.0,1.0,227.5960388183593,266.0,-34.24824142456055,-28147.21875,2859.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1076354980469,305.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.91796875,26640.0,0.0,0.0,0.6624078154563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254793405532837,1.6255011558532717,-2.182069692935329e-05,0.0,0.0006722597172483,0.0,0.0,477.5310363769531,0.0,0.0,0.0,0.9023835062980652,4.0,0.0,1.0
631200,292.7378234863281,297.1499938964844,293.1499938964844,0.4556946456432342,-8211.8984375,304.1134948730469,0.8473490476608276,0.5038920640945435,0.4565541744232178,292.7616882324219,297.1499938964844,293.1499938964844,0.3726636469364166,-6922.25244140625,304.1111755371094,0.7710983157157898,0.3761044442653656,0.3606713712215423,292.62548828125,297.1499938964844,293.1499938964844,0.6112691760063171,-7500.50341796875,304.08404541015625,0.8750391006469727,0.5572457909584045,0.391469269990921,292.5774230957031,297.1499938964844,293.1499938964844,0.8920019865036011,-13674.013671875,303.9609375,0.9760253429412842,0.758805513381958,0.7192450761795044,292.8992004394531,297.1499938964844,293.1499938964844,0.1064501255750656,-12253.6044921875,304.1380920410156,0.5460613369941711,0.1351913213729858,0.6373701095581055,288.2337951660156,291.1499938964844,251.474838256836,250.94595336914065,279.14666748046875,292.8984680175781,288.2337951660156,1.0,0.6239542365074158,0.4442496001720428,0.4442496001720428,1.0,1.0,-3.080228567123413,1.0230295658111572,2.057199001312256,0.331640750169754,0.0,0.0,1.0,227.5960388183593,266.0,-34.24824142456055,-28147.21875,2859.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1076354980469,305.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.91796875,26640.0,0.0,0.0,0.6624078154563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254793405532837,1.6255011558532717,-2.182069692935329e-05,0.0,0.0006722597172483,0.0,0.0,477.5310363769531,0.0,0.0,0.0,0.9023835062980652,4.0,0.0,1.0
