time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.7756042480469,297.1499938964844,293.1499938964844,0.4587611258029938,-8250.919921875,304.1204833984375,0.8381755948066711,0.5066728591918945,0.4596909880638122,292.793701171875,297.1499938964844,293.1499938964844,0.376971572637558,-6981.07861328125,304.11688232421875,0.7632322311401367,0.3794469535350799,0.3644841313362121,292.6613464355469,297.1499938964844,293.1499938964844,0.6196679472923279,-7575.18212890625,304.0919189453125,0.8664451837539673,0.5632635951042175,0.3961265385150909,292.6259460449219,297.1499938964844,293.1499938964844,0.9033303260803224,-13762.279296875,304.0044860839844,0.9650101661682128,0.7634470462799072,0.7236540913581848,292.92791748046875,297.1499938964844,293.1499938964844,0.1072446554899215,-12321.7880859375,304.1407165527344,0.5385615229606628,0.1357184499502182,0.642357587814331,288.2716369628906,291.1499938964844,251.4825897216797,250.9534912109375,279.1493530273437,292.9272766113281,288.272705078125,1.0,0.6349201202392578,0.4443362355232239,0.4443362355232239,1.0,1.0,-3.105483055114746,1.032840609550476,2.0726423263549805,0.3358208835124969,0.0,0.0,1.0,242.8382263183593,269.0,22.7758903503418,-28563.490234375,2991.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2498474121094,306.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.185546875,26640.0,0.0,0.0,0.6728792786598206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.655370593070984,-2.2629987142863683e-05,0.0,0.0006828869227319,0.0,0.0,504.3421936035156,0.0,0.0,0.0,0.9038881659507751,4.0,0.0,1.0
631320,292.7756042480469,297.1499938964844,293.1499938964844,0.4587611258029938,-8250.919921875,304.1204833984375,0.8381755948066711,0.5066728591918945,0.4596909880638122,292.793701171875,297.1499938964844,293.1499938964844,0.376971572637558,-6981.07861328125,304.11688232421875,0.7632322311401367,0.3794469535350799,0.3644841313362121,292.6613464355469,297.1499938964844,293.1499938964844,0.6196679472923279,-7575.18212890625,304.0919189453125,0.8664451837539673,0.5632635951042175,0.3961265385150909,292.6259460449219,297.1499938964844,293.1499938964844,0.9033303260803224,-13762.279296875,304.0044860839844,0.9650101661682128,0.7634470462799072,0.7236540913581848,292.92791748046875,297.1499938964844,293.1499938964844,0.1072446554899215,-12321.7880859375,304.1407165527344,0.5385615229606628,0.1357184499502182,0.642357587814331,288.2716369628906,291.1499938964844,251.4825897216797,250.9534912109375,279.1493530273437,292.9272766113281,288.272705078125,1.0,0.6349201202392578,0.4443362355232239,0.4443362355232239,1.0,1.0,-3.105483055114746,1.032840609550476,2.0726423263549805,0.3358208835124969,0.0,0.0,1.0,242.8382263183593,269.0,22.7758903503418,-28563.490234375,2991.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2498474121094,306.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.185546875,26640.0,0.0,0.0,0.6728792786598206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.655370593070984,-2.2629987142863683e-05,0.0,0.0006828869227319,0.0,0.0,504.3421936035156,0.0,0.0,0.0,0.9038881659507751,4.0,0.0,1.0
631380,292.810791015625,297.1499938964844,293.1499938964844,0.4614185988903045,-8285.08203125,304.1258544921875,0.8333713412284851,0.5090203285217285,0.4621981978416443,292.8234558105469,297.1499938964844,293.1499938964844,0.3808350265026092,-7034.0185546875,304.1214599609375,0.7594656944274902,0.3824384808540344,0.3677171468734741,292.6943359375,297.1499938964844,293.1499938964844,0.627698540687561,-7647.11865234375,304.0978698730469,0.8626572489738464,0.5689467787742615,0.4003652036190033,292.6654052734375,297.1499938964844,293.1499938964844,0.9147430062294006,-13864.6435546875,304.03369140625,0.959486186504364,0.7687114477157593,0.7288355231285095,292.952880859375,297.1499938964844,293.1499938964844,0.107947826385498,-12382.95703125,304.1426086425781,0.5347175598144531,0.1362760812044143,0.6464793682098389,288.2964172363281,291.1499938964844,251.4917907714844,250.96246337890625,279.1505432128906,292.95233154296875,288.29754638671875,1.0,0.6427847743034363,0.4444575607776642,0.4444575607776642,1.0,1.0,-3.128667116165161,1.0419429540634155,2.086724281311035,0.3397376239299774,0.0,0.0,1.0,252.5584716796875,272.0,31.51859664916992,-28861.033203125,3091.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4266052246094,306.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,26603.525390625,26640.0,0.0,0.0,0.6823670268058777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589480638504028,1.658970832824707,-2.2728529074811377e-05,0.0,0.0006925158086232,0.0,0.0,507.6400146484375,0.0,0.0,0.0,0.9056787490844728,4.0,0.0,1.0
631440,292.810791015625,297.1499938964844,293.1499938964844,0.4614185988903045,-8285.08203125,304.1258544921875,0.8333713412284851,0.5090203285217285,0.4621981978416443,292.8234558105469,297.1499938964844,293.1499938964844,0.3808350265026092,-7034.0185546875,304.1214599609375,0.7594656944274902,0.3824384808540344,0.3677171468734741,292.6943359375,297.1499938964844,293.1499938964844,0.627698540687561,-7647.11865234375,304.0978698730469,0.8626572489738464,0.5689467787742615,0.4003652036190033,292.6654052734375,297.1499938964844,293.1499938964844,0.9147430062294006,-13864.6435546875,304.03369140625,0.959486186504364,0.7687114477157593,0.7288355231285095,292.952880859375,297.1499938964844,293.1499938964844,0.107947826385498,-12382.95703125,304.1426086425781,0.5347175598144531,0.1362760812044143,0.6464793682098389,288.2964172363281,291.1499938964844,251.4917907714844,250.96246337890625,279.1505432128906,292.95233154296875,288.29754638671875,1.0,0.6427847743034363,0.4444575607776642,0.4444575607776642,1.0,1.0,-3.128667116165161,1.0419429540634155,2.086724281311035,0.3397376239299774,0.0,0.0,1.0,252.5584716796875,272.0,31.51859664916992,-28861.033203125,3091.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4266052246094,306.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,26603.525390625,26640.0,0.0,0.0,0.6823670268058777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589480638504028,1.658970832824707,-2.2728529074811377e-05,0.0,0.0006925158086232,0.0,0.0,507.6400146484375,0.0,0.0,0.0,0.9056787490844728,4.0,0.0,1.0
631500,292.82745361328125,297.1499938964844,293.1499938964844,0.4624405801296234,-8297.9296875,304.1283874511719,0.8317691683769226,0.5100426077842712,0.4632739424705505,292.8374938964844,297.1499938964844,293.1499938964844,0.3824993073940277,-7056.65380859375,304.1236267089844,0.758334755897522,0.3838182091712951,0.3691771328449249,292.7098388671875,297.1499938964844,293.1499938964844,0.6313765645027161,-7679.94384765625,304.1006774902344,0.8616556525230408,0.5716704726219177,0.4023698568344116,292.68328857421875,297.1499938964844,293.1499938964844,0.919872224330902,-13911.7958984375,304.04547119140625,0.9578103423118592,0.7713333964347839,0.7314195036888123,292.9642028808594,297.1499938964844,293.1499938964844,0.1082363948225975,-12407.740234375,304.1434326171875,0.5334780216217041,0.1365456730127334,0.648313581943512,288.3103942871094,291.1499938964844,251.4969787597656,250.967514038086,279.15087890625,292.9637145996094,288.3116149902344,1.0,0.6459837555885315,0.4445281326770782,0.4445281326770782,1.0,1.0,-3.139439105987549,1.0462037324905396,2.09323525428772,0.3415902256965637,0.0,0.0,1.0,256.236328125,272.0,35.19633102416992,-29008.873046875,3134.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52508544921875,306.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.064453125,27720.0,0.0,0.0,0.6867296099662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659525990486145,1.6595487594604492,-2.274436701554805e-05,0.0,0.0006969432579353,0.0,0.0,508.1707153320313,0.0,0.0,0.0,0.9209661483764648,4.0,0.0,1.0
631560,292.8436279296875,297.1499938964844,293.1499938964844,0.4624324142932892,-8295.431640625,304.13232421875,0.8304672241210938,0.5109540224075317,0.4642389714717865,292.8510131835937,297.1499938964844,293.1499938964844,0.3833399415016174,-7066.7138671875,304.1268920898437,0.7574867606163025,0.3851177096366882,0.3705453872680664,292.724853515625,297.1499938964844,293.1499938964844,0.6337793469429016,-7699.927734375,304.1052551269531,0.8609936237335205,0.5743014216423035,0.404302567243576,292.7004089355469,297.1499938964844,293.1499938964844,0.9231237769126892,-13936.576171875,304.0585632324219,0.9565609097480774,0.7738834023475647,0.7339417338371277,292.97491455078125,297.1499938964844,293.1499938964844,0.1083001047372818,-12410.05859375,304.1445007324219,0.5324944257736206,0.1367980986833572,0.6499999165534973,288.34912109375,291.1499938964844,251.5025787353516,250.9729766845703,279.1511535644531,292.97442626953125,288.351318359375,1.0,0.6488427519798279,0.4446057677268982,0.4446057677268982,1.0,1.0,-3.1496293544769287,1.050258994102478,2.099370241165161,0.3433689475059509,0.0,0.0,1.0,259.4071044921875,275.0,67.85833740234375,-29273.083984375,3173.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6092834472656,306.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.158203125,27720.0,0.0,0.0,0.691051185131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684156060218811,1.684179425239563,-2.3424501705449075e-05,0.0,0.0007013291469775,0.0,0.0,531.1345825195312,0.0,0.0,0.0,0.9198376536369324,4.0,0.0,1.0
631620,292.87432861328125,297.1499938964844,293.1499938964844,0.4631528854370117,-8302.744140625,304.136962890625,0.8283785581588745,0.5124855637550354,0.465854287147522,292.87664794921875,297.1499938964844,293.1499938964844,0.3855802714824676,-7096.40283203125,304.1308288574219,0.7562732100486755,0.3874908685684204,0.3730238080024719,292.7530212402344,297.1499938964844,293.1499938964844,0.6395753622055054,-7751.12841796875,304.1104431152344,0.8602683544158936,0.579352617263794,0.4079677760601043,292.7326965332031,297.1499938964844,293.1499938964844,0.9306057095527648,-14004.8134765625,304.0763854980469,0.9548171758651732,0.7787278890609741,0.7387160658836365,292.99462890625,297.1499938964844,293.1499938964844,0.1085901707410812,-12432.59765625,304.1458435058594,0.5309513807296753,0.1372299194335937,0.6528990268707275,288.392333984375,291.1499938964844,251.5150756835937,250.9851226806641,279.15155029296875,292.99420166015625,288.39385986328125,1.0,0.6538055539131165,0.4447839558124542,0.4447839558124542,1.0,1.0,-3.16818642616272,1.0577303171157837,2.1104562282562256,0.346692144870758,0.0,0.0,1.0,264.7347412109375,278.0,60.48524856567383,-29562.94140625,3241.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.778076171875,306.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,27648.734375,27720.0,0.0,0.0,0.6991912722587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912227869033811,1.6912463903427124,-2.3621494619874284e-05,0.0,0.0007095902110449,0.0,0.0,537.8486938476562,0.0,0.0,0.0,0.9233478903770448,4.0,0.0,1.0
631680,292.87432861328125,297.1499938964844,293.1499938964844,0.4631528854370117,-8302.744140625,304.136962890625,0.8283785581588745,0.5124855637550354,0.465854287147522,292.87664794921875,297.1499938964844,293.1499938964844,0.3855802714824676,-7096.40283203125,304.1308288574219,0.7562732100486755,0.3874908685684204,0.3730238080024719,292.7530212402344,297.1499938964844,293.1499938964844,0.6395753622055054,-7751.12841796875,304.1104431152344,0.8602683544158936,0.579352617263794,0.4079677760601043,292.7326965332031,297.1499938964844,293.1499938964844,0.9306057095527648,-14004.8134765625,304.0763854980469,0.9548171758651732,0.7787278890609741,0.7387160658836365,292.99462890625,297.1499938964844,293.1499938964844,0.1085901707410812,-12432.59765625,304.1458435058594,0.5309513807296753,0.1372299194335937,0.6528990268707275,288.392333984375,291.1499938964844,251.5150756835937,250.9851226806641,279.15155029296875,292.99420166015625,288.39385986328125,1.0,0.6538055539131165,0.4447839558124542,0.4447839558124542,1.0,1.0,-3.16818642616272,1.0577303171157837,2.1104562282562256,0.346692144870758,0.0,0.0,1.0,264.7347412109375,278.0,60.48524856567383,-29562.94140625,3241.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.778076171875,306.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,27648.734375,27720.0,0.0,0.0,0.6991912722587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912227869033811,1.6912463903427124,-2.3621494619874284e-05,0.0,0.0007095902110449,0.0,0.0,537.8486938476562,0.0,0.0,0.0,0.9233478903770448,4.0,0.0,1.0
631740,292.9029235839844,297.1499938964844,293.1499938964844,0.4635932743549347,-8306.7373046875,304.1405639648437,0.8266521096229553,0.5136690139770508,0.4671289920806885,292.9004821777344,297.1499938964844,293.1499938964844,0.3875519335269928,-7122.66796875,304.1339111328125,0.7553841471672058,0.3895860314369201,0.3752069771289825,292.7787475585937,297.1499938964844,293.1499938964844,0.6451836228370667,-7801.1826171875,304.1142578125,0.860008955001831,0.5841930508613586,0.411464661359787,292.7627258300781,297.1499938964844,293.1499938964844,0.937227189540863,-14067.357421875,304.0898132324219,0.9536107182502748,0.783205509185791,0.7431226968765259,293.012451171875,297.1499938964844,293.1499938964844,0.1087926626205444,-12447.7626953125,304.1468811035156,0.529668927192688,0.1375524550676345,0.6551806926727295,288.4290771484375,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0120544433594,288.4305419921875,1.0,0.6580649018287659,0.4449904859066009,0.4449904859066009,1.0,1.0,-3.1845924854278564,1.0644521713256836,2.120140314102173,0.3497446179389953,0.0,0.0,1.0,269.21795654296875,281.0,53.89440536499024,-29824.69140625,3302.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9590759277344,306.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.283203125,28800.0,0.0,0.0,0.7065080404281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928902864456177,1.6929140090942385,-2.366809894738253e-05,0.0,0.000717015878763,0.0,0.0,539.4412231445312,0.0,0.0,0.0,0.9391762614250184,4.0,0.0,1.0
631800,292.9029235839844,297.1499938964844,293.1499938964844,0.4635932743549347,-8306.7373046875,304.1405639648437,0.8266521096229553,0.5136690139770508,0.4671289920806885,292.9004821777344,297.1499938964844,293.1499938964844,0.3875519335269928,-7122.66796875,304.1339111328125,0.7553841471672058,0.3895860314369201,0.3752069771289825,292.7787475585937,297.1499938964844,293.1499938964844,0.6451836228370667,-7801.1826171875,304.1142578125,0.860008955001831,0.5841930508613586,0.411464661359787,292.7627258300781,297.1499938964844,293.1499938964844,0.937227189540863,-14067.357421875,304.0898132324219,0.9536107182502748,0.783205509185791,0.7431226968765259,293.012451171875,297.1499938964844,293.1499938964844,0.1087926626205444,-12447.7626953125,304.1468811035156,0.529668927192688,0.1375524550676345,0.6551806926727295,288.4290771484375,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0120544433594,288.4305419921875,1.0,0.6580649018287659,0.4449904859066009,0.4449904859066009,1.0,1.0,-3.1845924854278564,1.0644521713256836,2.120140314102173,0.3497446179389953,0.0,0.0,1.0,269.21795654296875,281.0,53.89440536499024,-29824.69140625,3302.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9590759277344,306.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.283203125,28800.0,0.0,0.0,0.7065080404281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928902864456177,1.6929140090942385,-2.366809894738253e-05,0.0,0.000717015878763,0.0,0.0,539.4412231445312,0.0,0.0,0.0,0.9391762614250184,4.0,0.0,1.0
631860,292.93023681640625,297.1499938964844,293.1499938964844,0.4624498784542084,-8287.685546875,304.1454772949219,0.8249756097793579,0.5143911242485046,0.4680124819278717,292.9227905273437,297.1499938964844,293.1499938964844,0.388267457485199,-7130.263671875,304.1379699707031,0.7545552849769592,0.3913779556751251,0.3771033585071563,292.8026123046875,297.1499938964844,293.1499938964844,0.6489555835723877,-7833.34130859375,304.1197204589844,0.8598907589912415,0.5887600779533386,0.4147717356681824,292.7909545898437,297.1499938964844,293.1499938964844,0.940863072872162,-14096.205078125,304.1035461425781,0.9525704979896544,0.7872914671897888,0.747158944606781,293.02862548828125,297.1499938964844,293.1499938964844,0.1086397543549537,-12428.330078125,304.1481628417969,0.52842116355896,0.1377573013305664,0.6568794250488281,288.4952697753906,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0282592773437,288.4970397949219,1.0,0.6618282794952393,0.4452292323112488,0.4452292323112488,1.0,1.0,-3.1988093852996826,1.0704206228256226,2.1283886432647705,0.3525363802909851,0.0,0.0,1.0,273.2609558105469,284.0,74.29344177246094,-30194.53515625,3355.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1060485839844,306.9147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21875,28800.0,0.0,0.0,0.7135028839111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.4482231310685165e-05,0.0,0.000724114710465,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.93023681640625,297.1499938964844,293.1499938964844,0.4624498784542084,-8287.685546875,304.1454772949219,0.8249756097793579,0.5143911242485046,0.4680124819278717,292.9227905273437,297.1499938964844,293.1499938964844,0.388267457485199,-7130.263671875,304.1379699707031,0.7545552849769592,0.3913779556751251,0.3771033585071563,292.8026123046875,297.1499938964844,293.1499938964844,0.6489555835723877,-7833.34130859375,304.1197204589844,0.8598907589912415,0.5887600779533386,0.4147717356681824,292.7909545898437,297.1499938964844,293.1499938964844,0.940863072872162,-14096.205078125,304.1035461425781,0.9525704979896544,0.7872914671897888,0.747158944606781,293.02862548828125,297.1499938964844,293.1499938964844,0.1086397543549537,-12428.330078125,304.1481628417969,0.52842116355896,0.1377573013305664,0.6568794250488281,288.4952697753906,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0282592773437,288.4970397949219,1.0,0.6618282794952393,0.4452292323112488,0.4452292323112488,1.0,1.0,-3.1988093852996826,1.0704206228256226,2.1283886432647705,0.3525363802909851,0.0,0.0,1.0,273.2609558105469,284.0,74.29344177246094,-30194.53515625,3355.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1060485839844,306.9147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21875,28800.0,0.0,0.0,0.7135028839111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.4482231310685165e-05,0.0,0.000724114710465,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9562683105469,297.1499938964844,293.1499938964844,0.4616594910621643,-8274.8896484375,304.1482849121094,0.8231963515281677,0.5146766304969788,0.4684794247150421,292.9439697265625,297.1499938964844,293.1499938964844,0.3892620205879211,-7142.91796875,304.14031982421875,0.7536389827728271,0.3928423523902893,0.3786845207214355,292.8249206542969,297.1499938964844,293.1499938964844,0.6533922553062439,-7873.03857421875,304.1224060058594,0.8597525358200073,0.5930313467979431,0.4178721010684967,292.8172302246094,297.1499938964844,293.1499938964844,0.9451475739479064,-14137.3701171875,304.11181640625,0.9515339136123656,0.7910571694374084,0.7508681416511536,293.0433349609375,297.1499938964844,293.1499938964844,0.1085679903626442,-12418.5107421875,304.1488952636719,0.5271000266075134,0.137842446565628,0.6580113172531128,288.5353698730469,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04302978515625,288.5368347167969,1.0,0.665201723575592,0.4455035328865051,0.4455035328865051,1.0,1.0,-3.2108230590820312,1.0756410360336304,2.135181903839112,0.3550698459148407,0.0,0.0,1.0,277.0675964355469,287.0,60.52155685424805,-30417.10546875,3403.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2568054199219,307.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7198709845542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007305775070562,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9562683105469,297.1499938964844,293.1499938964844,0.4616594910621643,-8274.8896484375,304.1482849121094,0.8231963515281677,0.5146766304969788,0.4684794247150421,292.9439697265625,297.1499938964844,293.1499938964844,0.3892620205879211,-7142.91796875,304.14031982421875,0.7536389827728271,0.3928423523902893,0.3786845207214355,292.8249206542969,297.1499938964844,293.1499938964844,0.6533922553062439,-7873.03857421875,304.1224060058594,0.8597525358200073,0.5930313467979431,0.4178721010684967,292.8172302246094,297.1499938964844,293.1499938964844,0.9451475739479064,-14137.3701171875,304.11181640625,0.9515339136123656,0.7910571694374084,0.7508681416511536,293.0433349609375,297.1499938964844,293.1499938964844,0.1085679903626442,-12418.5107421875,304.1488952636719,0.5271000266075134,0.137842446565628,0.6580113172531128,288.5353698730469,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04302978515625,288.5368347167969,1.0,0.665201723575592,0.4455035328865051,0.4455035328865051,1.0,1.0,-3.2108230590820312,1.0756410360336304,2.135181903839112,0.3550698459148407,0.0,0.0,1.0,277.0675964355469,287.0,60.52155685424805,-30417.10546875,3403.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2568054199219,307.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7198709845542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007305775070562,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.96875,297.1499938964844,293.1499938964844,0.4611463844776153,-8266.9365234375,304.1495361328125,0.8222649097442627,0.5146784782409668,0.4685829281806946,292.9541015625,297.1499938964844,293.1499938964844,0.3896479904651642,-7147.72509765625,304.141357421875,0.7531370520591736,0.3934587240219116,0.3793636858463287,292.8356018066406,297.1499938964844,293.1499938964844,0.6555013060569763,-7891.93310546875,304.12359619140625,0.8596554398536682,0.5950485467910767,0.4193411767482757,292.8296813964844,297.1499938964844,293.1499938964844,0.947098672389984,-14156.5029296875,304.1152038574219,0.9510013461112976,0.7928254008293152,0.7526155710220337,293.0502319335937,297.1499938964844,293.1499938964844,0.1085013672709465,-12410.93359375,304.1492004394531,0.5264023542404175,0.1378422379493713,0.6583766341209412,288.5538635253906,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.0499267578125,288.5552978515625,1.0,0.6667652130126953,0.4456538259983063,0.4456538259983063,1.0,1.0,-3.216071844100952,1.0779966115951538,2.138075351715088,0.3562508225440979,0.0,0.0,1.0,278.9106750488281,287.0,56.4696159362793,-30521.58203125,3424.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3356018066406,307.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.875,29880.0,0.0,0.0,0.7227885723114014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255908250808716,1.7256155014038086,-2.4591294277342968e-05,0.0,0.0007335385307669,0.0,0.0,571.3093872070312,0.0,0.0,0.0,0.9570250511169434,4.0,0.0,1.0
632160,292.98095703125,297.1499938964844,293.1499938964844,0.4597247242927551,-8245.3427734375,304.1521911621094,0.8212969899177551,0.5145791172981262,0.4686025083065033,292.9640197753906,297.1499938964844,293.1499938964844,0.3892905116081238,-7141.1689453125,304.1435852050781,0.7525988817214966,0.3939954042434692,0.3799708783626556,292.8460998535156,297.1499938964844,293.1499938964844,0.6564387679100037,-7899.02392578125,304.1266784667969,0.8595274686813354,0.5969746112823486,0.420753002166748,292.8418273925781,297.1499938964844,293.1499938964844,0.9474285244941713,-14155.3955078125,304.12091064453125,0.9504439234733582,0.7944980263710022,0.7542862892150879,293.0567932128906,297.1499938964844,293.1499938964844,0.1082319840788841,-12383.0478515625,304.1498413085937,0.5256759524345398,0.1378146559000015,0.6586191654205322,288.5948791503906,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.0565185546875,288.5971069335937,1.0,0.6682555675506592,0.4458133578300476,0.4458133578300476,1.0,1.0,-3.220824956893921,1.0801867246627808,2.1406381130218506,0.3573786616325378,0.0,0.0,1.0,280.7291259765625,290.0,81.83226776123047,-30736.8515625,3445.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3977355957031,307.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0859375,29880.0,0.0,0.0,0.7257315516471863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495605945587158,1.7495858669281006,-2.527921969885938e-05,0.0,0.0007365252822637,0.0,0.0,595.449462890625,0.0,0.0,0.0,0.9555156230926514,4.0,0.0,1.0
632220,293.0044250488281,297.1499938964844,293.1499938964844,0.4578360319137573,-8217.353515625,304.1545715332031,0.819226861000061,0.514100193977356,0.4683786928653717,292.9830322265625,297.1499938964844,293.1499938964844,0.3893175423145294,-7140.14794921875,304.1456604003906,0.7513968348503113,0.3948476910591125,0.3809652924537658,292.8663330078125,297.1499938964844,293.1499938964844,0.6595870852470398,-7926.87890625,304.129150390625,0.8591530919075012,0.6005673408508301,0.4233920276165008,292.8650207519531,297.1499938964844,293.1499938964844,0.9497859477996826,-14177.4990234375,304.1265869140625,0.9492215514183044,0.7976018190383911,0.7573758959770203,293.069091796875,297.1499938964844,293.1499938964844,0.1079086810350418,-12350.06640625,304.1504211425781,0.5241262912750244,0.1376795172691345,0.658740222454071,288.6400146484375,291.1499938964844,251.6076202392578,251.07472229003903,279.1532897949219,293.06884765625,288.6415100097656,1.0,0.6710243821144104,0.4461619257926941,0.4461619257926941,1.0,1.0,-3.228787422180176,1.084055781364441,2.1447317600250244,0.3594654202461242,0.0,0.0,1.0,284.3167419433594,293.0,66.30366516113281,-30930.2109375,3483.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5190124511719,307.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.578125,29880.0,0.0,0.0,0.7312871813774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561849355697632,1.756210446357727,-2.547101212257985e-05,0.0,0.0007421635091304,0.0,0.0,602.2388305664062,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
632280,293.0044250488281,297.1499938964844,293.1499938964844,0.4578360319137573,-8217.353515625,304.1545715332031,0.819226861000061,0.514100193977356,0.4683786928653717,292.9830322265625,297.1499938964844,293.1499938964844,0.3893175423145294,-7140.14794921875,304.1456604003906,0.7513968348503113,0.3948476910591125,0.3809652924537658,292.8663330078125,297.1499938964844,293.1499938964844,0.6595870852470398,-7926.87890625,304.129150390625,0.8591530919075012,0.6005673408508301,0.4233920276165008,292.8650207519531,297.1499938964844,293.1499938964844,0.9497859477996826,-14177.4990234375,304.1265869140625,0.9492215514183044,0.7976018190383911,0.7573758959770203,293.069091796875,297.1499938964844,293.1499938964844,0.1079086810350418,-12350.06640625,304.1504211425781,0.5241262912750244,0.1376795172691345,0.658740222454071,288.6400146484375,291.1499938964844,251.6076202392578,251.07472229003903,279.1532897949219,293.06884765625,288.6415100097656,1.0,0.6710243821144104,0.4461619257926941,0.4461619257926941,1.0,1.0,-3.228787422180176,1.084055781364441,2.1447317600250244,0.3594654202461242,0.0,0.0,1.0,284.3167419433594,293.0,66.30366516113281,-30930.2109375,3483.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5190124511719,307.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.578125,29880.0,0.0,0.0,0.7312871813774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561849355697632,1.756210446357727,-2.547101212257985e-05,0.0,0.0007421635091304,0.0,0.0,602.2388305664062,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
632340,293.0267028808594,297.1499938964844,293.1499938964844,0.4558212757110595,-8187.91357421875,304.1564025878906,0.8169975280761719,0.5132649540901184,0.4678384661674499,293.0009155273437,297.1499938964844,293.1499938964844,0.3892424702644348,-7137.98193359375,304.147216796875,0.7500729560852051,0.3954505026340484,0.3817251920700073,292.88592529296875,297.1499938964844,293.1499938964844,0.6625607013702393,-7953.33056640625,304.13116455078125,0.8586211204528809,0.6037790775299072,0.4257708787918091,292.8866271972656,297.1499938964844,293.1499938964844,0.9520476460456848,-14200.0419921875,304.130615234375,0.9478996396064758,0.800432026386261,0.7602066993713379,293.0803527832031,297.1499938964844,293.1499938964844,0.1075535491108894,-12314.7939453125,304.15087890625,0.5224677920341492,0.137447252869606,0.6584159135818481,288.6771240234375,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0795288085937,288.6784973144531,1.0,0.6735390424728394,0.4465368092060089,0.4465368092060089,1.0,1.0,-3.2349278926849365,1.0873031616210938,2.1476247310638428,0.3613369464874267,0.0,0.0,1.0,287.8380432128906,296.0,55.84000778198242,-31096.626953125,3516.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65087890625,307.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.845703125,30960.0,0.0,0.0,0.736228346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576942443847656,1.7577197551727295,-2.551481156842783e-05,0.0,0.0007471782155334,0.0,0.0,603.79296875,0.0,0.0,0.0,0.9745473265647888,4.0,0.0,1.0
632400,293.0267028808594,297.1499938964844,293.1499938964844,0.4558212757110595,-8187.91357421875,304.1564025878906,0.8169975280761719,0.5132649540901184,0.4678384661674499,293.0009155273437,297.1499938964844,293.1499938964844,0.3892424702644348,-7137.98193359375,304.147216796875,0.7500729560852051,0.3954505026340484,0.3817251920700073,292.88592529296875,297.1499938964844,293.1499938964844,0.6625607013702393,-7953.33056640625,304.13116455078125,0.8586211204528809,0.6037790775299072,0.4257708787918091,292.8866271972656,297.1499938964844,293.1499938964844,0.9520476460456848,-14200.0419921875,304.130615234375,0.9478996396064758,0.800432026386261,0.7602066993713379,293.0803527832031,297.1499938964844,293.1499938964844,0.1075535491108894,-12314.7939453125,304.15087890625,0.5224677920341492,0.137447252869606,0.6584159135818481,288.6771240234375,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0795288085937,288.6784973144531,1.0,0.6735390424728394,0.4465368092060089,0.4465368092060089,1.0,1.0,-3.2349278926849365,1.0873031616210938,2.1476247310638428,0.3613369464874267,0.0,0.0,1.0,287.8380432128906,296.0,55.84000778198242,-31096.626953125,3516.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65087890625,307.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.845703125,30960.0,0.0,0.0,0.736228346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576942443847656,1.7577197551727295,-2.551481156842783e-05,0.0,0.0007471782155334,0.0,0.0,603.79296875,0.0,0.0,0.0,0.9745473265647888,4.0,0.0,1.0
632460,293.04815673828125,297.1499938964844,293.1499938964844,0.4524253606796264,-8138.01416015625,304.1598205566406,0.8145612478256226,0.5120388865470886,0.4669613242149353,293.0184631347656,297.1499938964844,293.1499938964844,0.3879554569721222,-7117.619140625,304.15020751953125,0.7485466599464417,0.3956696093082428,0.3821589052677154,292.9046630859375,297.1499938964844,293.1499938964844,0.6637396216392517,-7962.1513671875,304.13531494140625,0.8579227328300476,0.6066664457321167,0.4279172122478485,292.9071960449219,297.1499938964844,293.1499938964844,0.9519340991973876,-14193.888671875,304.1370544433594,0.9464263916015624,0.8029345870018005,0.7627492547035217,293.09063720703125,297.1499938964844,293.1499938964844,0.1069051176309585,-12250.5751953125,304.1516418457031,0.520697295665741,0.1371258199214935,0.6576969623565674,288.74151611328125,291.1499938964844,251.66099548339844,251.12615966796875,279.15386962890625,293.0884094238281,288.7431640625,1.0,0.6758134365081787,0.4469384253025055,0.4469384253025055,1.0,1.0,-3.239170551300049,1.089891791343689,2.1492786407470703,0.3629773259162903,0.0,0.0,1.0,291.3373107910156,299.0,73.22959899902344,-31367.65625,3545.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75128173828125,307.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,30823.212890625,30960.0,0.0,0.0,0.7410162091255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857002019882202,-2.633358781167772e-05,0.0,0.0007520372164435,0.0,0.0,633.0888671875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
632520,293.04815673828125,297.1499938964844,293.1499938964844,0.4524253606796264,-8138.01416015625,304.1598205566406,0.8145612478256226,0.5120388865470886,0.4669613242149353,293.0184631347656,297.1499938964844,293.1499938964844,0.3879554569721222,-7117.619140625,304.15020751953125,0.7485466599464417,0.3956696093082428,0.3821589052677154,292.9046630859375,297.1499938964844,293.1499938964844,0.6637396216392517,-7962.1513671875,304.13531494140625,0.8579227328300476,0.6066664457321167,0.4279172122478485,292.9071960449219,297.1499938964844,293.1499938964844,0.9519340991973876,-14193.888671875,304.1370544433594,0.9464263916015624,0.8029345870018005,0.7627492547035217,293.09063720703125,297.1499938964844,293.1499938964844,0.1069051176309585,-12250.5751953125,304.1516418457031,0.520697295665741,0.1371258199214935,0.6576969623565674,288.74151611328125,291.1499938964844,251.66099548339844,251.12615966796875,279.15386962890625,293.0884094238281,288.7431640625,1.0,0.6758134365081787,0.4469384253025055,0.4469384253025055,1.0,1.0,-3.239170551300049,1.089891791343689,2.1492786407470703,0.3629773259162903,0.0,0.0,1.0,291.3373107910156,299.0,73.22959899902344,-31367.65625,3545.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75128173828125,307.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,30823.212890625,30960.0,0.0,0.0,0.7410162091255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857002019882202,-2.633358781167772e-05,0.0,0.0007520372164435,0.0,0.0,633.0888671875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
632580,293.0686950683594,297.1499938964844,293.1499938964844,0.449493408203125,-8095.69921875,304.1614074707031,0.8119188547134399,0.5104516744613647,0.4657545089721679,293.0355529785156,297.1499938964844,293.1499938964844,0.3869266808032989,-7101.8203125,304.15185546875,0.7468195557594299,0.3955376446247101,0.3822477459907532,292.9222717285156,297.1499938964844,293.1499938964844,0.665662407875061,-7979.11083984375,304.1369934082031,0.8571053743362427,0.6093107461929321,0.4298827350139618,292.9264831542969,297.1499938964844,293.1499938964844,0.952836275100708,-14202.40234375,304.13983154296875,0.9448254108428956,0.8051744103431702,0.7650272250175476,293.1000061035156,297.1499938964844,293.1499938964844,0.1063772812485694,-12199.3896484375,304.1519775390625,0.5188354253768921,0.1367247998714447,0.656614363193512,288.7809143066406,291.1499938964844,251.69168090820312,251.1556701660156,279.1543273925781,293.09716796875,288.7823486328125,1.0,0.6778580546379089,0.4473940134048462,0.4473940134048462,1.0,1.0,-3.241628885269165,1.0919373035430908,2.149691581726074,0.3644694983959198,0.0,0.0,1.0,294.8034362792969,302.0,59.700286865234375,-31500.630859375,3570.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8588562011719,307.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,30929.375,30960.0,0.0,0.0,0.7453227639198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746356964111,1.7887728214263916,-2.642428444232792e-05,0.0,0.0007564078550785,0.0,0.0,636.3624267578125,0.0,0.0,0.0,0.9765198230743408,4.0,0.0,1.0
632640,293.0686950683594,297.1499938964844,293.1499938964844,0.449493408203125,-8095.69921875,304.1614074707031,0.8119188547134399,0.5104516744613647,0.4657545089721679,293.0355529785156,297.1499938964844,293.1499938964844,0.3869266808032989,-7101.8203125,304.15185546875,0.7468195557594299,0.3955376446247101,0.3822477459907532,292.9222717285156,297.1499938964844,293.1499938964844,0.665662407875061,-7979.11083984375,304.1369934082031,0.8571053743362427,0.6093107461929321,0.4298827350139618,292.9264831542969,297.1499938964844,293.1499938964844,0.952836275100708,-14202.40234375,304.13983154296875,0.9448254108428956,0.8051744103431702,0.7650272250175476,293.1000061035156,297.1499938964844,293.1499938964844,0.1063772812485694,-12199.3896484375,304.1519775390625,0.5188354253768921,0.1367247998714447,0.656614363193512,288.7809143066406,291.1499938964844,251.69168090820312,251.1556701660156,279.1543273925781,293.09716796875,288.7823486328125,1.0,0.6778580546379089,0.4473940134048462,0.4473940134048462,1.0,1.0,-3.241628885269165,1.0919373035430908,2.149691581726074,0.3644694983959198,0.0,0.0,1.0,294.8034362792969,302.0,59.700286865234375,-31500.630859375,3570.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8588562011719,307.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,30929.375,30960.0,0.0,0.0,0.7453227639198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746356964111,1.7887728214263916,-2.642428444232792e-05,0.0,0.0007564078550785,0.0,0.0,636.3624267578125,0.0,0.0,0.0,0.9765198230743408,4.0,0.0,1.0
632700,293.07867431640625,297.1499938964844,293.1499938964844,0.4479288756847381,-8073.15625,304.16217041015625,0.810520589351654,0.509522020816803,0.4650313556194305,293.0438842773437,297.1499938964844,293.1499938964844,0.3862979710102081,-7092.3056640625,304.15264892578125,0.7458930611610413,0.3953494131565094,0.3821759223937988,292.93072509765625,297.1499938964844,293.1499938964844,0.6665505170822144,-7986.9560546875,304.1377258300781,0.8566604852676392,0.6105349063873291,0.4308037757873535,292.9356689453125,297.1499938964844,293.1499938964844,0.9532020092010498,-14205.8818359375,304.1410217285156,0.9439873695373536,0.8061994910240173,0.766079306602478,293.1043701171875,297.1499938964844,293.1499938964844,0.1060990393161773,-12172.5634765625,304.152099609375,0.5178792476654053,0.1364985704421997,0.6559541821479797,288.79937744140625,291.1499938964844,251.7080841064453,251.1714324951172,279.1545104980469,293.1009826660156,288.80078125,1.0,0.6788004636764526,0.4476324021816253,0.4476324021816253,1.0,1.0,-3.2422525882720947,1.0927586555480957,2.149493932723999,0.3651497960090637,0.0,0.0,1.0,296.521240234375,302.0,56.02094268798828,-31562.533203125,3581.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9172058105469,307.7011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.255859375,32040.0,0.0,0.0,0.747260570526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789205551147461,1.7892320156097412,-2.6437852284288965e-05,0.0,0.0007583744591102,0.0,0.0,636.8526000976562,0.0,0.0,0.0,0.991747260093689,4.0,0.0,1.0
632760,293.0885009765625,297.1499938964844,293.1499938964844,0.4455141127109527,-8037.6982421875,304.16436767578125,0.8090618252754211,0.5084937810897827,0.4642271697521209,293.0520935058594,297.1499938964844,293.1499938964844,0.3849543631076813,-7071.8134765625,304.15460205078125,0.7449232339859009,0.3950779438018799,0.3820303082466125,292.9391784667969,297.1499938964844,293.1499938964844,0.6662882566452026,-7983.21044921875,304.14044189453125,0.8561744093894958,0.611652135848999,0.4316649734973907,292.9446716308594,297.1499938964844,293.1499938964844,0.9520536661148072,-14190.134765625,304.14471435546875,0.9431154131889344,0.8071432113647461,0.7670685052871704,293.1085510253906,297.1499938964844,293.1499938964844,0.1056392937898635,-12127.34765625,304.1525573730469,0.5169065594673157,0.1362564265727996,0.6552264094352722,288.8394775390625,291.1499938964844,251.7252197265625,251.18788146972656,279.1546630859375,293.1042785644531,288.8415832519531,1.0,0.6796920895576477,0.4478767514228821,0.4478767514228821,1.0,1.0,-3.242461442947388,1.0934345722198486,2.149026870727539,0.3657795786857605,0.0,0.0,1.0,298.23687744140625,305.0,80.36084747314453,-31730.9921875,3591.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9603576660156,307.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,31758.875,32040.0,0.0,0.0,0.7492496371269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574028968811,1.8126012086868288,-2.7132962713949386e-05,0.0,0.0007603931589983,0.0,0.0,662.1336059570312,0.0,0.0,0.0,0.9898911118507384,4.0,0.0,1.0
632820,293.1076965332031,297.1499938964844,293.1499938964844,0.4415993988513946,-7981.2490234375,304.16607666015625,0.8059370517730713,0.5061624646186829,0.4623623192310333,293.0682678222656,297.1499938964844,293.1499938964844,0.3829560875892639,-7042.0302734375,304.1563720703125,0.7428392767906189,0.394278883934021,0.3814969956874847,292.9556579589844,297.1499938964844,293.1499938964844,0.667015016078949,-7989.05224609375,304.14239501953125,0.8550713658332825,0.6136523485183716,0.4331987202167511,292.9620056152344,297.1499938964844,293.1499938964844,0.9515679478645324,-14183.388671875,304.1472473144531,0.94125497341156,0.8088310360908508,0.7688359618186951,293.1163330078125,297.1499938964844,293.1499938964844,0.1049548983573913,-12061.3505859375,304.15283203125,0.5149102807044983,0.1357262879610061,0.653567373752594,288.88458251953125,291.1499938964844,251.76171875,251.222885131836,279.15509033203125,293.11065673828125,288.8860778808594,1.0,0.6813175082206726,0.4484069943428039,0.4484069943428039,1.0,1.0,-3.2415542602539062,1.0943818092346191,2.147172451019287,0.3669280707836151,0.0,0.0,1.0,301.66455078125,308.0,66.16490173339844,-31842.97265625,3608.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0470275878906,307.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.783203125,32040.0,0.0,0.0,0.7529715299606323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998574745376e-05,0.0,0.0007641703705303,0.0,0.0,668.9913940429688,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632880,293.1076965332031,297.1499938964844,293.1499938964844,0.4415993988513946,-7981.2490234375,304.16607666015625,0.8059370517730713,0.5061624646186829,0.4623623192310333,293.0682678222656,297.1499938964844,293.1499938964844,0.3829560875892639,-7042.0302734375,304.1563720703125,0.7428392767906189,0.394278883934021,0.3814969956874847,292.9556579589844,297.1499938964844,293.1499938964844,0.667015016078949,-7989.05224609375,304.14239501953125,0.8550713658332825,0.6136523485183716,0.4331987202167511,292.9620056152344,297.1499938964844,293.1499938964844,0.9515679478645324,-14183.388671875,304.1472473144531,0.94125497341156,0.8088310360908508,0.7688359618186951,293.1163330078125,297.1499938964844,293.1499938964844,0.1049548983573913,-12061.3505859375,304.15283203125,0.5149102807044983,0.1357262879610061,0.653567373752594,288.88458251953125,291.1499938964844,251.76171875,251.222885131836,279.15509033203125,293.11065673828125,288.8860778808594,1.0,0.6813175082206726,0.4484069943428039,0.4484069943428039,1.0,1.0,-3.2415542602539062,1.0943818092346191,2.147172451019287,0.3669280707836151,0.0,0.0,1.0,301.66455078125,308.0,66.16490173339844,-31842.97265625,3608.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0470275878906,307.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.783203125,32040.0,0.0,0.0,0.7529715299606323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998574745376e-05,0.0,0.0007641703705303,0.0,0.0,668.9913940429688,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632940,293.12664794921875,297.1499938964844,293.1499938964844,0.4375012218952179,-7922.24267578125,304.16754150390625,0.8025578260421753,0.5033928155899048,0.4601440131664276,293.0843200683594,297.1499938964844,293.1499938964844,0.380715548992157,-7008.87646484375,304.1579895019531,0.7405712604522705,0.3930946588516235,0.3806261122226715,292.9712219238281,297.1499938964844,293.1499938964844,0.6676805019378662,-7994.58203125,304.143798828125,0.8538655042648315,0.615416407585144,0.4345612227916717,292.9782409667969,297.1499938964844,293.1499938964844,0.9511107802391052,-14177.6533203125,304.14892578125,0.939296305179596,0.8102974891662598,0.770395815372467,293.1234130859375,297.1499938964844,293.1499938964844,0.104274183511734,-11996.099609375,304.15301513671875,0.5128729343414307,0.1351460218429565,0.651677131652832,288.9232177734375,291.1499938964844,251.80130004882807,251.26080322265625,279.1556396484375,293.1171264648437,288.9246520996094,1.0,0.6827468872070312,0.4489979743957519,0.4489979743957519,1.0,1.0,-3.2390825748443604,1.0948785543441772,2.1442039012908936,0.3679780662059784,0.0,0.0,1.0,305.0680236816406,311.0,57.49546051025391,-31933.6640625,3621.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1474609375,307.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26171875,33120.0,0.0,0.0,0.7561801075935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202157020568848,-2.736140231718309e-05,0.0,0.0007674266817048,0.0,0.0,670.5133056640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.12664794921875,297.1499938964844,293.1499938964844,0.4375012218952179,-7922.24267578125,304.16754150390625,0.8025578260421753,0.5033928155899048,0.4601440131664276,293.0843200683594,297.1499938964844,293.1499938964844,0.380715548992157,-7008.87646484375,304.1579895019531,0.7405712604522705,0.3930946588516235,0.3806261122226715,292.9712219238281,297.1499938964844,293.1499938964844,0.6676805019378662,-7994.58203125,304.143798828125,0.8538655042648315,0.615416407585144,0.4345612227916717,292.9782409667969,297.1499938964844,293.1499938964844,0.9511107802391052,-14177.6533203125,304.14892578125,0.939296305179596,0.8102974891662598,0.770395815372467,293.1234130859375,297.1499938964844,293.1499938964844,0.104274183511734,-11996.099609375,304.15301513671875,0.5128729343414307,0.1351460218429565,0.651677131652832,288.9232177734375,291.1499938964844,251.80130004882807,251.26080322265625,279.1556396484375,293.1171264648437,288.9246520996094,1.0,0.6827468872070312,0.4489979743957519,0.4489979743957519,1.0,1.0,-3.2390825748443604,1.0948785543441772,2.1442039012908936,0.3679780662059784,0.0,0.0,1.0,305.0680236816406,311.0,57.49546051025391,-31933.6640625,3621.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1474609375,307.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26171875,33120.0,0.0,0.0,0.7561801075935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202157020568848,-2.736140231718309e-05,0.0,0.0007674266817048,0.0,0.0,670.5133056640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
