time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.1457824707031,297.1499938964844,293.1499938964844,0.4324588477611542,-7849.083984375,304.1700439453125,0.798883318901062,0.5001019239425659,0.4574579298496246,293.1005859375,297.1499938964844,293.1499938964844,0.3776160478591919,-6962.8486328125,304.1604309082031,0.7380562424659729,0.3914659321308136,0.3793396651744842,292.98602294921875,297.1499938964844,293.1499938964844,0.6674086451530457,-7990.99853515625,304.146240234375,0.8525436520576477,0.6169413328170776,0.4357622861862182,292.9937438964844,297.1499938964844,293.1499938964844,0.9494508504867554,-14157.23828125,304.15191650390625,0.93720281124115,0.811508059501648,0.7717284560203552,293.1297912597656,297.1499938964844,293.1499938964844,0.1034669056534767,-11918.16796875,304.1533508300781,0.5107983350753784,0.1345255225896835,0.6496127247810364,288.9742126464844,291.1499938964844,251.8441162109375,251.3017578125,279.1562805175781,293.1238708496094,288.9756774902344,1.0,0.6839767098426819,0.449658989906311,0.449658989906311,1.0,1.0,-3.2348721027374268,1.0948779582977295,2.1399941444396973,0.3689216077327728,0.0,0.0,1.0,308.4783020019531,314.0,62.89493942260742,-32061.55078125,3630.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2398376464844,308.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.759084165096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007703739101998,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1457824707031,297.1499938964844,293.1499938964844,0.4324588477611542,-7849.083984375,304.1700439453125,0.798883318901062,0.5001019239425659,0.4574579298496246,293.1005859375,297.1499938964844,293.1499938964844,0.3776160478591919,-6962.8486328125,304.1604309082031,0.7380562424659729,0.3914659321308136,0.3793396651744842,292.98602294921875,297.1499938964844,293.1499938964844,0.6674086451530457,-7990.99853515625,304.146240234375,0.8525436520576477,0.6169413328170776,0.4357622861862182,292.9937438964844,297.1499938964844,293.1499938964844,0.9494508504867554,-14157.23828125,304.15191650390625,0.93720281124115,0.811508059501648,0.7717284560203552,293.1297912597656,297.1499938964844,293.1499938964844,0.1034669056534767,-11918.16796875,304.1533508300781,0.5107983350753784,0.1345255225896835,0.6496127247810364,288.9742126464844,291.1499938964844,251.8441162109375,251.3017578125,279.1562805175781,293.1238708496094,288.9756774902344,1.0,0.6839767098426819,0.449658989906311,0.449658989906311,1.0,1.0,-3.2348721027374268,1.0948779582977295,2.1399941444396973,0.3689216077327728,0.0,0.0,1.0,308.4783020019531,314.0,62.89493942260742,-32061.55078125,3630.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2398376464844,308.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.759084165096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007703739101998,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.16424560546875,297.1499938964844,293.1499938964844,0.4273978173732757,-7775.92626953125,304.1717834472656,0.7950178384780884,0.4964664876461029,0.4544241428375244,293.1165771484375,297.1499938964844,293.1499938964844,0.3743833899497986,-6915.18896484375,304.162353515625,0.7353561520576477,0.3894744515419006,0.377695083618164,293.0,297.1499938964844,293.1499938964844,0.6673406958580017,-7989.8271484375,304.1476135253906,0.8511477708816528,0.6182605028152466,0.4368157982826233,293.00836181640625,297.1499938964844,293.1499938964844,0.9481215476989746,-14141.7333984375,304.15350341796875,0.9350232481956482,0.8125008940696716,0.7728488445281982,293.1355285644531,297.1499938964844,293.1499938964844,0.1027149334549903,-11846.103515625,304.1534729003906,0.508715033531189,0.1338696479797363,0.647392749786377,289.01422119140625,291.1499938964844,251.8902587890625,251.34585571289065,279.156982421875,293.1308898925781,289.0157470703125,1.0,0.6850208044052124,0.4503900110721588,0.4503900110721588,1.0,1.0,-3.2291927337646484,1.094480037689209,2.1347126960754395,0.3697926998138428,0.0,0.0,1.0,311.8542175292969,317.0,58.25524139404297,-32130.126953125,3636.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34356689453125,308.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7614806294441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728060008957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.16424560546875,297.1499938964844,293.1499938964844,0.4273978173732757,-7775.92626953125,304.1717834472656,0.7950178384780884,0.4964664876461029,0.4544241428375244,293.1165771484375,297.1499938964844,293.1499938964844,0.3743833899497986,-6915.18896484375,304.162353515625,0.7353561520576477,0.3894744515419006,0.377695083618164,293.0,297.1499938964844,293.1499938964844,0.6673406958580017,-7989.8271484375,304.1476135253906,0.8511477708816528,0.6182605028152466,0.4368157982826233,293.00836181640625,297.1499938964844,293.1499938964844,0.9481215476989746,-14141.7333984375,304.15350341796875,0.9350232481956482,0.8125008940696716,0.7728488445281982,293.1355285644531,297.1499938964844,293.1499938964844,0.1027149334549903,-11846.103515625,304.1534729003906,0.508715033531189,0.1338696479797363,0.647392749786377,289.01422119140625,291.1499938964844,251.8902587890625,251.34585571289065,279.156982421875,293.1308898925781,289.0157470703125,1.0,0.6850208044052124,0.4503900110721588,0.4503900110721588,1.0,1.0,-3.2291927337646484,1.094480037689209,2.1347126960754395,0.3697926998138428,0.0,0.0,1.0,311.8542175292969,317.0,58.25524139404297,-32130.126953125,3636.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34356689453125,308.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7614806294441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728060008957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1730041503906,297.1499938964844,293.1499938964844,0.4247438609600067,-7737.51513671875,304.1726379394531,0.7930421233177185,0.4945558607578277,0.4528177380561828,293.1244201660156,297.1499938964844,293.1499938964844,0.3725972771644592,-6888.857421875,304.163330078125,0.733945906162262,0.3883499205112457,0.3767499327659607,293.0066833496094,297.1499938964844,293.1499938964844,0.6671618223190308,-7987.875,304.1483459472656,0.8504270911216736,0.6188417673110962,0.437288761138916,293.0153503417969,297.1499938964844,293.1499938964844,0.9472835063934326,-14131.93359375,304.15435791015625,0.933907389640808,0.8129130601882935,0.7733316421508789,293.1382141113281,297.1499938964844,293.1499938964844,0.1023221984505653,-11808.4306640625,304.153564453125,0.507671058177948,0.1335272043943405,0.64621901512146,289.0349426269531,291.1499938964844,251.9146270751953,251.3691253662109,279.1573181152344,293.1344909667969,289.0364990234375,1.0,0.6854788064956665,0.4507816135883331,0.4507816135883331,1.0,1.0,-3.225863218307495,1.0941532850265503,2.1317100524902344,0.3702102899551391,0.0,0.0,1.0,313.5258178710937,317.0,58.12616729736328,-32163.75,3637.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39764404296875,308.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7624921202659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007738326094113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1815185546875,297.1499938964844,293.1499938964844,0.4220243096351623,-7698.12060546875,304.1734619140625,0.7910442352294922,0.492590993642807,0.451162725687027,293.1321716308594,297.1499938964844,293.1499938964844,0.3707126080989837,-6861.0693359375,304.1643371582031,0.7324998378753662,0.387148380279541,0.3757322132587433,293.0132141113281,297.1499938964844,293.1499938964844,0.6668960452079773,-7985.10888671875,304.1491394042969,0.8496928215026855,0.6193757057189941,0.4377290606498718,293.022216796875,297.1499938964844,293.1499938964844,0.946340262889862,-14120.9033203125,304.1553039550781,0.9327754378318788,0.8132736086845398,0.7737665772438049,293.1407470703125,297.1499938964844,293.1499938964844,0.1019201204180717,-11769.8369140625,304.1536560058594,0.5066267251968384,0.1331766694784164,0.6450084447860718,289.0560607910156,291.1499938964844,251.9398651123047,251.39321899414065,279.1576538085937,293.1381530761719,289.0576477050781,1.0,0.6859002113342285,0.451190322637558,0.451190322637558,1.0,1.0,-3.2222468852996826,1.0937552452087402,2.1284916400909424,0.3706209063529968,0.0,0.0,1.0,315.18927001953125,305.0,58.53775405883789,-32196.060546875,3638.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4521179199219,308.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7633970975875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747510098852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.1974792480469,297.1499938964844,293.1499938964844,0.4160781800746918,-7611.63232421875,304.1755676269531,0.7906122803688049,0.488555759191513,0.4474777579307556,293.1471862792969,297.1499938964844,293.1499938964844,0.3663042783737182,-6795.86279296875,304.1669311523437,0.7324823141098022,0.3845572471618652,0.3732280433177948,293.0254821777344,297.1499938964844,293.1499938964844,0.6656992435455322,-7973.04345703125,304.15142822265625,0.8518840074539185,0.6203503608703613,0.4383298754692077,293.0351867675781,297.1499938964844,293.1499938964844,0.9436830878257751,-14089.2529296875,304.1579895019531,0.9353902339935304,0.8138791918754578,0.774241030216217,293.14520263671875,297.1499938964844,293.1499938964844,0.1008554771542549,-11667.9599609375,304.1542053222656,0.5067976713180542,0.1325094848871231,0.6413447856903076,289.1015625,291.1499938964844,251.9930725097656,251.4439392089844,279.1585693359375,293.1454772949219,289.1033630371094,1.0,0.6824865937232971,0.4520938098430633,0.4520938098430633,1.0,1.0,-3.211697578430176,1.09187912940979,2.119818210601806,0.3711464405059814,0.0,0.0,1.0,311.4986877441406,293.0,62.69565200805664,-32242.919921875,3593.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5622863769531,308.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7648672461509705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007762429886497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.1974792480469,297.1499938964844,293.1499938964844,0.4160781800746918,-7611.63232421875,304.1755676269531,0.7906122803688049,0.488555759191513,0.4474777579307556,293.1471862792969,297.1499938964844,293.1499938964844,0.3663042783737182,-6795.86279296875,304.1669311523437,0.7324823141098022,0.3845572471618652,0.3732280433177948,293.0254821777344,297.1499938964844,293.1499938964844,0.6656992435455322,-7973.04345703125,304.15142822265625,0.8518840074539185,0.6203503608703613,0.4383298754692077,293.0351867675781,297.1499938964844,293.1499938964844,0.9436830878257751,-14089.2529296875,304.1579895019531,0.9353902339935304,0.8138791918754578,0.774241030216217,293.14520263671875,297.1499938964844,293.1499938964844,0.1008554771542549,-11667.9599609375,304.1542053222656,0.5067976713180542,0.1325094848871231,0.6413447856903076,289.1015625,291.1499938964844,251.9930725097656,251.4439392089844,279.1585693359375,293.1454772949219,289.1033630371094,1.0,0.6824865937232971,0.4520938098430633,0.4520938098430633,1.0,1.0,-3.211697578430176,1.09187912940979,2.119818210601806,0.3711464405059814,0.0,0.0,1.0,311.4986877441406,293.0,62.69565200805664,-32242.919921875,3593.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5622863769531,308.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7648672461509705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007762429886497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.21197509765625,297.1499938964844,293.1499938964844,0.4097579419612884,-7519.48876953125,304.17755126953125,0.792239248752594,0.4844139516353607,0.4435475766658783,293.161376953125,297.1499938964844,293.1499938964844,0.3613646328449249,-6722.75,304.16949462890625,0.7340871095657349,0.3817475736141205,0.3703584372997284,293.0367736816406,297.1499938964844,293.1499938964844,0.6639439463615417,-7955.77294921875,304.15386962890625,0.8562591075897217,0.6212179064750671,0.4387432038784027,293.0472412109375,297.1499938964844,293.1499938964844,0.9403219819068908,-14049.40234375,304.1609191894531,0.9408190250396729,0.8143433332443237,0.7744300961494446,293.1487121582031,297.1499938964844,293.1499938964844,0.0996897742152214,-11556.3125,304.1547546386719,0.508385956287384,0.1319145411252975,0.6372679471969604,289.1505432128906,291.1499938964844,252.0500030517578,251.4981384277344,279.1593933105469,293.152587890625,289.15240478515625,1.0,0.6770837903022766,0.453074187040329,0.453074187040329,1.0,1.0,-3.199345350265503,1.0894802808761597,2.1098649501800537,0.3715152740478515,0.0,0.0,1.0,303.8565979003906,281.0,66.88585662841797,-32279.88671875,3523.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67315673828125,308.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7658846974372864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772755925543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.21197509765625,297.1499938964844,293.1499938964844,0.4097579419612884,-7519.48876953125,304.17755126953125,0.792239248752594,0.4844139516353607,0.4435475766658783,293.161376953125,297.1499938964844,293.1499938964844,0.3613646328449249,-6722.75,304.16949462890625,0.7340871095657349,0.3817475736141205,0.3703584372997284,293.0367736816406,297.1499938964844,293.1499938964844,0.6639439463615417,-7955.77294921875,304.15386962890625,0.8562591075897217,0.6212179064750671,0.4387432038784027,293.0472412109375,297.1499938964844,293.1499938964844,0.9403219819068908,-14049.40234375,304.1609191894531,0.9408190250396729,0.8143433332443237,0.7744300961494446,293.1487121582031,297.1499938964844,293.1499938964844,0.0996897742152214,-11556.3125,304.1547546386719,0.508385956287384,0.1319145411252975,0.6372679471969604,289.1505432128906,291.1499938964844,252.0500030517578,251.4981384277344,279.1593933105469,293.152587890625,289.15240478515625,1.0,0.6770837903022766,0.453074187040329,0.453074187040329,1.0,1.0,-3.199345350265503,1.0894802808761597,2.1098649501800537,0.3715152740478515,0.0,0.0,1.0,303.8565979003906,281.0,66.88585662841797,-32279.88671875,3523.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67315673828125,308.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7658846974372864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772755925543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.22589111328125,297.1499938964844,293.1499938964844,0.4031202495098114,-7422.4580078125,304.179443359375,0.7948750257492065,0.480022519826889,0.4393791854381561,293.1755065917969,297.1499938964844,293.1499938964844,0.3559653162956238,-6642.732421875,304.1719970703125,0.7364552021026611,0.3785978853702545,0.3671488463878631,293.0479431152344,297.1499938964844,293.1499938964844,0.6616786122322083,-7933.76708984375,304.1563720703125,0.8618005514144897,0.6218216419219971,0.4389644563198089,293.0592346191406,297.1499938964844,293.1499938964844,0.936326801776886,-14002.2421875,304.1639404296875,0.947585105895996,0.8145156502723694,0.7743326425552368,293.1523742675781,297.1499938964844,293.1499938964844,0.098415158689022,-11434.1220703125,304.1553039550781,0.5106545090675354,0.1312082409858703,0.6326792240142822,289.20184326171875,291.1499938964844,252.1143493652344,251.55943298339844,279.1605834960937,293.1604309082031,289.2038269042969,1.0,0.6705143451690674,0.4541862308979034,0.4541862308979034,1.0,1.0,-3.1851089000701904,1.0866321325302124,2.0984766483306885,0.3718813955783844,0.0,0.0,1.0,294.3750305175781,269.0,70.6221694946289,-32303.220703125,3439.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820129394531,308.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7664843797683716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778842118568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.22589111328125,297.1499938964844,293.1499938964844,0.4031202495098114,-7422.4580078125,304.179443359375,0.7948750257492065,0.480022519826889,0.4393791854381561,293.1755065917969,297.1499938964844,293.1499938964844,0.3559653162956238,-6642.732421875,304.1719970703125,0.7364552021026611,0.3785978853702545,0.3671488463878631,293.0479431152344,297.1499938964844,293.1499938964844,0.6616786122322083,-7933.76708984375,304.1563720703125,0.8618005514144897,0.6218216419219971,0.4389644563198089,293.0592346191406,297.1499938964844,293.1499938964844,0.936326801776886,-14002.2421875,304.1639404296875,0.947585105895996,0.8145156502723694,0.7743326425552368,293.1523742675781,297.1499938964844,293.1499938964844,0.098415158689022,-11434.1220703125,304.1553039550781,0.5106545090675354,0.1312082409858703,0.6326792240142822,289.20184326171875,291.1499938964844,252.1143493652344,251.55943298339844,279.1605834960937,293.1604309082031,289.2038269042969,1.0,0.6705143451690674,0.4541862308979034,0.4541862308979034,1.0,1.0,-3.1851089000701904,1.0866321325302124,2.0984766483306885,0.3718813955783844,0.0,0.0,1.0,294.3750305175781,269.0,70.6221694946289,-32303.220703125,3439.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820129394531,308.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7664843797683716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778842118568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2394104003906,297.1499938964844,293.1499938964844,0.3960755169391632,-7319.0869140625,304.1813659667969,0.797974705696106,0.4753540158271789,0.4349169433116913,293.1896667480469,297.1499938964844,293.1499938964844,0.3500180542469024,-6554.3642578125,304.174560546875,0.7391306161880493,0.3750785291194916,0.3635423481464386,293.0591735839844,297.1499938964844,293.1499938964844,0.6587604880332947,-7905.59619140625,304.1590881347656,0.8679875135421753,0.6221292018890381,0.4389451146125793,293.0713195800781,297.1499938964844,293.1499938964844,0.9315321445465088,-13945.6728515625,304.1672668457031,0.9548920392990112,0.8143655061721802,0.7738857269287109,293.1564636230469,297.1499938964844,293.1499938964844,0.0969240218400955,-11291.1669921875,304.156005859375,0.5130994319915771,0.1303156167268753,0.6270527243614197,289.2567443847656,291.1499938964844,252.18934631347656,251.63088989257807,279.16217041015625,293.16912841796875,289.2588806152344,1.0,0.6631442904472351,0.4554840922355652,0.4554840922355652,1.0,1.0,-3.1680843830108643,1.0831133127212524,2.0849709510803223,0.3721965849399566,0.0,0.0,1.0,284.0496520996094,257.0,75.26654052734375,-32308.064453125,3345.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893127441406,308.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7666654586791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007780679734423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2394104003906,297.1499938964844,293.1499938964844,0.3960755169391632,-7319.0869140625,304.1813659667969,0.797974705696106,0.4753540158271789,0.4349169433116913,293.1896667480469,297.1499938964844,293.1499938964844,0.3500180542469024,-6554.3642578125,304.174560546875,0.7391306161880493,0.3750785291194916,0.3635423481464386,293.0591735839844,297.1499938964844,293.1499938964844,0.6587604880332947,-7905.59619140625,304.1590881347656,0.8679875135421753,0.6221292018890381,0.4389451146125793,293.0713195800781,297.1499938964844,293.1499938964844,0.9315321445465088,-13945.6728515625,304.1672668457031,0.9548920392990112,0.8143655061721802,0.7738857269287109,293.1564636230469,297.1499938964844,293.1499938964844,0.0969240218400955,-11291.1669921875,304.156005859375,0.5130994319915771,0.1303156167268753,0.6270527243614197,289.2567443847656,291.1499938964844,252.18934631347656,251.63088989257807,279.16217041015625,293.16912841796875,289.2588806152344,1.0,0.6631442904472351,0.4554840922355652,0.4554840922355652,1.0,1.0,-3.1680843830108643,1.0831133127212524,2.0849709510803223,0.3721965849399566,0.0,0.0,1.0,284.0496520996094,257.0,75.26654052734375,-32308.064453125,3345.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893127441406,308.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7666654586791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007780679734423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.24591064453125,297.1499938964844,293.1499938964844,0.3924418985843658,-7265.63720703125,304.1822509765625,0.7996830344200134,0.4729420840740204,0.4326049089431762,293.1966247558594,297.1499938964844,293.1499938964844,0.3468864560127258,-6507.75341796875,304.17578125,0.7405781149864197,0.3732109069824219,0.3616236448287964,293.0646667480469,297.1499938964844,293.1499938964844,0.6571043729782104,-7889.69384765625,304.16046142578125,0.8713105916976929,0.6221991777420044,0.4388681352138519,293.07720947265625,297.1499938964844,293.1499938964844,0.9288875460624696,-13914.572265625,304.1689453125,0.9586879014968872,0.8141987919807434,0.7735636830329895,293.1585388183594,297.1499938964844,293.1499938964844,0.0961261838674545,-11214.642578125,304.1563720703125,0.5144082903862,0.1298288106918335,0.6239908337593079,289.28533935546875,291.1499938964844,252.23062133789065,251.67022705078125,279.1629943847656,293.173583984375,289.2875366210937,1.0,0.6592403650283813,0.4561962187290191,0.4561962187290191,1.0,1.0,-3.158837080001831,1.0812010765075684,2.077636241912842,0.3723629713058471,0.0,0.0,1.0,278.6732482910156,257.0,77.392822265625,-32305.337890625,3296.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,308.7274169921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7682006359100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007796259596943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.25225830078125,297.1499938964844,293.1499938964844,0.3887036740779876,-7210.50634765625,304.1831970214844,0.80148845911026,0.4704842567443847,0.4302472770214081,293.20343017578125,297.1499938964844,293.1499938964844,0.3436307907104492,-6459.19384765625,304.1770324707031,0.7420961260795593,0.3712800145149231,0.3596397936344147,293.070068359375,297.1499938964844,293.1499938964844,0.6552674174308777,-7872.06494140625,304.1618957519531,0.8747802972793579,0.6222203969955444,0.4387538433074951,293.0830383300781,297.1499938964844,293.1499938964844,0.92600816488266,-13880.6748046875,304.1707458496094,0.962548017501831,0.8139781355857849,0.7731866240501404,293.1605529785156,297.1499938964844,293.1499938964844,0.0952949970960617,-11134.798828125,304.1567077636719,0.5157839059829712,0.1293239146471023,0.6208199858665466,289.3159484863281,291.1499938964844,252.27430725097656,251.71188354492188,279.163818359375,293.1781311035156,289.3183898925781,1.0,0.6552225351333618,0.4569478631019592,0.4569478631019592,1.0,1.0,-3.14921498298645,1.079222321510315,2.069992780685425,0.3725461363792419,0.0,0.0,1.0,273.1969909667969,245.0,81.72681427001953,-32311.181640625,3246.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,308.7910461425781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7682260274887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007796518038958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.26434326171875,297.1499938964844,293.1499938964844,0.3810109496116638,-7096.71240234375,304.1849365234375,0.8053703904151917,0.4654368162155151,0.4254054427146911,293.2166748046875,297.1499938964844,293.1499938964844,0.3368396162986755,-6357.65185546875,304.1793212890625,0.7453357577323914,0.3672385811805725,0.3554923236370086,293.0805053710937,297.1499938964844,293.1499938964844,0.6511844396591187,-7833.0302734375,304.1647033691406,0.8821433186531067,0.622124195098877,0.4384220838546753,293.0943298339844,297.1499938964844,293.1499938964844,0.9197126030921936,-13806.7646484375,304.1742858886719,0.9703771471977234,0.8133803009986877,0.772277295589447,293.1643981933594,297.1499938964844,293.1499938964844,0.0935688838362693,-10968.8037109375,304.1573486328125,0.5187497735023499,0.1282732337713241,0.6142401099205017,289.3809814453125,291.1499938964844,252.3685760498047,251.8017578125,279.1653747558594,293.1872863769531,289.38348388671875,1.0,0.6469025015830994,0.4585650563240051,0.4585650563240051,1.0,1.0,-3.1290054321289062,1.0751070976257324,2.0538980960845947,0.3729704320430755,0.0,0.0,1.0,262.03424072265625,233.0,88.17742156982422,-32311.708984375,3142.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,308.9153137207031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7679418325424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779363384936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.26434326171875,297.1499938964844,293.1499938964844,0.3810109496116638,-7096.71240234375,304.1849365234375,0.8053703904151917,0.4654368162155151,0.4254054427146911,293.2166748046875,297.1499938964844,293.1499938964844,0.3368396162986755,-6357.65185546875,304.1793212890625,0.7453357577323914,0.3672385811805725,0.3554923236370086,293.0805053710937,297.1499938964844,293.1499938964844,0.6511844396591187,-7833.0302734375,304.1647033691406,0.8821433186531067,0.622124195098877,0.4384220838546753,293.0943298339844,297.1499938964844,293.1499938964844,0.9197126030921936,-13806.7646484375,304.1742858886719,0.9703771471977234,0.8133803009986877,0.772277295589447,293.1643981933594,297.1499938964844,293.1499938964844,0.0935688838362693,-10968.8037109375,304.1573486328125,0.5187497735023499,0.1282732337713241,0.6142401099205017,289.3809814453125,291.1499938964844,252.3685760498047,251.8017578125,279.1653747558594,293.1872863769531,289.38348388671875,1.0,0.6469025015830994,0.4585650563240051,0.4585650563240051,1.0,1.0,-3.1290054321289062,1.0751070976257324,2.0538980960845947,0.3729704320430755,0.0,0.0,1.0,262.03424072265625,233.0,88.17742156982422,-32311.708984375,3142.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,308.9153137207031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7679418325424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779363384936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2735290527344,297.1499938964844,293.1499938964844,0.3747510313987732,-7003.82861328125,304.18609619140625,0.808688223361969,0.4612807333469391,0.4214198589324951,293.2268981933594,297.1499938964844,293.1499938964844,0.3312295079231262,-6273.5478515625,304.180908203125,0.7481248378753662,0.3638408780097961,0.3520124852657318,293.0885314941406,297.1499938964844,293.1499938964844,0.6476752758026123,-7799.66357421875,304.16668701171875,0.8884363770484924,0.6219233870506287,0.4380658864974975,293.1030578613281,297.1499938964844,293.1499938964844,0.9143591523170472,-13744.2587890625,304.17681884765625,0.9766736030578612,0.812763512134552,0.7714128494262695,293.16729736328125,297.1499938964844,293.1499938964844,0.0921577140688896,-10833.087890625,304.1577453613281,0.5213454365730286,0.1274021118879318,0.6088066697120667,289.4338073730469,291.1499938964844,252.4502868652344,251.8796539306641,279.16656494140625,293.19464111328125,289.43634033203125,1.0,0.6400154232978821,0.4599635601043701,0.4599635601043701,1.0,1.0,-3.1120307445526123,1.0716910362243652,2.040339708328247,0.3733666241168976,0.0,0.0,1.0,252.9680938720703,233.0,90.61578369140624,-32301.341796875,3058.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,309.0107421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7674177289009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007788314251229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2757568359375,297.1499938964844,293.1499938964844,0.373176246881485,-6980.4189453125,304.18634033203125,0.8095389604568481,0.4602269828319549,0.4204095005989074,293.2294006347656,297.1499938964844,293.1499938964844,0.3298073410987854,-6252.19140625,304.1812438964844,0.7488505244255066,0.3629702031612396,0.3511218428611755,293.0904846191406,297.1499938964844,293.1499938964844,0.6467711925506592,-7791.08740234375,304.1671447753906,0.8900653719902039,0.6218573451042175,0.437965452671051,293.10516357421875,297.1499938964844,293.1499938964844,0.9129860997200012,-13728.2666015625,304.1773986816406,0.978244423866272,0.8125917315483093,0.771179735660553,293.1679992675781,297.1499938964844,293.1499938964844,0.0918023139238357,-10798.9130859375,304.1578369140625,0.5220273733139038,0.1271808594465255,0.6074303984642029,289.4470520019531,291.1499938964844,252.4715270996093,251.89990234375,279.1668701171875,293.19647216796875,289.4495849609375,1.0,0.6382662653923035,0.4603271186351776,0.4603271186351776,1.0,1.0,-3.10768985748291,1.070823073387146,2.0368666648864746,0.3734735548496246,0.0,0.0,1.0,250.6896209716797,221.0,91.00049591064452,-32297.333984375,3037.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,309.0340270996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.772048830986023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000783531460911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2864685058594,297.1499938964844,293.1499938964844,0.3648731112480163,-6856.29931640625,304.1880798339844,0.813933789730072,0.4548644125461578,0.4152736365795135,293.2415771484375,297.1499938964844,293.1499938964844,0.3222721815109253,-6138.43896484375,304.18341064453125,0.7526597380638123,0.3584868311882019,0.3465446233749389,293.1000671386719,297.1499938964844,293.1499938964844,0.6414947509765625,-7740.70361328125,304.1702575683594,0.8985486030578613,0.6214235424995422,0.437392920255661,293.1156005859375,297.1499938964844,293.1499938964844,0.9051102995872498,-13635.71484375,304.1814270019531,0.9860395789146424,0.8116140961647034,0.7699068784713745,293.1712951660156,297.1499938964844,293.1499938964844,0.089925929903984,-10617.82421875,304.1583557128906,0.5256496667861938,0.1260559111833572,0.6004542112350464,289.52569580078125,291.1499938964844,252.58248901367188,252.0056610107422,279.16827392578125,293.2057189941406,289.5289306640625,1.0,0.6293634176254272,0.4622276425361633,0.4622276425361633,1.0,1.0,-3.0854077339172363,1.066393494606018,2.0190141201019287,0.3740489184856415,0.0,0.0,1.0,239.2452850341797,209.0,106.25918579101562,-32335.17578125,2931.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271240234375,309.2082824707031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7720639109611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835467113181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2864685058594,297.1499938964844,293.1499938964844,0.3648731112480163,-6856.29931640625,304.1880798339844,0.813933789730072,0.4548644125461578,0.4152736365795135,293.2415771484375,297.1499938964844,293.1499938964844,0.3222721815109253,-6138.43896484375,304.18341064453125,0.7526597380638123,0.3584868311882019,0.3465446233749389,293.1000671386719,297.1499938964844,293.1499938964844,0.6414947509765625,-7740.70361328125,304.1702575683594,0.8985486030578613,0.6214235424995422,0.437392920255661,293.1156005859375,297.1499938964844,293.1499938964844,0.9051102995872498,-13635.71484375,304.1814270019531,0.9860395789146424,0.8116140961647034,0.7699068784713745,293.1712951660156,297.1499938964844,293.1499938964844,0.089925929903984,-10617.82421875,304.1583557128906,0.5256496667861938,0.1260559111833572,0.6004542112350464,289.52569580078125,291.1499938964844,252.58248901367188,252.0056610107422,279.16827392578125,293.2057189941406,289.5289306640625,1.0,0.6293634176254272,0.4622276425361633,0.4622276425361633,1.0,1.0,-3.0854077339172363,1.066393494606018,2.0190141201019287,0.3740489184856415,0.0,0.0,1.0,239.2452850341797,209.0,106.25918579101562,-32335.17578125,2931.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271240234375,309.2082824707031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7720639109611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835467113181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.29656982421875,297.1499938964844,293.1499938964844,0.3563924729824066,-6728.95361328125,304.1894836425781,0.8186034560203552,0.4493580460548401,0.4100036919116974,293.2532653808594,297.1499938964844,293.1499938964844,0.3144822120666504,-6020.31591796875,304.18524169921875,0.7567965388298035,0.3537929952144623,0.3417651057243347,293.1092529296875,297.1499938964844,293.1499938964844,0.6357671022415161,-7686.201171875,304.1730041503906,0.90775328874588,0.6208220720291138,0.436701238155365,293.1256408691406,297.1499938964844,293.1499938964844,0.8966214060783386,-13536.3486328125,304.18505859375,0.9936689734458924,0.8104444742202759,0.768449604511261,293.17431640625,297.1499938964844,293.1499938964844,0.0880094319581985,-10432.9208984375,304.15875244140625,0.529657781124115,0.1249024346470832,0.5933406352996826,289.6083679199219,291.1499938964844,252.7008209228516,252.118392944336,279.1696472167969,293.2149353027344,289.611572265625,1.0,0.6202138066291809,0.4642627239227295,0.4642627239227295,1.0,1.0,-3.0621917247772217,1.0618069171905518,2.000384569168091,0.3746768236160278,0.0,0.0,1.0,227.7461395263672,197.0,112.38617706298828,-32348.775390625,2824.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58917236328125,309.3685607910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7715558409690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007830311078578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.29656982421875,297.1499938964844,293.1499938964844,0.3563924729824066,-6728.95361328125,304.1894836425781,0.8186034560203552,0.4493580460548401,0.4100036919116974,293.2532653808594,297.1499938964844,293.1499938964844,0.3144822120666504,-6020.31591796875,304.18524169921875,0.7567965388298035,0.3537929952144623,0.3417651057243347,293.1092529296875,297.1499938964844,293.1499938964844,0.6357671022415161,-7686.201171875,304.1730041503906,0.90775328874588,0.6208220720291138,0.436701238155365,293.1256408691406,297.1499938964844,293.1499938964844,0.8966214060783386,-13536.3486328125,304.18505859375,0.9936689734458924,0.8104444742202759,0.768449604511261,293.17431640625,297.1499938964844,293.1499938964844,0.0880094319581985,-10432.9208984375,304.15875244140625,0.529657781124115,0.1249024346470832,0.5933406352996826,289.6083679199219,291.1499938964844,252.7008209228516,252.118392944336,279.1696472167969,293.2149353027344,289.611572265625,1.0,0.6202138066291809,0.4642627239227295,0.4642627239227295,1.0,1.0,-3.0621917247772217,1.0618069171905518,2.000384569168091,0.3746768236160278,0.0,0.0,1.0,227.7461395263672,197.0,112.38617706298828,-32348.775390625,2824.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58917236328125,309.3685607910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7715558409690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007830311078578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3013610839844,297.1499938964844,293.1499938964844,0.3521504700183868,-6665.06298828125,304.1900329589844,0.8210681080818176,0.446558803319931,0.4073258340358734,293.2589111328125,297.1499938964844,293.1499938964844,0.3105471730232239,-5960.4599609375,304.1859741210937,0.759006917476654,0.3513731062412262,0.3393052518367767,293.1137084960937,297.1499938964844,293.1499938964844,0.6328343152999878,-7658.3828125,304.1741638183594,0.9128938913345336,0.6204662919044495,0.4363161623477936,293.1304931640625,297.1499938964844,293.1499938964844,0.8922728896141052,-13485.724609375,304.18658447265625,0.997401237487793,0.8097988367080688,0.7676616311073303,293.1757202148437,297.1499938964844,293.1499938964844,0.0870497748255729,-10340.4765625,304.1589050292969,0.531823992729187,0.1243166178464889,0.5897405743598938,289.6493225097656,291.1499938964844,252.7625427246093,252.1771697998047,279.1703186035156,293.2195129394531,289.65252685546875,1.0,0.6155526041984558,0.4653287529945373,0.4653287529945373,1.0,1.0,-3.0502657890319824,1.059457778930664,1.990808129310608,0.3750064969062805,0.0,0.0,1.0,221.9850006103516,197.0,113.1401596069336,-32347.185546875,2770.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640930175781,309.44366455078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7759289145469666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874692091718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3059387207031,297.1499938964844,293.1499938964844,0.3477740287780761,-6598.82763671875,304.1907043457031,0.8231945633888245,0.4437449872493744,0.4046471714973449,293.2643737792969,297.1499938964844,293.1499938964844,0.3064838349819183,-5898.35986328125,304.18682861328125,0.7608960866928101,0.3489219844341278,0.3368281126022339,293.1179504394531,297.1499938964844,293.1499938964844,0.629628598690033,-7627.80712890625,304.17559814453125,0.917769491672516,0.620088517665863,0.4359264671802521,293.13446044921875,297.1499938964844,293.1499938964844,0.8844836950302124,-13388.2744140625,304.1943359375,0.9990000128746032,0.8092646598815918,0.7641183137893677,293.177001953125,297.1499938964844,293.1499938964844,0.0860743820667266,-10246.267578125,304.1590576171875,0.5337663292884827,0.1237405613064765,0.5862411260604858,289.6952819824219,291.1499938964844,252.8258514404297,252.23745727539065,279.1714782714844,293.2240295410156,289.6994323730469,1.0,0.6106935143470764,0.466484397649765,0.466484397649765,1.0,1.0,-3.0351953506469727,1.0560036897659302,1.979191541671753,0.3751111626625061,0.0,0.0,1.0,216.6678466796875,185.0,123.20287322998048,-32357.046875,2713.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7719116210937,309.5501708984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7759555578231812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874962757341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3146057128906,297.1499938964844,293.1499938964844,0.3383249342441559,-6454.5771484375,304.1929016113281,0.8263624906539917,0.438037097454071,0.3993034362792969,293.2748413085937,297.1499938964844,293.1499938964844,0.2977508008480072,-5763.7509765625,304.1891174316406,0.76360684633255,0.3439028263092041,0.331849604845047,293.12628173828125,297.1499938964844,293.1499938964844,0.6218482255935669,-7552.9228515625,304.1800537109375,0.926288604736328,0.6192130446434021,0.4351356923580169,293.1274108886719,297.1499938964844,293.1499938964844,0.8527050018310547,-12984.171875,304.23248291015625,0.9990000128746032,0.8110415935516357,0.745302677154541,293.1791381835937,297.1499938964844,293.1499938964844,0.0840416923165321,-10048.658203125,304.159423828125,0.5369532704353333,0.1226214990019798,0.5797523856163025,289.81512451171875,291.1499938964844,252.95692443847656,252.3622283935547,279.1745910644531,293.2315673828125,289.8202514648437,1.0,0.5998761057853699,0.4691067934036255,0.4691067934036255,1.0,1.0,-2.9913859367370605,1.0442757606506348,1.947110295295716,0.373292475938797,0.0,0.0,1.0,207.12319946289065,173.0,157.19837951660156,-32294.46875,2580.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9937744140625,309.7801513671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7752874493598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007868182146921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3146057128906,297.1499938964844,293.1499938964844,0.3383249342441559,-6454.5771484375,304.1929016113281,0.8263624906539917,0.438037097454071,0.3993034362792969,293.2748413085937,297.1499938964844,293.1499938964844,0.2977508008480072,-5763.7509765625,304.1891174316406,0.76360684633255,0.3439028263092041,0.331849604845047,293.12628173828125,297.1499938964844,293.1499938964844,0.6218482255935669,-7552.9228515625,304.1800537109375,0.926288604736328,0.6192130446434021,0.4351356923580169,293.1274108886719,297.1499938964844,293.1499938964844,0.8527050018310547,-12984.171875,304.23248291015625,0.9990000128746032,0.8110415935516357,0.745302677154541,293.1791381835937,297.1499938964844,293.1499938964844,0.0840416923165321,-10048.658203125,304.159423828125,0.5369532704353333,0.1226214990019798,0.5797523856163025,289.81512451171875,291.1499938964844,252.95692443847656,252.3622283935547,279.1745910644531,293.2315673828125,289.8202514648437,1.0,0.5998761057853699,0.4691067934036255,0.4691067934036255,1.0,1.0,-2.9913859367370605,1.0442757606506348,1.947110295295716,0.373292475938797,0.0,0.0,1.0,207.12319946289065,173.0,157.19837951660156,-32294.46875,2580.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9937744140625,309.7801513671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7752874493598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007868182146921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3228759765625,297.1499938964844,293.1499938964844,0.3284312486648559,-6302.41796875,304.195068359375,0.8302176594734192,0.4321888387203216,0.3938091099262237,293.2850646972656,297.1499938964844,293.1499938964844,0.2885556817054748,-5620.91162109375,304.19140625,0.7669302821159363,0.3386671543121338,0.3266488909721374,293.1346130371094,297.1499938964844,293.1499938964844,0.6130236983299255,-7467.84912109375,304.18475341796875,0.9359334707260132,0.6181260943412781,0.4341830015182495,293.10321044921875,297.1499938964844,293.1499938964844,0.8160773515701294,-12525.8603515625,304.265869140625,0.9990000128746032,0.8164952993392944,0.7241153717041016,293.1809997558594,297.1499938964844,293.1499938964844,0.0819078981876373,-9841.265625,304.15985107421875,0.54082852602005,0.1215079724788665,0.573177695274353,289.9499206542969,291.1499938964844,253.09341430664065,252.49205017089844,279.1771545410156,293.238525390625,289.9555969238281,1.0,0.5881704092025757,0.4719505310058594,0.4719505310058594,1.0,1.0,-2.944019556045532,1.0313788652420044,1.9126408100128167,0.3710303902626037,0.0,0.0,1.0,196.9547576904297,161.0,180.66574096679688,-32210.423828125,2440.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227478027344,310.0200500488281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7784435749053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900212658569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3228759765625,297.1499938964844,293.1499938964844,0.3284312486648559,-6302.41796875,304.195068359375,0.8302176594734192,0.4321888387203216,0.3938091099262237,293.2850646972656,297.1499938964844,293.1499938964844,0.2885556817054748,-5620.91162109375,304.19140625,0.7669302821159363,0.3386671543121338,0.3266488909721374,293.1346130371094,297.1499938964844,293.1499938964844,0.6130236983299255,-7467.84912109375,304.18475341796875,0.9359334707260132,0.6181260943412781,0.4341830015182495,293.10321044921875,297.1499938964844,293.1499938964844,0.8160773515701294,-12525.8603515625,304.265869140625,0.9990000128746032,0.8164952993392944,0.7241153717041016,293.1809997558594,297.1499938964844,293.1499938964844,0.0819078981876373,-9841.265625,304.15985107421875,0.54082852602005,0.1215079724788665,0.573177695274353,289.9499206542969,291.1499938964844,253.09341430664065,252.49205017089844,279.1771545410156,293.238525390625,289.9555969238281,1.0,0.5881704092025757,0.4719505310058594,0.4719505310058594,1.0,1.0,-2.944019556045532,1.0313788652420044,1.9126408100128167,0.3710303902626037,0.0,0.0,1.0,196.9547576904297,161.0,180.66574096679688,-32210.423828125,2440.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227478027344,310.0200500488281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7784435749053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900212658569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
