time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.3304748535156,297.1499938964844,293.1499938964844,0.317994087934494,-6140.46630859375,304.19744873046875,0.8348284959793091,0.4262672960758209,0.3882223963737488,293.2948303222656,297.1499938964844,293.1499938964844,0.2788216173648834,-5468.28466796875,304.1938171386719,0.7709171175956726,0.3332678377628326,0.3212669789791107,293.1426696777344,297.1499938964844,293.1499938964844,0.602904200553894,-7369.8642578125,304.1900329589844,0.9465370774269104,0.6168786883354187,0.433102548122406,293.0678100585937,297.1499938964844,293.1499938964844,0.7755136489868164,-12021.853515625,304.29473876953125,0.9990000128746032,0.8248412013053894,0.7012588977813721,293.1822509765625,297.1499938964844,293.1499938964844,0.0796776488423347,-9624.3427734375,304.1602783203125,0.5455257296562195,0.1204688996076583,0.5667900443077087,290.106201171875,291.1499938964844,253.2346343994141,252.6262969970703,279.1795959472656,293.2474060058594,290.11297607421875,1.0,0.5757941603660583,0.4750339686870575,0.4750339686870575,1.0,1.0,-2.8943865299224854,1.017809510231018,1.8765770196914675,0.3685906827449798,0.0,0.0,1.0,186.3429412841797,164.0,210.52105712890625,-32169.234375,2299.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5220947265625,310.3248291015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7769588232040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007885144441388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3304748535156,297.1499938964844,293.1499938964844,0.317994087934494,-6140.46630859375,304.19744873046875,0.8348284959793091,0.4262672960758209,0.3882223963737488,293.2948303222656,297.1499938964844,293.1499938964844,0.2788216173648834,-5468.28466796875,304.1938171386719,0.7709171175956726,0.3332678377628326,0.3212669789791107,293.1426696777344,297.1499938964844,293.1499938964844,0.602904200553894,-7369.8642578125,304.1900329589844,0.9465370774269104,0.6168786883354187,0.433102548122406,293.0678100585937,297.1499938964844,293.1499938964844,0.7755136489868164,-12021.853515625,304.29473876953125,0.9990000128746032,0.8248412013053894,0.7012588977813721,293.1822509765625,297.1499938964844,293.1499938964844,0.0796776488423347,-9624.3427734375,304.1602783203125,0.5455257296562195,0.1204688996076583,0.5667900443077087,290.106201171875,291.1499938964844,253.2346343994141,252.6262969970703,279.1795959472656,293.2474060058594,290.11297607421875,1.0,0.5757941603660583,0.4750339686870575,0.4750339686870575,1.0,1.0,-2.8943865299224854,1.017809510231018,1.8765770196914675,0.3685906827449798,0.0,0.0,1.0,186.3429412841797,164.0,210.52105712890625,-32169.234375,2299.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5220947265625,310.3248291015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7769588232040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007885144441388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3377380371094,297.1499938964844,293.1499938964844,0.3079001307487488,-5983.15185546875,304.1983947753906,0.8358659148216248,0.4202236831188202,0.3826899230480194,293.3044128417969,297.1499938964844,293.1499938964844,0.2693276405334472,-5318.64599609375,304.1949768066406,0.7712655067443848,0.3276528418064117,0.3158560395240783,293.1508178710937,297.1499938964844,293.1499938964844,0.5928882360458374,-7273.4697265625,304.1932983398437,0.9520730376243592,0.6154162287712097,0.431998461484909,293.0323791503906,297.1499938964844,293.1499938964844,0.7464091777801514,-11676.40234375,304.29425048828125,0.9990000128746032,0.8341271281242371,0.6885233521461487,293.18328857421875,297.1499938964844,293.1499938964844,0.0776569992303848,-9428.384765625,304.16021728515625,0.5474851131439209,0.1194368153810501,0.5613213181495667,290.2583312988281,291.1499938964844,253.3799591064453,252.76431274414065,279.1796264648437,293.25787353515625,290.26422119140625,1.0,0.5680639743804932,0.4780083894729614,0.4780083894729614,1.0,1.0,-2.858005285263061,1.0091655254364014,1.84883975982666,0.3678489029407501,0.0,0.0,1.0,180.2257537841797,182.0,207.5007476806641,-32181.685546875,2206.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7942199707031,310.59539794921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7745888233184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861091871745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3377380371094,297.1499938964844,293.1499938964844,0.3079001307487488,-5983.15185546875,304.1983947753906,0.8358659148216248,0.4202236831188202,0.3826899230480194,293.3044128417969,297.1499938964844,293.1499938964844,0.2693276405334472,-5318.64599609375,304.1949768066406,0.7712655067443848,0.3276528418064117,0.3158560395240783,293.1508178710937,297.1499938964844,293.1499938964844,0.5928882360458374,-7273.4697265625,304.1932983398437,0.9520730376243592,0.6154162287712097,0.431998461484909,293.0323791503906,297.1499938964844,293.1499938964844,0.7464091777801514,-11676.40234375,304.29425048828125,0.9990000128746032,0.8341271281242371,0.6885233521461487,293.18328857421875,297.1499938964844,293.1499938964844,0.0776569992303848,-9428.384765625,304.16021728515625,0.5474851131439209,0.1194368153810501,0.5613213181495667,290.2583312988281,291.1499938964844,253.3799591064453,252.76431274414065,279.1796264648437,293.25787353515625,290.26422119140625,1.0,0.5680639743804932,0.4780083894729614,0.4780083894729614,1.0,1.0,-2.858005285263061,1.0091655254364014,1.84883975982666,0.3678489029407501,0.0,0.0,1.0,180.2257537841797,182.0,207.5007476806641,-32181.685546875,2206.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7942199707031,310.59539794921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7745888233184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861091871745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34130859375,297.1499938964844,293.1499938964844,0.3033133745193481,-5911.68603515625,304.19793701171875,0.8336192965507507,0.4171415567398071,0.3799802362918854,293.30926513671875,297.1499938964844,293.1499938964844,0.2649507820606231,-5249.61328125,304.1947631835937,0.7686684727668762,0.324748158454895,0.3131755590438843,293.1549072265625,297.1499938964844,293.1499938964844,0.588504433631897,-7231.82373046875,304.193359375,0.9511201977729796,0.614600658416748,0.4314707815647125,293.0212097167969,297.1499938964844,293.1499938964844,0.7410634160041809,-11627.5029296875,304.2775573730469,0.9990000128746032,0.837814450263977,0.6895671486854553,293.1840515136719,297.1499938964844,293.1499938964844,0.0768051445484161,-9346.3046875,304.1598815917969,0.5461902022361755,0.1188688576221466,0.5589770078659058,290.3217163085937,291.1499938964844,253.4539489746093,252.8345489501953,279.1781921386719,293.26251220703125,290.3264465332031,1.0,0.5674334168434143,0.4793127477169037,0.4793127477169037,1.0,1.0,-2.8493099212646484,1.0082828998565674,1.8410269021987915,0.3686789870262146,0.0,0.0,1.0,180.273681640625,182.0,189.84844970703125,-32228.298828125,2191.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9073486328125,310.7025756835937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7780522704124451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007896241731941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3448486328125,297.1499938964844,293.1499938964844,0.2990466654300689,-5845.228515625,304.19696044921875,0.8297873735427856,0.4140245318412781,0.3772887587547302,293.3140563964844,297.1499938964844,293.1499938964844,0.2608252167701721,-5184.51708984375,304.1941223144531,0.7644956111907959,0.3217850029468536,0.3104919195175171,293.1589660644531,297.1499938964844,293.1499938964844,0.5846027135848999,-7195.0986328125,304.19256591796875,0.9479968547821044,0.6137426495552063,0.4309500753879547,293.0181579589844,297.1499938964844,293.1499938964844,0.7413918972015381,-11652.7958984375,304.25372314453125,0.9990000128746032,0.8400556445121765,0.6948967576026917,293.18505859375,297.1499938964844,293.1499938964844,0.0760261490941047,-9271.744140625,304.1595153808594,0.5435117483139038,0.1182377263903617,0.5566636919975281,290.3748474121094,291.1499938964844,253.5287170410156,252.90548706054688,279.1764221191406,293.2661437988281,290.37921142578125,1.0,0.568307638168335,0.4805003404617309,0.4805003404617309,1.0,1.0,-2.8458402156829834,1.0092405080795288,1.836599826812744,0.3703125119209289,0.0,0.0,1.0,182.1123046875,200.0,170.2057342529297,-32320.939453125,2194.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0332336425781,310.81646728515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7773100733757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888709078542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3516845703125,297.1499938964844,293.1499938964844,0.2914245426654815,-5726.65673828125,304.1939697265625,0.8189699649810791,0.4076998829841614,0.3719502687454223,293.32354736328125,297.1499938964844,293.1499938964844,0.2532861828804016,-5065.5576171875,304.19195556640625,0.7532126903533936,0.3157080709934234,0.3051114380359649,293.16680908203125,297.1499938964844,293.1499938964844,0.5782443284988403,-7136.29345703125,304.1889038085937,0.9371928572654724,0.6119251251220703,0.4299323558807373,293.0365295410156,297.1499938964844,293.1499938964844,0.7548280954360962,-11866.3388671875,304.196533203125,0.9990000128746032,0.8397310972213745,0.7145315408706665,293.1881408691406,297.1499938964844,293.1499938964844,0.0745989754796028,-9136.9658203125,304.1587219238281,0.5353066325187683,0.1167290806770324,0.5516761541366577,290.4525451660156,291.1499938964844,253.6802520751953,253.0491638183593,279.1728210449219,293.2705993652344,290.4549255371094,1.0,0.573543906211853,0.4825994372367859,0.4825994372367859,1.0,1.0,-2.8493268489837646,1.014801263809204,1.834525465965271,0.3749582171440124,0.0,0.0,1.0,189.6358795166016,218.0,119.05301666259766,-32505.43359375,2237.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20977783203125,310.9689025878906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7759456634521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874862058088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3516845703125,297.1499938964844,293.1499938964844,0.2914245426654815,-5726.65673828125,304.1939697265625,0.8189699649810791,0.4076998829841614,0.3719502687454223,293.32354736328125,297.1499938964844,293.1499938964844,0.2532861828804016,-5065.5576171875,304.19195556640625,0.7532126903533936,0.3157080709934234,0.3051114380359649,293.16680908203125,297.1499938964844,293.1499938964844,0.5782443284988403,-7136.29345703125,304.1889038085937,0.9371928572654724,0.6119251251220703,0.4299323558807373,293.0365295410156,297.1499938964844,293.1499938964844,0.7548280954360962,-11866.3388671875,304.196533203125,0.9990000128746032,0.8397310972213745,0.7145315408706665,293.1881408691406,297.1499938964844,293.1499938964844,0.0745989754796028,-9136.9658203125,304.1587219238281,0.5353066325187683,0.1167290806770324,0.5516761541366577,290.4525451660156,291.1499938964844,253.6802520751953,253.0491638183593,279.1728210449219,293.2705993652344,290.4549255371094,1.0,0.573543906211853,0.4825994372367859,0.4825994372367859,1.0,1.0,-2.8493268489837646,1.014801263809204,1.834525465965271,0.3749582171440124,0.0,0.0,1.0,189.6358795166016,218.0,119.05301666259766,-32505.43359375,2237.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20977783203125,310.9689025878906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7759456634521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874862058088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3582458496094,297.1499938964844,293.1499938964844,0.2850757837295532,-5628.33203125,304.1898803710937,0.8050119280815125,0.4012599885463714,0.3666359186172485,293.332763671875,297.1499938964844,293.1499938964844,0.246734082698822,-4962.369140625,304.1888732910156,0.7398808598518372,0.3094432353973388,0.2996863722801208,293.1742553710937,297.1499938964844,293.1499938964844,0.5740665793418884,-7099.36083984375,304.182861328125,0.922495186328888,0.609991729259491,0.4289315342903137,293.08355712890625,297.1499938964844,293.1499938964844,0.7817649841308594,-12246.3671875,304.1361999511719,0.9990000128746032,0.8331266045570374,0.7424634099006653,293.192626953125,297.1499938964844,293.1499938964844,0.0732875019311904,-9016.0712890625,304.1579895019531,0.5247447490692139,0.1148550510406494,0.5457245111465454,290.48651123046875,291.1499938964844,253.8339233398437,253.1947021484375,279.1702575683594,293.2741394042969,290.4872131347656,1.0,0.5819733142852783,0.4844852983951568,0.4844852983951568,1.0,1.0,-2.8616278171539307,1.0234984159469604,1.8381292819976809,0.3808299303054809,0.0,0.0,1.0,200.9751739501953,221.0,62.389122009277344,-32663.947265625,2313.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2939453125,311.0323486328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797904014587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913880981504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3582458496094,297.1499938964844,293.1499938964844,0.2850757837295532,-5628.33203125,304.1898803710937,0.8050119280815125,0.4012599885463714,0.3666359186172485,293.332763671875,297.1499938964844,293.1499938964844,0.246734082698822,-4962.369140625,304.1888732910156,0.7398808598518372,0.3094432353973388,0.2996863722801208,293.1742553710937,297.1499938964844,293.1499938964844,0.5740665793418884,-7099.36083984375,304.182861328125,0.922495186328888,0.609991729259491,0.4289315342903137,293.08355712890625,297.1499938964844,293.1499938964844,0.7817649841308594,-12246.3671875,304.1361999511719,0.9990000128746032,0.8331266045570374,0.7424634099006653,293.192626953125,297.1499938964844,293.1499938964844,0.0732875019311904,-9016.0712890625,304.1579895019531,0.5247447490692139,0.1148550510406494,0.5457245111465454,290.48651123046875,291.1499938964844,253.8339233398437,253.1947021484375,279.1702575683594,293.2741394042969,290.4872131347656,1.0,0.5819733142852783,0.4844852983951568,0.4844852983951568,1.0,1.0,-2.8616278171539307,1.0234984159469604,1.8381292819976809,0.3808299303054809,0.0,0.0,1.0,200.9751739501953,221.0,62.389122009277344,-32663.947265625,2313.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2939453125,311.0323486328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797904014587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913880981504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3640441894531,297.1499938964844,293.1499938964844,0.278905987739563,-5531.95947265625,304.1869201660156,0.7929604649543762,0.3948065042495727,0.3612028062343597,293.3412170410156,297.1499938964844,293.1499938964844,0.2402363717555999,-4859.1298828125,304.1867980957031,0.7289825677871704,0.3030960857868194,0.294070303440094,293.1809997558594,297.1499938964844,293.1499938964844,0.5702443718910217,-7064.9091796875,304.1783752441406,0.9114000797271729,0.6080093383789062,0.427825778722763,293.1452941894531,297.1499938964844,293.1499938964844,0.8046934008598328,-12552.810546875,304.1033630371094,0.9990000128746032,0.8223029971122742,0.7643594145774841,293.1974792480469,297.1499938964844,293.1499938964844,0.0717460066080093,-8875.0068359375,304.1579284667969,0.5159845948219299,0.1127917468547821,0.5382421016693115,290.5129699707031,291.1499938964844,253.9890594482422,253.3414764404297,279.17156982421875,293.28271484375,290.5143127441406,1.0,0.5872571468353271,0.4866876304149627,0.4866876304149627,1.0,1.0,-2.8643593788146973,1.0288225412368774,1.8355367183685305,0.3857487142086029,0.0,0.0,1.0,209.91001892089844,224.0,47.05440902709961,-32768.74609375,2362.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3910217285156,311.1156616210937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7802802324295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007918852497823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3640441894531,297.1499938964844,293.1499938964844,0.278905987739563,-5531.95947265625,304.1869201660156,0.7929604649543762,0.3948065042495727,0.3612028062343597,293.3412170410156,297.1499938964844,293.1499938964844,0.2402363717555999,-4859.1298828125,304.1867980957031,0.7289825677871704,0.3030960857868194,0.294070303440094,293.1809997558594,297.1499938964844,293.1499938964844,0.5702443718910217,-7064.9091796875,304.1783752441406,0.9114000797271729,0.6080093383789062,0.427825778722763,293.1452941894531,297.1499938964844,293.1499938964844,0.8046934008598328,-12552.810546875,304.1033630371094,0.9990000128746032,0.8223029971122742,0.7643594145774841,293.1974792480469,297.1499938964844,293.1499938964844,0.0717460066080093,-8875.0068359375,304.1579284667969,0.5159845948219299,0.1127917468547821,0.5382421016693115,290.5129699707031,291.1499938964844,253.9890594482422,253.3414764404297,279.17156982421875,293.28271484375,290.5143127441406,1.0,0.5872571468353271,0.4866876304149627,0.4866876304149627,1.0,1.0,-2.8643593788146973,1.0288225412368774,1.8355367183685305,0.3857487142086029,0.0,0.0,1.0,209.91001892089844,224.0,47.05440902709961,-32768.74609375,2362.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3910217285156,311.1156616210937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7802802324295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007918852497823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.368896484375,297.1499938964844,293.1499938964844,0.2725357115268707,-5431.2255859375,304.1852722167969,0.7813668847084045,0.3883975744247436,0.3557978272438049,293.3487243652344,297.1499938964844,293.1499938964844,0.2335350215435028,-4751.3984375,304.18572998046875,0.7183051109313965,0.2967263162136078,0.2884191572666168,293.1872253417969,297.1499938964844,293.1499938964844,0.5659045577049255,-7024.1748046875,304.1762390136719,0.901479423046112,0.6059602499008179,0.4266780018806457,293.2021789550781,297.1499938964844,293.1499938964844,0.8116881251335144,-12631.46875,304.10955810546875,0.9953922629356384,0.8108449578285217,0.7710587978363037,293.2015075683594,297.1499938964844,293.1499938964844,0.0701073557138443,-8725.0263671875,304.15802001953125,0.5078402161598206,0.1107686832547187,0.5307042598724365,290.5523376464844,291.1499938964844,254.14503479003903,253.4888458251953,279.1755676269531,293.2945251464844,290.5551452636719,1.0,0.5901570320129395,0.4894030392169952,0.4894030392169952,1.0,1.0,-2.8486781120300293,1.027515530586243,1.8211625814437864,0.3883275985717773,0.0,0.0,1.0,218.311264038086,227.0,59.506954193115234,-32735.337890625,2375.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4725952148437,311.2013854980469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7805801033973694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921895594336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.368896484375,297.1499938964844,293.1499938964844,0.2725357115268707,-5431.2255859375,304.1852722167969,0.7813668847084045,0.3883975744247436,0.3557978272438049,293.3487243652344,297.1499938964844,293.1499938964844,0.2335350215435028,-4751.3984375,304.18572998046875,0.7183051109313965,0.2967263162136078,0.2884191572666168,293.1872253417969,297.1499938964844,293.1499938964844,0.5659045577049255,-7024.1748046875,304.1762390136719,0.901479423046112,0.6059602499008179,0.4266780018806457,293.2021789550781,297.1499938964844,293.1499938964844,0.8116881251335144,-12631.46875,304.10955810546875,0.9953922629356384,0.8108449578285217,0.7710587978363037,293.2015075683594,297.1499938964844,293.1499938964844,0.0701073557138443,-8725.0263671875,304.15802001953125,0.5078402161598206,0.1107686832547187,0.5307042598724365,290.5523376464844,291.1499938964844,254.14503479003903,253.4888458251953,279.1755676269531,293.2945251464844,290.5551452636719,1.0,0.5901570320129395,0.4894030392169952,0.4894030392169952,1.0,1.0,-2.8486781120300293,1.027515530586243,1.8211625814437864,0.3883275985717773,0.0,0.0,1.0,218.311264038086,227.0,59.506954193115234,-32735.337890625,2375.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4725952148437,311.2013854980469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7805801033973694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921895594336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3711242675781,297.1499938964844,293.1499938964844,0.2689993977546692,-5374.509765625,304.185302734375,0.7756417989730835,0.385189801454544,0.3531287312507629,293.35223388671875,297.1499938964844,293.1499938964844,0.2299021333456039,-4692.2216796875,304.18585205078125,0.7127475142478943,0.2935197651386261,0.2856093049049377,293.1903381347656,297.1499938964844,293.1499938964844,0.5629712343215942,-6995.5751953125,304.17681884765625,0.8967046737670898,0.6048742532730103,0.4260942637920379,293.2192077636719,297.1499938964844,293.1499938964844,0.8058236837387085,-12544.8193359375,304.12750244140625,0.9904058575630188,0.8068325519561768,0.7668601274490356,293.2032165527344,297.1499938964844,293.1499938964844,0.0692242830991745,-8643.4775390625,304.1581726074219,0.5039805173873901,0.1097836717963218,0.5271896123886108,290.5894775390625,291.1499938964844,254.2231292724609,253.56256103515625,279.1777648925781,293.2994079589844,290.5928039550781,1.0,0.5905745029449463,0.4909616410732269,0.4909616410732269,1.0,1.0,-2.832157611846924,1.0236603021621704,1.8084973096847528,0.3881680071353912,0.0,0.0,1.0,222.4138336181641,227.0,80.40503692626953,-32673.357421875,2366.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5276794433594,311.2645568847656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7852501273155212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969290600158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.373291015625,297.1499938964844,293.1499938964844,0.265250563621521,-5313.974609375,304.1856994628906,0.7706510424613953,0.3819599151611328,0.3504023253917694,293.3557434082031,297.1499938964844,293.1499938964844,0.2260771989822387,-4629.482421875,304.186279296875,0.7075104117393494,0.2902714610099792,0.2827248275279999,293.1936340332031,297.1499938964844,293.1499938964844,0.5595788955688477,-6962.1142578125,304.1781311035156,0.8927385210990906,0.6037201285362244,0.4254359900951385,293.2306213378906,297.1499938964844,293.1499938964844,0.8001763224601746,-12464.5703125,304.1418151855469,0.9862470030784608,0.8037140965461731,0.7637103796005249,293.2048034667969,297.1499938964844,293.1499938964844,0.0682594776153564,-8554.33984375,304.158447265625,0.5006334781646729,0.1087939366698265,0.5234931707382202,290.6343688964844,291.1499938964844,254.3011779785156,253.6361846923828,279.1791687011719,293.3035583496094,290.638671875,1.0,0.5906500220298767,0.4925270974636078,0.4925270974636078,1.0,1.0,-2.8163933753967285,1.0200891494750977,1.7963042259216309,0.3881057500839233,0.0,0.0,1.0,225.73190307617188,230.0,103.54277801513672,-32656.638671875,2354.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6271057128906,311.36627197265625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7854829430580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007971653249114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3772277832031,297.1499938964844,293.1499938964844,0.2574142217636108,-5186.53857421875,304.1868591308594,0.7620314955711365,0.3755086660385132,0.344877690076828,293.36236572265625,297.1499938964844,293.1499938964844,0.2181064188480377,-4497.70556640625,304.1874694824219,0.6978450417518616,0.2837128341197967,0.2768164575099945,293.2001953125,297.1499938964844,293.1499938964844,0.5518665909767151,-6885.60595703125,304.1815795898437,0.886249840259552,0.6012832522392273,0.4239674210548401,293.2450561523437,297.1499938964844,293.1499938964844,0.7887937426567078,-12309.7998046875,304.16326904296875,0.9794210195541382,0.7987281680107117,0.758978009223938,293.2076416015625,297.1499938964844,293.1499938964844,0.0661894083023071,-8363.6533203125,304.1590576171875,0.4948518872261047,0.1068290695548057,0.5158395171165466,290.7399597167969,291.1499938964844,254.45681762695312,253.7828521728516,279.1806640625,293.3101501464844,290.7446594238281,1.0,0.5901418328285217,0.4956790506839752,0.4956790506839752,1.0,1.0,-2.7860007286071777,1.0133132934570312,1.772687554359436,0.388108491897583,0.0,0.0,1.0,230.91909790039065,233.0,135.39605712890625,-32634.92578125,2326.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83404541015625,311.5760498046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7852479815483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969268481247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3772277832031,297.1499938964844,293.1499938964844,0.2574142217636108,-5186.53857421875,304.1868591308594,0.7620314955711365,0.3755086660385132,0.344877690076828,293.36236572265625,297.1499938964844,293.1499938964844,0.2181064188480377,-4497.70556640625,304.1874694824219,0.6978450417518616,0.2837128341197967,0.2768164575099945,293.2001953125,297.1499938964844,293.1499938964844,0.5518665909767151,-6885.60595703125,304.1815795898437,0.886249840259552,0.6012832522392273,0.4239674210548401,293.2450561523437,297.1499938964844,293.1499938964844,0.7887937426567078,-12309.7998046875,304.16326904296875,0.9794210195541382,0.7987281680107117,0.758978009223938,293.2076416015625,297.1499938964844,293.1499938964844,0.0661894083023071,-8363.6533203125,304.1590576171875,0.4948518872261047,0.1068290695548057,0.5158395171165466,290.7399597167969,291.1499938964844,254.45681762695312,253.7828521728516,279.1806640625,293.3101501464844,290.7446594238281,1.0,0.5901418328285217,0.4956790506839752,0.4956790506839752,1.0,1.0,-2.7860007286071777,1.0133132934570312,1.772687554359436,0.388108491897583,0.0,0.0,1.0,230.91909790039065,233.0,135.39605712890625,-32634.92578125,2326.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83404541015625,311.5760498046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7852479815483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969268481247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.38037109375,297.1499938964844,293.1499938964844,0.2495683580636978,-5058.10205078125,304.1876220703125,0.7544962167739868,0.3691100776195526,0.3393486738204956,293.36834716796875,297.1499938964844,293.1499938964844,0.2100903540849685,-4364.0947265625,304.1883239746094,0.688936173915863,0.2771156430244446,0.2708160877227783,293.2064208984375,297.1499938964844,293.1499938964844,0.5437077879905701,-6804.65673828125,304.18463134765625,0.8808417916297913,0.5987444519996643,0.4223830103874206,293.2545471191406,297.1499938964844,293.1499938964844,0.7771655917167664,-12157.9306640625,304.17803955078125,0.9736016392707824,0.794387936592102,0.7550434470176697,293.2099609375,297.1499938964844,293.1499938964844,0.0640738382935524,-8170.2919921875,304.1595764160156,0.4897281229496002,0.1048953980207443,0.5081067085266113,290.8509521484375,291.1499938964844,254.61134338378903,253.9282073974609,279.181396484375,293.31524658203125,290.8558349609375,1.0,0.589122474193573,0.4988593459129333,0.4988593459129333,1.0,1.0,-2.756218433380127,1.0066583156585691,1.7495601177215576,0.3881019949913025,0.0,0.0,1.0,235.01646423339844,236.0,149.40682983398438,-32609.529296875,2295.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03582763671875,311.7811584472656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7890361547470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008007714059203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.38037109375,297.1499938964844,293.1499938964844,0.2495683580636978,-5058.10205078125,304.1876220703125,0.7544962167739868,0.3691100776195526,0.3393486738204956,293.36834716796875,297.1499938964844,293.1499938964844,0.2100903540849685,-4364.0947265625,304.1883239746094,0.688936173915863,0.2771156430244446,0.2708160877227783,293.2064208984375,297.1499938964844,293.1499938964844,0.5437077879905701,-6804.65673828125,304.18463134765625,0.8808417916297913,0.5987444519996643,0.4223830103874206,293.2545471191406,297.1499938964844,293.1499938964844,0.7771655917167664,-12157.9306640625,304.17803955078125,0.9736016392707824,0.794387936592102,0.7550434470176697,293.2099609375,297.1499938964844,293.1499938964844,0.0640738382935524,-8170.2919921875,304.1595764160156,0.4897281229496002,0.1048953980207443,0.5081067085266113,290.8509521484375,291.1499938964844,254.61134338378903,253.9282073974609,279.181396484375,293.31524658203125,290.8558349609375,1.0,0.589122474193573,0.4988593459129333,0.4988593459129333,1.0,1.0,-2.756218433380127,1.0066583156585691,1.7495601177215576,0.3881019949913025,0.0,0.0,1.0,235.01646423339844,236.0,149.40682983398438,-32609.529296875,2295.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03582763671875,311.7811584472656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7890361547470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008007714059203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.38287353515625,297.1499938964844,293.1499938964844,0.2415826916694641,-4926.25048828125,304.1883850097656,0.7475787997245789,0.3627673089504242,0.3338486850261688,293.37371826171875,297.1499938964844,293.1499938964844,0.2019525021314621,-4227.09423828125,304.1891174316406,0.6804235577583313,0.2704944014549255,0.2647687196731567,293.2122802734375,297.1499938964844,293.1499938964844,0.5348493456840515,-6716.388671875,304.1878662109375,0.875990092754364,0.5961281061172485,0.4207276999950409,293.2619934082031,297.1499938964844,293.1499938964844,0.7644883990287781,-11995.78125,304.18975830078125,0.968189775943756,0.7902268767356873,0.751327395439148,293.2119140625,297.1499938964844,293.1499938964844,0.0618820153176784,-7971.1767578125,304.1600341796875,0.4848484992980957,0.1029845848679542,0.5003843307495117,290.97491455078125,291.1499938964844,254.76405334472656,254.0716247558593,279.1818542480469,293.3194274902344,290.9805908203125,1.0,0.58785080909729,0.5020669102668762,0.5020669102668762,1.0,1.0,-2.7266056537628174,0.9999417066574096,1.7266640663146973,0.3879968822002411,0.0,0.0,1.0,238.5769195556641,239.0,168.38401794433594,-32632.65234375,2261.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.29498291015625,312.0373229980469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7884578704833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008001844980753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.38287353515625,297.1499938964844,293.1499938964844,0.2415826916694641,-4926.25048828125,304.1883850097656,0.7475787997245789,0.3627673089504242,0.3338486850261688,293.37371826171875,297.1499938964844,293.1499938964844,0.2019525021314621,-4227.09423828125,304.1891174316406,0.6804235577583313,0.2704944014549255,0.2647687196731567,293.2122802734375,297.1499938964844,293.1499938964844,0.5348493456840515,-6716.388671875,304.1878662109375,0.875990092754364,0.5961281061172485,0.4207276999950409,293.2619934082031,297.1499938964844,293.1499938964844,0.7644883990287781,-11995.78125,304.18975830078125,0.968189775943756,0.7902268767356873,0.751327395439148,293.2119140625,297.1499938964844,293.1499938964844,0.0618820153176784,-7971.1767578125,304.1600341796875,0.4848484992980957,0.1029845848679542,0.5003843307495117,290.97491455078125,291.1499938964844,254.76405334472656,254.0716247558593,279.1818542480469,293.3194274902344,290.9805908203125,1.0,0.58785080909729,0.5020669102668762,0.5020669102668762,1.0,1.0,-2.7266056537628174,0.9999417066574096,1.7266640663146973,0.3879968822002411,0.0,0.0,1.0,238.5769195556641,239.0,168.38401794433594,-32632.65234375,2261.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.29498291015625,312.0373229980469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7884578704833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008001844980753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.384765625,297.1499938964844,293.1499938964844,0.23369862139225,-4795.16650390625,304.188720703125,0.7410575151443481,0.356479287147522,0.3283852338790893,293.3785400390625,297.1499938964844,293.1499938964844,0.1938947588205337,-4090.255126953125,304.1894836425781,0.6721633672714233,0.2638507187366485,0.2586868703365326,293.2177734375,297.1499938964844,293.1499938964844,0.5257507562637329,-6625.681640625,304.1903686523437,0.8714554309844971,0.5934380292892456,0.4190101623535156,293.268310546875,297.1499938964844,293.1499938964844,0.7513160705566406,-11829.783203125,304.1983642578125,0.962938129901886,0.7861100435256958,0.7476597428321838,293.2135314941406,297.1499938964844,293.1499938964844,0.0596770755946636,-7772.65185546875,304.1603698730469,0.4799374341964721,0.1010866612195968,0.4926750659942627,291.1023254394531,291.1499938964844,254.91433715820312,254.2124938964844,279.1821594238281,293.322998046875,291.10797119140625,1.0,0.5864502191543579,0.5052977204322815,0.5052977204322815,1.0,1.0,-2.696995496749878,0.9930874705314636,1.703908085823059,0.3877522051334381,0.0,0.0,1.0,241.85499572753903,242.0,174.66323852539062,-32630.091796875,2227.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5303955078125,312.2730407714844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7871206402778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007988273864611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.384765625,297.1499938964844,293.1499938964844,0.23369862139225,-4795.16650390625,304.188720703125,0.7410575151443481,0.356479287147522,0.3283852338790893,293.3785400390625,297.1499938964844,293.1499938964844,0.1938947588205337,-4090.255126953125,304.1894836425781,0.6721633672714233,0.2638507187366485,0.2586868703365326,293.2177734375,297.1499938964844,293.1499938964844,0.5257507562637329,-6625.681640625,304.1903686523437,0.8714554309844971,0.5934380292892456,0.4190101623535156,293.268310546875,297.1499938964844,293.1499938964844,0.7513160705566406,-11829.783203125,304.1983642578125,0.962938129901886,0.7861100435256958,0.7476597428321838,293.2135314941406,297.1499938964844,293.1499938964844,0.0596770755946636,-7772.65185546875,304.1603698730469,0.4799374341964721,0.1010866612195968,0.4926750659942627,291.1023254394531,291.1499938964844,254.91433715820312,254.2124938964844,279.1821594238281,293.322998046875,291.10797119140625,1.0,0.5864502191543579,0.5052977204322815,0.5052977204322815,1.0,1.0,-2.696995496749878,0.9930874705314636,1.703908085823059,0.3877522051334381,0.0,0.0,1.0,241.85499572753903,242.0,174.66323852539062,-32630.091796875,2227.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5303955078125,312.2730407714844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7871206402778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007988273864611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3855285644531,297.1499938964844,293.1499938964844,0.2298500686883926,-4730.873046875,304.1886901855469,0.7379050850868225,0.353357195854187,0.3256700932979584,293.3807373046875,297.1499938964844,293.1499938964844,0.1899402439594268,-4022.680419921875,304.18951416015625,0.6681115031242371,0.2605215311050415,0.2556357085704803,293.2203369140625,297.1499938964844,293.1499938964844,0.5212310552597046,-6580.63330078125,304.1912536621094,0.8692712187767029,0.5920713543891907,0.4181333482265472,293.2710876464844,297.1499938964844,293.1499938964844,0.744718611240387,-11747.32421875,304.2015380859375,0.9603391289711,0.7840601205825806,0.7458325624465942,293.2142333984375,297.1499938964844,293.1499938964844,0.0585837066173553,-7674.96533203125,304.16046142578125,0.4773945808410644,0.1001405119895935,0.4888224899768829,291.1648864746094,291.1499938964844,254.98834228515625,254.28176879882807,279.1822509765625,293.3245849609375,291.1704406738281,1.0,0.5857250094413757,0.5069192051887512,0.5069192051887512,1.0,1.0,-2.682187080383301,0.9896026849746704,1.69258451461792,0.3875721395015716,0.0,0.0,0.9963003396987916,243.4310913085937,242.0,174.3721466064453,-32618.494140625,2210.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6387023925781,312.382568359375,278.1499938964844,0.0,18000.0,317.1499938964844,32468.455078125,36000.0,0.0,0.0,0.7910029888153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317272663116453,1.8317550420761108,-2.7717294869944453e-05,0.0,0.0008027674630284,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3861694335937,297.1499938964844,293.1499938964844,0.2259980738162994,-4666.22900390625,304.18865966796875,0.7348071336746216,0.3502494394779205,0.3229662775993347,293.3828430175781,297.1499938964844,293.1499938964844,0.1859858930110931,-3954.748291015625,304.18951416015625,0.6641086339950562,0.2571880221366882,0.2525787651538849,293.22283935546875,297.1499938964844,293.1499938964844,0.5166049599647522,-6534.38037109375,304.1921691894531,0.8671303987503052,0.5906914472579956,0.417246550321579,293.2737121582031,297.1499938964844,293.1499938964844,0.7379510998725891,-11662.8017578125,304.2044982910156,0.9577478170394896,0.7820122838020325,0.7440076470375061,293.21490478515625,297.1499938964844,293.1499938964844,0.0574774593114852,-7576.47607421875,304.1605834960937,0.4747518897056579,0.099195547401905,0.4849707782268524,291.2295837402344,291.1499938964844,255.0615081787109,254.35015869140625,279.1823425292969,293.3260498046875,291.2356872558594,1.0,0.5849916934967041,0.5085433721542358,0.5085433721542358,1.0,1.0,-2.667377471923828,0.986077606678009,1.681299924850464,0.3873516321182251,0.0,0.0,0.9845640659332277,244.9802398681641,245.0,178.88414001464844,-32627.12109375,2193.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77691650390625,312.5169677734375,278.1499938964844,0.0,18000.0,317.1499938964844,32790.05078125,36000.0,0.0,0.0,0.790505051612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830511689186096,1.8305394649505613,-2.776298970275093e-05,0.0,0.0008022621041163,0.0,0.0,683.48583984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3870849609375,297.1499938964844,293.1499938964844,0.2184120416641235,-4538.2080078125,304.1883850097656,0.728726327419281,0.3440766930580139,0.317594051361084,293.3866882324219,297.1499938964844,293.1499938964844,0.1781791895627975,-3819.69189453125,304.1893310546875,0.6562497019767761,0.2505086362361908,0.2464496195316314,293.2275695800781,297.1499938964844,293.1499938964844,0.5072836875915527,-6441.01220703125,304.193603515625,0.8629521131515503,0.5878866910934448,0.415440171957016,293.27850341796875,297.1499938964844,293.1499938964844,0.7242593169212341,-11492.294921875,304.2090759277344,0.9525673985481262,0.7779080271720886,0.7403504252433777,293.21612548828125,297.1499938964844,293.1499938964844,0.0552627146244049,-7380.63720703125,304.1607360839844,0.4690275192260742,0.0973080545663833,0.4772680997848511,291.3606872558594,291.1499938964844,255.2049255371093,254.4840087890625,279.1824645996094,293.32867431640625,291.36651611328125,1.0,0.583513617515564,0.5117958188056946,0.5117958188056946,1.0,1.0,-2.637735605239868,0.978893220424652,1.6588423252105713,0.3867804408073425,0.0,0.0,0.9476304650306702,248.02528381347656,248.0,180.2864227294922,-32609.78125,2158.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0362548828125,312.7655944824219,278.1499938964844,0.0,18000.0,317.1499938964844,34257.47265625,36000.0,0.0,0.0,0.7888767123222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824942708015442,1.8249707221984863,-2.797122760966886e-05,0.0,0.000800609588623,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3870849609375,297.1499938964844,293.1499938964844,0.2184120416641235,-4538.2080078125,304.1883850097656,0.728726327419281,0.3440766930580139,0.317594051361084,293.3866882324219,297.1499938964844,293.1499938964844,0.1781791895627975,-3819.69189453125,304.1893310546875,0.6562497019767761,0.2505086362361908,0.2464496195316314,293.2275695800781,297.1499938964844,293.1499938964844,0.5072836875915527,-6441.01220703125,304.193603515625,0.8629521131515503,0.5878866910934448,0.415440171957016,293.27850341796875,297.1499938964844,293.1499938964844,0.7242593169212341,-11492.294921875,304.2090759277344,0.9525673985481262,0.7779080271720886,0.7403504252433777,293.21612548828125,297.1499938964844,293.1499938964844,0.0552627146244049,-7380.63720703125,304.1607360839844,0.4690275192260742,0.0973080545663833,0.4772680997848511,291.3606872558594,291.1499938964844,255.2049255371093,254.4840087890625,279.1824645996094,293.32867431640625,291.36651611328125,1.0,0.583513617515564,0.5117958188056946,0.5117958188056946,1.0,1.0,-2.637735605239868,0.978893220424652,1.6588423252105713,0.3867804408073425,0.0,0.0,0.9476304650306702,248.02528381347656,248.0,180.2864227294922,-32609.78125,2158.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0362548828125,312.7655944824219,278.1499938964844,0.0,18000.0,317.1499938964844,34257.47265625,36000.0,0.0,0.0,0.7888767123222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824942708015442,1.8249707221984863,-2.797122760966886e-05,0.0,0.000800609588623,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3876037597656,297.1499938964844,293.1499938964844,0.2113536745309829,-4418.572265625,304.18731689453125,0.7227213382720947,0.3379687666893005,0.3122744858264923,293.3901062011719,297.1499938964844,293.1499938964844,0.1707885116338729,-3690.96142578125,304.1885070800781,0.6485959887504578,0.2438185065984726,0.2403051704168319,293.2319030761719,297.1499938964844,293.1499938964844,0.4986720979213714,-6355.0810546875,304.1933288574219,0.8588961362838745,0.5850409269332886,0.4135992228984833,293.2826538085937,297.1499938964844,293.1499938964844,0.7114917635917664,-11334.7841796875,304.21051025390625,0.947390079498291,0.7738103270530701,0.7366906404495239,293.2171325683594,297.1499938964844,293.1499938964844,0.053153570741415,-7196.51708984375,304.16064453125,0.4624565243721008,0.0954234302043914,0.4695669710636139,291.4762878417969,291.1499938964844,255.34393310546875,254.61338806152344,279.1824645996094,293.33087158203125,291.4793701171875,1.0,0.5820373296737671,0.5150437355041504,0.5150437355041504,1.0,1.0,-2.6080965995788574,0.9715303778648376,1.636566400527954,0.3860277235507965,0.0,0.0,0.8959653973579407,251.0233917236328,251.0,154.5378875732422,-32462.056640625,2124.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2796325683594,312.9611511230469,278.1499938964844,0.0,18000.0,317.6300048828125,36503.86328125,36000.0,0.0,0.0,0.7912119626998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7960821390151978,1.796109914779663,-2.78446423180867e-05,0.0,0.0008029795717447,0.0,0.0,663.8126831054688,0.0,0.0,0.0,0.9880119562149048,4.0,0.0,1.0
636600,293.3876037597656,297.1499938964844,293.1499938964844,0.2113536745309829,-4418.572265625,304.18731689453125,0.7227213382720947,0.3379687666893005,0.3122744858264923,293.3901062011719,297.1499938964844,293.1499938964844,0.1707885116338729,-3690.96142578125,304.1885070800781,0.6485959887504578,0.2438185065984726,0.2403051704168319,293.2319030761719,297.1499938964844,293.1499938964844,0.4986720979213714,-6355.0810546875,304.1933288574219,0.8588961362838745,0.5850409269332886,0.4135992228984833,293.2826538085937,297.1499938964844,293.1499938964844,0.7114917635917664,-11334.7841796875,304.21051025390625,0.947390079498291,0.7738103270530701,0.7366906404495239,293.2171325683594,297.1499938964844,293.1499938964844,0.053153570741415,-7196.51708984375,304.16064453125,0.4624565243721008,0.0954234302043914,0.4695669710636139,291.4762878417969,291.1499938964844,255.34393310546875,254.61338806152344,279.1824645996094,293.33087158203125,291.4793701171875,1.0,0.5820373296737671,0.5150437355041504,0.5150437355041504,1.0,1.0,-2.6080965995788574,0.9715303778648376,1.636566400527954,0.3860277235507965,0.0,0.0,0.8959653973579407,251.0233917236328,251.0,154.5378875732422,-32462.056640625,2124.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2796325683594,312.9611511230469,278.1499938964844,0.0,18000.0,317.6300048828125,36503.86328125,36000.0,0.0,0.0,0.7912119626998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7960821390151978,1.796109914779663,-2.78446423180867e-05,0.0,0.0008029795717447,0.0,0.0,663.8126831054688,0.0,0.0,0.0,0.9880119562149048,4.0,0.0,1.0
