time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.3876037597656,297.1499938964844,293.1499938964844,0.2061093300580978,-4330.798828125,304.18359375,0.7166970372200012,0.3319489955902099,0.3070244193077087,293.3930969238281,297.1499938964844,293.1499938964844,0.1647545397281646,-3586.48583984375,304.1856994628906,0.6411605477333069,0.2371308207511901,0.2341558635234832,293.2355651855469,297.1499938964844,293.1499938964844,0.4936478734016418,-6307.53759765625,304.18719482421875,0.8549827933311462,0.5822237730026245,0.4117610454559326,293.2857666015625,297.1499938964844,293.1499938964844,0.7036628127098083,-11244.107421875,304.2032775878906,0.9422697424888612,0.7698137164115906,0.7330939769744873,293.218017578125,297.1499938964844,293.1499938964844,0.0515346564352512,-7059.943359375,304.1597900390625,0.4555592238903045,0.0935447141528129,0.4618754982948303,291.5101623535156,291.1499938964844,255.47789001464844,254.7377166748047,279.18231201171875,293.3325500488281,291.5103454589844,1.0,0.5805825591087341,0.5182676911354065,0.5182676911354065,1.0,1.0,-2.578626871109009,0.9640337824821472,1.6145931482315063,0.3850991427898407,0.0,0.0,0.8450732827186584,253.97833251953125,254.0,69.72039031982422,-32060.9609375,2090.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6666259765625,313.14715576171875,278.1499938964844,0.0,18000.0,317.6300048828125,37198.484375,36000.0,0.0,0.0,0.7880071401596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6946238279342651,1.6946496963500977,-2.585109177744016e-05,0.0,0.0007997271022759,0.0,0.0,573.888427734375,0.0,0.0,0.0,0.9401365518569946,4.0,0.0,1.0
636720,293.3876037597656,297.1499938964844,293.1499938964844,0.2061093300580978,-4330.798828125,304.18359375,0.7166970372200012,0.3319489955902099,0.3070244193077087,293.3930969238281,297.1499938964844,293.1499938964844,0.1647545397281646,-3586.48583984375,304.1856994628906,0.6411605477333069,0.2371308207511901,0.2341558635234832,293.2355651855469,297.1499938964844,293.1499938964844,0.4936478734016418,-6307.53759765625,304.18719482421875,0.8549827933311462,0.5822237730026245,0.4117610454559326,293.2857666015625,297.1499938964844,293.1499938964844,0.7036628127098083,-11244.107421875,304.2032775878906,0.9422697424888612,0.7698137164115906,0.7330939769744873,293.218017578125,297.1499938964844,293.1499938964844,0.0515346564352512,-7059.943359375,304.1597900390625,0.4555592238903045,0.0935447141528129,0.4618754982948303,291.5101623535156,291.1499938964844,255.47789001464844,254.7377166748047,279.18231201171875,293.3325500488281,291.5103454589844,1.0,0.5805825591087341,0.5182676911354065,0.5182676911354065,1.0,1.0,-2.578626871109009,0.9640337824821472,1.6145931482315063,0.3850991427898407,0.0,0.0,0.8450732827186584,253.97833251953125,254.0,69.72039031982422,-32060.9609375,2090.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6666259765625,313.14715576171875,278.1499938964844,0.0,18000.0,317.6300048828125,37198.484375,36000.0,0.0,0.0,0.7880071401596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6946238279342651,1.6946496963500977,-2.585109177744016e-05,0.0,0.0007997271022759,0.0,0.0,573.888427734375,0.0,0.0,0.0,0.9401365518569946,4.0,0.0,1.0
636780,293.3871459960937,297.1499938964844,293.1499938964844,0.2019250392913818,-4261.41455078125,304.17938232421875,0.7105147838592529,0.3260177373886108,0.3018530607223511,293.3956604003906,297.1499938964844,293.1499938964844,0.1594821363687515,-3495.35400390625,304.1825866699219,0.6339148879051208,0.2304511815309524,0.2280105203390121,293.23858642578125,297.1499938964844,293.1499938964844,0.4908400177955627,-6282.91748046875,304.1794738769531,0.8512187004089355,0.5794442296028137,0.4099516868591308,293.2879943847656,297.1499938964844,293.1499938964844,0.6989879012107849,-11194.09765625,304.1932678222656,0.9372462630271912,0.7659222483634949,0.7296046018600464,293.21875,297.1499938964844,293.1499938964844,0.0501922890543937,-6949.92578125,304.15875244140625,0.4489152729511261,0.0916753187775611,0.4542129635810852,291.4969177246094,291.1499938964844,255.6061248779297,254.8563232421875,279.1819763183594,293.3337097167969,291.4953918457031,1.0,0.5791671872138977,0.5214508175849915,0.5214508175849915,1.0,1.0,-2.549455642700196,0.9564388394355774,1.5930167436599731,0.3840040266513824,0.0,0.0,0.7993205785751343,256.9002380371094,257.0,1.7577757835388184,-31573.18359375,2058.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1580810546875,313.3577575683594,278.1499938964844,0.0,18000.0,317.6300048828125,37387.75390625,36000.0,0.0,0.0,0.7819905877113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5709813833236694,1.571004867553711,-2.3442022211384028e-05,0.0,0.0007936210022307,0.0,0.0,474.6672058105469,0.0,0.0,0.0,0.8825223445892334,4.0,0.0,1.0
636840,293.3871459960937,297.1499938964844,293.1499938964844,0.2019250392913818,-4261.41455078125,304.17938232421875,0.7105147838592529,0.3260177373886108,0.3018530607223511,293.3956604003906,297.1499938964844,293.1499938964844,0.1594821363687515,-3495.35400390625,304.1825866699219,0.6339148879051208,0.2304511815309524,0.2280105203390121,293.23858642578125,297.1499938964844,293.1499938964844,0.4908400177955627,-6282.91748046875,304.1794738769531,0.8512187004089355,0.5794442296028137,0.4099516868591308,293.2879943847656,297.1499938964844,293.1499938964844,0.6989879012107849,-11194.09765625,304.1932678222656,0.9372462630271912,0.7659222483634949,0.7296046018600464,293.21875,297.1499938964844,293.1499938964844,0.0501922890543937,-6949.92578125,304.15875244140625,0.4489152729511261,0.0916753187775611,0.4542129635810852,291.4969177246094,291.1499938964844,255.6061248779297,254.8563232421875,279.1819763183594,293.3337097167969,291.4953918457031,1.0,0.5791671872138977,0.5214508175849915,0.5214508175849915,1.0,1.0,-2.549455642700196,0.9564388394355774,1.5930167436599731,0.3840040266513824,0.0,0.0,0.7993205785751343,256.9002380371094,257.0,1.7577757835388184,-31573.18359375,2058.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1580810546875,313.3577575683594,278.1499938964844,0.0,18000.0,317.6300048828125,37387.75390625,36000.0,0.0,0.0,0.7819905877113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5709813833236694,1.571004867553711,-2.3442022211384028e-05,0.0,0.0007936210022307,0.0,0.0,474.6672058105469,0.0,0.0,0.0,0.8825223445892334,4.0,0.0,1.0
636900,293.3868103027344,297.1499938964844,293.1499938964844,0.2000756859779358,-4230.8623046875,304.1773986816406,0.7073071002960205,0.3230816125869751,0.2992940843105316,293.39678955078125,297.1499938964844,293.1499938964844,0.1570131033658981,-3452.61669921875,304.18115234375,0.6303337812423706,0.2271142750978469,0.2249398529529571,293.23992919921875,297.1499938964844,293.1499938964844,0.4899620711803436,-6275.8515625,304.1757202148437,0.8493796586990356,0.578057587146759,0.4090510606765747,293.2889099121094,297.1499938964844,293.1499938964844,0.6974216103553772,-11178.5498046875,304.1882629394531,0.9347610473632812,0.7639942169189453,0.7278822064399719,293.21905517578125,297.1499938964844,293.1499938964844,0.0495814457535743,-6900.6953125,304.1582946777344,0.4456904828548431,0.0907436832785606,0.4503943920135498,291.4797058105469,291.1499938964844,255.6678924560547,254.91329956054688,279.1817626953125,293.33416748046875,291.47772216796875,1.0,0.5784754753112793,0.5230242609977722,0.5230242609977722,1.0,1.0,-2.534951686859131,0.9525901079177856,1.5823615789413452,0.3833864629268646,0.0,0.0,0.7790418267250061,258.3575439453125,257.0,-22.06335830688477,-31320.623046875,2042.1214599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.43511962890625,313.4759216308594,278.1499938964844,0.0,18000.0,317.1499938964844,37379.1640625,36000.0,0.0,0.0,0.7730862498283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084198713302612,1.5084421634674072,-2.227020377176813e-05,0.0,0.0007845843210816,0.0,0.0,429.1849060058594,0.0,0.0,0.0,0.8537431359291077,4.0,0.0,1.0
636960,293.3863830566406,297.1499938964844,293.1499938964844,0.1983845680952072,-4203.0458984375,304.17547607421875,0.7040796875953674,0.3201640844345093,0.2967513799667358,293.3978576660156,297.1499938964844,293.1499938964844,0.1546512097120285,-3411.724853515625,304.1797790527344,0.6267555952072144,0.2237794548273086,0.2218704968690872,293.2412109375,297.1499938964844,293.1499938964844,0.4894333779811859,-6272.30224609375,304.1719970703125,0.8475632667541504,0.5766682624816895,0.4081494212150574,293.2897644042969,297.1499938964844,293.1499938964844,0.6963647603988647,-11169.302734375,304.1832275390625,0.932289183139801,0.7620689868927002,0.7261645197868347,293.2193298339844,297.1499938964844,293.1499938964844,0.0490107685327529,-6855.30224609375,304.1578063964844,0.4425311088562011,0.0898135304450988,0.4465827941894531,291.4555358886719,291.1499938964844,255.7279815673828,254.9686279296875,279.1815490722656,293.33453369140625,291.4526062011719,1.0,0.5777938961982727,0.5245842337608337,0.5245842337608337,1.0,1.0,-2.520482063293457,0.9486979246139526,1.5717841386795044,0.3827172219753265,0.0,0.0,0.761030912399292,259.8155822753906,245.0,-45.58029174804688,-31043.41015625,2026.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6905822753906,313.5712280273437,278.1499938964844,0.0,18000.0,317.1499938964844,37318.171875,36000.0,0.0,0.0,0.7677058577537537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4483088254928589,1.4483299255371094,-2.1177133021410555e-05,0.0,0.0007791238604113,0.0,0.0,388.3802490234375,0.0,0.0,0.0,0.8263833522796631,4.0,0.0,1.0
637020,293.38507080078125,297.1499938964844,293.1499938964844,0.1949357092380523,-4145.845703125,304.1727905273437,0.7010637521743774,0.3144394755363464,0.2915072739124298,293.3995056152344,297.1499938964844,293.1499938964844,0.1497880518436432,-3326.83984375,304.1780090332031,0.6221603155136108,0.2171644866466522,0.2155138701200485,293.2433776855469,297.1499938964844,293.1499938964844,0.4883763492107391,-6264.32275390625,304.16650390625,0.8477863669395447,0.5739156007766724,0.4061706364154815,293.2911376953125,297.1499938964844,293.1499938964844,0.6944212317466736,-11150.90234375,304.1755065917969,0.9325153827667236,0.7582497596740723,0.7225014567375183,293.2195739746094,297.1499938964844,293.1499938964844,0.047681912779808,-6749.2001953125,304.1574401855469,0.4392190873622894,0.0880059227347374,0.4379190504550934,291.4040832519531,291.1499938964844,255.84283447265625,255.073974609375,279.1814270019531,293.3348999023437,291.4017333984375,1.0,0.572032630443573,0.527720034122467,0.527720034122467,1.0,1.0,-2.48935866355896,0.9398772716522216,1.5494813919067385,0.3808577060699463,0.0,0.0,0.7307398915290833,256.32586669921875,233.0,-61.71710968017578,-30526.708984375,1964.1898193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21636962890625,313.7890319824219,278.1499938964844,0.0,18000.0,317.1499938964844,37099.00390625,36000.0,0.0,0.0,0.7552357316017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3434274196624756,1.3434467315673828,-1.934953616000712e-05,0.0,0.0007664682343602,0.0,0.0,323.7094116210937,0.0,0.0,0.0,0.7791824340820312,4.0,0.0,1.0
637080,293.38507080078125,297.1499938964844,293.1499938964844,0.1949357092380523,-4145.845703125,304.1727905273437,0.7010637521743774,0.3144394755363464,0.2915072739124298,293.3995056152344,297.1499938964844,293.1499938964844,0.1497880518436432,-3326.83984375,304.1780090332031,0.6221603155136108,0.2171644866466522,0.2155138701200485,293.2433776855469,297.1499938964844,293.1499938964844,0.4883763492107391,-6264.32275390625,304.16650390625,0.8477863669395447,0.5739156007766724,0.4061706364154815,293.2911376953125,297.1499938964844,293.1499938964844,0.6944212317466736,-11150.90234375,304.1755065917969,0.9325153827667236,0.7582497596740723,0.7225014567375183,293.2195739746094,297.1499938964844,293.1499938964844,0.047681912779808,-6749.2001953125,304.1574401855469,0.4392190873622894,0.0880059227347374,0.4379190504550934,291.4040832519531,291.1499938964844,255.84283447265625,255.073974609375,279.1814270019531,293.3348999023437,291.4017333984375,1.0,0.572032630443573,0.527720034122467,0.527720034122467,1.0,1.0,-2.48935866355896,0.9398772716522216,1.5494813919067385,0.3808577060699463,0.0,0.0,0.7307398915290833,256.32586669921875,233.0,-61.71710968017578,-30526.708984375,1964.1898193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21636962890625,313.7890319824219,278.1499938964844,0.0,18000.0,317.1499938964844,37099.00390625,36000.0,0.0,0.0,0.7552357316017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3434274196624756,1.3434467315673828,-1.934953616000712e-05,0.0,0.0007664682343602,0.0,0.0,323.7094116210937,0.0,0.0,0.0,0.7791824340820312,4.0,0.0,1.0
637140,293.38311767578125,297.1499938964844,293.1499938964844,0.1913417875766754,-4085.494384765625,304.17120361328125,0.7002283334732056,0.3088814318180084,0.2862679958343506,293.40045166015625,297.1499938964844,293.1499938964844,0.1447726637125015,-3238.277587890625,304.1770324707031,0.6190926432609558,0.2106497883796692,0.2090965360403061,293.2451477050781,297.1499938964844,293.1499938964844,0.486960232257843,-6251.654296875,304.1634216308594,0.8504231572151184,0.5711870789527893,0.4041008949279785,293.2922668457031,297.1499938964844,293.1499938964844,0.692101001739502,-11125.3037109375,304.1709289550781,0.9359557628631592,0.7544426918029785,0.7187070846557617,293.2193298339844,297.1499938964844,293.1499938964844,0.0462344996631145,-6633.134765625,304.1573791503906,0.4378394484519958,0.0862947851419448,0.4289604723453522,291.36138916015625,291.1499938964844,255.9499969482422,255.17176818847656,279.1810302734375,293.33477783203125,291.3593139648437,1.0,0.5641182661056519,0.5308082699775696,0.5308082699775696,1.0,1.0,-2.457545757293701,0.930545449256897,1.5270003080368042,0.3786085247993469,0.0,0.0,0.7054784893989563,249.0117645263672,221.0,-59.21915817260742,-30039.322265625,1886.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.725341796875,314.00732421875,278.1499938964844,0.0,18000.0,316.6700134277344,36909.22265625,36000.0,0.0,0.0,0.7360480427742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2548192739486694,1.2548372745513916,-1.7908574591274373e-05,0.0,0.0007469952106475,0.0,0.0,275.4736328125,0.0,0.0,0.0,0.7400246262550354,4.0,0.0,1.0
637200,293.38311767578125,297.1499938964844,293.1499938964844,0.1913417875766754,-4085.494384765625,304.17120361328125,0.7002283334732056,0.3088814318180084,0.2862679958343506,293.40045166015625,297.1499938964844,293.1499938964844,0.1447726637125015,-3238.277587890625,304.1770324707031,0.6190926432609558,0.2106497883796692,0.2090965360403061,293.2451477050781,297.1499938964844,293.1499938964844,0.486960232257843,-6251.654296875,304.1634216308594,0.8504231572151184,0.5711870789527893,0.4041008949279785,293.2922668457031,297.1499938964844,293.1499938964844,0.692101001739502,-11125.3037109375,304.1709289550781,0.9359557628631592,0.7544426918029785,0.7187070846557617,293.2193298339844,297.1499938964844,293.1499938964844,0.0462344996631145,-6633.134765625,304.1573791503906,0.4378394484519958,0.0862947851419448,0.4289604723453522,291.36138916015625,291.1499938964844,255.9499969482422,255.17176818847656,279.1810302734375,293.33477783203125,291.3593139648437,1.0,0.5641182661056519,0.5308082699775696,0.5308082699775696,1.0,1.0,-2.457545757293701,0.930545449256897,1.5270003080368042,0.3786085247993469,0.0,0.0,0.7054784893989563,249.0117645263672,221.0,-59.21915817260742,-30039.322265625,1886.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.725341796875,314.00732421875,278.1499938964844,0.0,18000.0,316.6700134277344,36909.22265625,36000.0,0.0,0.0,0.7360480427742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2548192739486694,1.2548372745513916,-1.7908574591274373e-05,0.0,0.0007469952106475,0.0,0.0,275.4736328125,0.0,0.0,0.0,0.7400246262550354,4.0,0.0,1.0
637260,293.3798828125,297.1499938964844,293.1499938964844,0.1879029721021652,-4027.538330078125,304.1698608398437,0.70086270570755,0.303629070520401,0.2811706662178039,293.3999938964844,297.1499938964844,293.1499938964844,0.1398775279521942,-3151.2109375,304.1761779785156,0.6170493960380554,0.2043937295675277,0.2027784883975982,293.24591064453125,297.1499938964844,293.1499938964844,0.4857194721698761,-6240.44970703125,304.1610107421875,0.8546822667121887,0.5686242580413818,0.4020429849624634,293.29248046875,297.1499938964844,293.1499938964844,0.6900601983070374,-11102.3486328125,304.1673889160156,0.941445767879486,0.750793993473053,0.7149190306663513,293.2178649902344,297.1499938964844,293.1499938964844,0.0448659211397171,-6524.1015625,304.1571960449219,0.4379479885101318,0.0848329067230224,0.420442521572113,291.3165283203125,291.1499938964844,256.0531311035156,255.26528930664065,279.18048095703125,293.33349609375,291.3143310546875,1.0,0.5549811124801636,0.5338311195373535,0.5338311195373535,1.0,1.0,-2.426572561264038,0.9213433265686036,1.5052292346954346,0.3762647807598114,0.0,0.0,0.6862137913703918,239.5933532714844,209.0,-61.54987716674805,-29548.29296875,1802.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.10791015625,314.1460266113281,278.1499938964844,0.0,18000.0,316.6700134277344,36695.46484375,36000.0,0.0,0.0,0.7192088961601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839852333068848,1.1840020418167114,-1.6811207387945615e-05,0.0,0.0007299056160263,0.0,0.0,240.7156524658203,0.0,0.0,0.0,0.7093302607536316,4.0,0.0,1.0
637320,293.3798828125,297.1499938964844,293.1499938964844,0.1879029721021652,-4027.538330078125,304.1698608398437,0.70086270570755,0.303629070520401,0.2811706662178039,293.3999938964844,297.1499938964844,293.1499938964844,0.1398775279521942,-3151.2109375,304.1761779785156,0.6170493960380554,0.2043937295675277,0.2027784883975982,293.24591064453125,297.1499938964844,293.1499938964844,0.4857194721698761,-6240.44970703125,304.1610107421875,0.8546822667121887,0.5686242580413818,0.4020429849624634,293.29248046875,297.1499938964844,293.1499938964844,0.6900601983070374,-11102.3486328125,304.1673889160156,0.941445767879486,0.750793993473053,0.7149190306663513,293.2178649902344,297.1499938964844,293.1499938964844,0.0448659211397171,-6524.1015625,304.1571960449219,0.4379479885101318,0.0848329067230224,0.420442521572113,291.3165283203125,291.1499938964844,256.0531311035156,255.26528930664065,279.18048095703125,293.33349609375,291.3143310546875,1.0,0.5549811124801636,0.5338311195373535,0.5338311195373535,1.0,1.0,-2.426572561264038,0.9213433265686036,1.5052292346954346,0.3762647807598114,0.0,0.0,0.6862137913703918,239.5933532714844,209.0,-61.54987716674805,-29548.29296875,1802.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.10791015625,314.1460266113281,278.1499938964844,0.0,18000.0,316.6700134277344,36695.46484375,36000.0,0.0,0.0,0.7192088961601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839852333068848,1.1840020418167114,-1.6811207387945615e-05,0.0,0.0007299056160263,0.0,0.0,240.7156524658203,0.0,0.0,0.0,0.7093302607536316,4.0,0.0,1.0
637380,293.37548828125,297.1499938964844,293.1499938964844,0.1845351457595825,-3970.34814453125,304.1688537597656,0.7027271389961243,0.2986957728862762,0.2763330936431885,293.3981018066406,297.1499938964844,293.1499938964844,0.1351107060909271,-3065.637451171875,304.1754150390625,0.6159312129020691,0.1984420865774154,0.1967141777276992,293.24566650390625,297.1499938964844,293.1499938964844,0.4843527972698211,-6227.48583984375,304.1596374511719,0.8603007793426514,0.566241979598999,0.4000903367996216,293.291748046875,297.1499938964844,293.1499938964844,0.6878405809402466,-11075.9775390625,304.1653137207031,0.9484690427780152,0.7473281621932983,0.7112732529640198,293.21514892578125,297.1499938964844,293.1499938964844,0.0436608456075191,-6428.27197265625,304.15679931640625,0.4396361708641052,0.0836615562438964,0.4130818247795105,291.2790832519531,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3310241699219,291.2771911621094,1.0,0.5452268123626709,0.5367947220802307,0.5367947220802307,1.0,1.0,-2.397905111312866,0.9129238724708556,1.4849812984466553,0.3741768598556518,0.0,0.0,0.671564519405365,228.93104553222656,197.0,-54.04960632324219,-29121.341796875,1718.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.397705078125,314.2467346191406,278.1499938964844,0.0,18000.0,316.6700134277344,36517.79296875,36000.0,0.0,0.0,0.7019462585449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1311297416687012,1.131145715713501,-1.6027957826736383e-05,0.0,0.0007123862160369,0.0,0.0,216.9105224609375,0.0,0.0,0.0,0.686715841293335,4.0,0.0,1.0
637440,293.37548828125,297.1499938964844,293.1499938964844,0.1845351457595825,-3970.34814453125,304.1688537597656,0.7027271389961243,0.2986957728862762,0.2763330936431885,293.3981018066406,297.1499938964844,293.1499938964844,0.1351107060909271,-3065.637451171875,304.1754150390625,0.6159312129020691,0.1984420865774154,0.1967141777276992,293.24566650390625,297.1499938964844,293.1499938964844,0.4843527972698211,-6227.48583984375,304.1596374511719,0.8603007793426514,0.566241979598999,0.4000903367996216,293.291748046875,297.1499938964844,293.1499938964844,0.6878405809402466,-11075.9775390625,304.1653137207031,0.9484690427780152,0.7473281621932983,0.7112732529640198,293.21514892578125,297.1499938964844,293.1499938964844,0.0436608456075191,-6428.27197265625,304.15679931640625,0.4396361708641052,0.0836615562438964,0.4130818247795105,291.2790832519531,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3310241699219,291.2771911621094,1.0,0.5452268123626709,0.5367947220802307,0.5367947220802307,1.0,1.0,-2.397905111312866,0.9129238724708556,1.4849812984466553,0.3741768598556518,0.0,0.0,0.671564519405365,228.93104553222656,197.0,-54.04960632324219,-29121.341796875,1718.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.397705078125,314.2467346191406,278.1499938964844,0.0,18000.0,316.6700134277344,36517.79296875,36000.0,0.0,0.0,0.7019462585449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1311297416687012,1.131145715713501,-1.6027957826736383e-05,0.0,0.0007123862160369,0.0,0.0,216.9105224609375,0.0,0.0,0.0,0.686715841293335,4.0,0.0,1.0
637500,293.3730773925781,297.1499938964844,293.1499938964844,0.1828740537166595,-3942.002685546875,304.16845703125,0.7039961814880371,0.2963131666183471,0.2739863097667694,293.3968505859375,297.1499938964844,293.1499938964844,0.1327687501907348,-3023.313232421875,304.175048828125,0.6156193614006042,0.1955452561378479,0.1937538385391235,293.2453918457031,297.1499938964844,293.1499938964844,0.4836240112781524,-6220.419921875,304.1592102050781,0.8635067343711853,0.5650842189788818,0.3991340696811676,293.291259765625,297.1499938964844,293.1499938964844,0.6866700053215027,-11061.734375,304.1646728515625,0.95235413312912,0.7456302046775818,0.709478497505188,293.21356201171875,297.1499938964844,293.1499938964844,0.043102566152811,-6383.91259765625,304.1565856933594,0.4409261345863342,0.0831456705927848,0.4097091853618622,291.2623596191406,291.1499938964844,256.2078857421875,255.40451049804688,279.1797180175781,293.32958984375,291.2606201171875,1.0,0.540209174156189,0.5382656455039978,0.5382656455039978,1.0,1.0,-2.384172201156616,0.9089128375053406,1.4752594232559204,0.3731946349143982,0.0,0.0,0.665757954120636,223.35243225097656,197.0,-50.2476806640625,-28920.83984375,1677.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5018005371094,314.2764587402344,278.1499938964844,0.0,18000.0,316.19000244140625,36442.41015625,36000.0,0.0,0.0,0.6885411143302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1099909543991089,1.1100066900253296,-1.5723227988928556e-05,0.0,0.0006987817469052,0.0,0.0,207.8805084228516,0.0,0.0,0.0,0.6777767539024353,4.0,0.0,1.0
637560,293.3705749511719,297.1499938964844,293.1499938964844,0.1812752932310104,-3914.7255859375,304.1679992675781,0.7054538726806641,0.2939781546592712,0.2716799676418304,293.3954772949219,297.1499938964844,293.1499938964844,0.1304823905229568,-2981.879638671875,304.1746520996094,0.615440309047699,0.1926906406879425,0.1908318847417831,293.2450561523437,297.1499938964844,293.1499938964844,0.4829820692539215,-6214.28076171875,304.15869140625,0.8669476509094238,0.5639429688453674,0.3981868028640747,293.29071044921875,297.1499938964844,293.1499938964844,0.6856189966201782,-11049.072265625,304.1639099121094,0.9564180970191956,0.7439502477645874,0.7076969146728516,293.2119140625,297.1499938964844,293.1499938964844,0.0425803326070308,-6342.6416015625,304.1563415527344,0.4424660801887512,0.0826637223362922,0.4064870774745941,291.244140625,291.1499938964844,256.2594299316406,255.4506072998047,279.1795959472656,293.3280944824219,291.2418518066406,1.0,0.5351247191429138,0.5397337675094604,0.5397337675094604,1.0,1.0,-2.370741844177246,0.9049992561340332,1.4657427072525024,0.3722395896911621,0.0,0.0,0.6612704396247864,217.67703247070312,185.0,-52.262428283691406,-28704.02734375,1636.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5415344238281,314.2620544433594,278.1499938964844,0.0,18000.0,316.19000244140625,36367.03125,36000.0,0.0,0.0,0.6794735789299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0922874212265017,1.092302918434143,-1.5469426216441207e-05,0.0,0.0006895792903378,0.0,0.0,200.5049591064453,0.0,0.0,0.0,0.6703600883483887,4.0,0.0,1.0
637620,293.3653869628906,297.1499938964844,293.1499938964844,0.1781154721975326,-3860.55908203125,304.16729736328125,0.7088921666145325,0.2894389927387237,0.267180472612381,293.3924255371094,297.1499938964844,293.1499938964844,0.1259693652391433,-2899.5400390625,304.1739501953125,0.6154397130012512,0.1870915442705154,0.1850889772176742,293.24420166015625,297.1499938964844,293.1499938964844,0.481622964143753,-6201.01953125,304.1581115722656,0.874512255191803,0.5617060661315918,0.3963194489479065,293.2894287109375,297.1499938964844,293.1499938964844,0.683422327041626,-11022.0556640625,304.1629638671875,0.9649509191513062,0.7406426668167114,0.7041766047477722,293.2085266113281,297.1499938964844,293.1499938964844,0.0415829010307788,-6263.76220703125,304.1558837890625,0.4462410509586334,0.0817801207304,0.4003987610340118,291.2100524902344,291.1499938964844,256.3623962402344,255.54229736328125,279.179443359375,293.32489013671875,291.2084350585937,1.0,0.5248009562492371,0.5426688194274902,0.5426688194274902,1.0,1.0,-2.3446507453918457,0.8974178433418274,1.447232961654663,0.3703936636447906,0.0,0.0,0.655712366104126,206.14825439453125,173.0,-46.48677444458008,-28323.396484375,1555.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52667236328125,314.1981201171875,278.1499938964844,0.0,18000.0,316.19000244140625,36210.5234375,36000.0,0.0,0.0,0.6622054576873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0696172714233398,1.0696324110031128,-1.5136414731387047e-05,0.0,0.000672054302413,0.0,0.0,191.2103576660156,0.0,0.0,0.0,0.6608321666717529,4.0,0.0,1.0
637680,293.3653869628906,297.1499938964844,293.1499938964844,0.1781154721975326,-3860.55908203125,304.16729736328125,0.7088921666145325,0.2894389927387237,0.267180472612381,293.3924255371094,297.1499938964844,293.1499938964844,0.1259693652391433,-2899.5400390625,304.1739501953125,0.6154397130012512,0.1870915442705154,0.1850889772176742,293.24420166015625,297.1499938964844,293.1499938964844,0.481622964143753,-6201.01953125,304.1581115722656,0.874512255191803,0.5617060661315918,0.3963194489479065,293.2894287109375,297.1499938964844,293.1499938964844,0.683422327041626,-11022.0556640625,304.1629638671875,0.9649509191513062,0.7406426668167114,0.7041766047477722,293.2085266113281,297.1499938964844,293.1499938964844,0.0415829010307788,-6263.76220703125,304.1558837890625,0.4462410509586334,0.0817801207304,0.4003987610340118,291.2100524902344,291.1499938964844,256.3623962402344,255.54229736328125,279.179443359375,293.32489013671875,291.2084350585937,1.0,0.5248009562492371,0.5426688194274902,0.5426688194274902,1.0,1.0,-2.3446507453918457,0.8974178433418274,1.447232961654663,0.3703936636447906,0.0,0.0,0.655712366104126,206.14825439453125,173.0,-46.48677444458008,-28323.396484375,1555.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52667236328125,314.1981201171875,278.1499938964844,0.0,18000.0,316.19000244140625,36210.5234375,36000.0,0.0,0.0,0.6622054576873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0696172714233398,1.0696324110031128,-1.5136414731387047e-05,0.0,0.000672054302413,0.0,0.0,191.2103576660156,0.0,0.0,0.0,0.6608321666717529,4.0,0.0,1.0
637740,293.3600769042969,297.1499938964844,293.1499938964844,0.1749498099088668,-3805.899169921875,304.16680908203125,0.7128999829292297,0.2850582301616668,0.2628197968006134,293.3890991210937,297.1499938964844,293.1499938964844,0.1214959770441055,-2817.134033203125,304.1734313964844,0.6158866882324219,0.1816217601299286,0.1794654577970504,293.2432556152344,297.1499938964844,293.1499938964844,0.4800177812576294,-6184.99169921875,304.1580810546875,0.8829858899116516,0.5595132112503052,0.3944801390171051,293.2880859375,297.1499938964844,293.1499938964844,0.6808884143829346,-10990.1953125,304.1628723144531,0.973840057849884,0.7373825311660767,0.7006978988647461,293.2051696777344,297.1499938964844,293.1499938964844,0.0406167916953563,-6187.0068359375,304.1555480957031,0.4509251713752746,0.0809808820486068,0.3946869671344757,291.1831359863281,291.1499938964844,256.4651794433594,255.6332550048828,279.179443359375,293.32159423828125,291.1817626953125,1.0,0.5143111348152161,0.5456129908561707,0.5456129908561707,1.0,1.0,-2.319406509399414,0.8901038765907288,1.42930269241333,0.3686122596263885,0.0,0.0,0.6531480550765991,194.49774169921875,161.0,-39.20751190185547,-27966.431640625,1477.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3963928222656,314.0757751464844,278.1499938964844,0.0,18000.0,315.7099914550781,36104.33984375,36000.0,0.0,0.0,0.6415907144546509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0576010942459106,1.0576159954071045,-1.4957182429498062e-05,0.0,0.0006511330138891,0.0,0.0,186.36199951171875,0.0,0.0,0.0,0.6558089852333069,4.0,0.0,1.0
637800,293.3600769042969,297.1499938964844,293.1499938964844,0.1749498099088668,-3805.899169921875,304.16680908203125,0.7128999829292297,0.2850582301616668,0.2628197968006134,293.3890991210937,297.1499938964844,293.1499938964844,0.1214959770441055,-2817.134033203125,304.1734313964844,0.6158866882324219,0.1816217601299286,0.1794654577970504,293.2432556152344,297.1499938964844,293.1499938964844,0.4800177812576294,-6184.99169921875,304.1580810546875,0.8829858899116516,0.5595132112503052,0.3944801390171051,293.2880859375,297.1499938964844,293.1499938964844,0.6808884143829346,-10990.1953125,304.1628723144531,0.973840057849884,0.7373825311660767,0.7006978988647461,293.2051696777344,297.1499938964844,293.1499938964844,0.0406167916953563,-6187.0068359375,304.1555480957031,0.4509251713752746,0.0809808820486068,0.3946869671344757,291.1831359863281,291.1499938964844,256.4651794433594,255.6332550048828,279.179443359375,293.32159423828125,291.1817626953125,1.0,0.5143111348152161,0.5456129908561707,0.5456129908561707,1.0,1.0,-2.319406509399414,0.8901038765907288,1.42930269241333,0.3686122596263885,0.0,0.0,0.6531480550765991,194.49774169921875,161.0,-39.20751190185547,-27966.431640625,1477.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3963928222656,314.0757751464844,278.1499938964844,0.0,18000.0,315.7099914550781,36104.33984375,36000.0,0.0,0.0,0.6415907144546509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0576010942459106,1.0576159954071045,-1.4957182429498062e-05,0.0,0.0006511330138891,0.0,0.0,186.36199951171875,0.0,0.0,0.0,0.6558089852333069,4.0,0.0,1.0
637860,293.3547058105469,297.1499938964844,293.1499938964844,0.1719376891851425,-3753.790283203125,304.1662292480469,0.7174335718154907,0.2808282375335693,0.2585916519165039,293.3856201171875,297.1499938964844,293.1499938964844,0.1171618625521659,-2736.723388671875,304.1728515625,0.6167929768562317,0.1762709468603134,0.1739522218704223,293.2421875,297.1499938964844,293.1499938964844,0.4785622954368591,-6170.59228515625,304.1578063964844,0.8924239873886108,0.5573672652244568,0.3926693201065063,293.2866516113281,297.1499938964844,293.1499938964844,0.6785528063774109,-10961.0400390625,304.1624755859375,0.9829209446907043,0.7341758012771606,0.6972622871398926,293.2018737792969,297.1499938964844,293.1499938964844,0.0397208780050277,-6116.1455078125,304.1551818847656,0.4565759003162384,0.0802507102489471,0.3892838358879089,291.15338134765625,291.1499938964844,256.5676574707031,255.72344970703125,279.1795349121094,293.3182067871094,291.15191650390625,1.0,0.503677487373352,0.5485720038414001,0.5485720038414001,1.0,1.0,-2.2949113845825195,0.8830257654190063,1.4118856191635132,0.3668845295906067,0.0,0.0,0.6546344757080078,182.7963409423828,149.0,-40.43157577514648,-27600.07421875,1401.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.09185791015625,313.8487548828125,278.1499938964844,0.0,18000.0,315.7099914550781,35981.9140625,36000.0,0.0,0.0,0.6264646053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056904673576355,1.0569195747375488,-1.492055434937356e-05,0.0,0.0006357819656841,0.0,0.0,185.8318328857422,0.0,0.0,0.0,0.6555007696151733,4.0,0.0,1.0
637920,293.3547058105469,297.1499938964844,293.1499938964844,0.1719376891851425,-3753.790283203125,304.1662292480469,0.7174335718154907,0.2808282375335693,0.2585916519165039,293.3856201171875,297.1499938964844,293.1499938964844,0.1171618625521659,-2736.723388671875,304.1728515625,0.6167929768562317,0.1762709468603134,0.1739522218704223,293.2421875,297.1499938964844,293.1499938964844,0.4785622954368591,-6170.59228515625,304.1578063964844,0.8924239873886108,0.5573672652244568,0.3926693201065063,293.2866516113281,297.1499938964844,293.1499938964844,0.6785528063774109,-10961.0400390625,304.1624755859375,0.9829209446907043,0.7341758012771606,0.6972622871398926,293.2018737792969,297.1499938964844,293.1499938964844,0.0397208780050277,-6116.1455078125,304.1551818847656,0.4565759003162384,0.0802507102489471,0.3892838358879089,291.15338134765625,291.1499938964844,256.5676574707031,255.72344970703125,279.1795349121094,293.3182067871094,291.15191650390625,1.0,0.503677487373352,0.5485720038414001,0.5485720038414001,1.0,1.0,-2.2949113845825195,0.8830257654190063,1.4118856191635132,0.3668845295906067,0.0,0.0,0.6546344757080078,182.7963409423828,149.0,-40.43157577514648,-27600.07421875,1401.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.09185791015625,313.8487548828125,278.1499938964844,0.0,18000.0,315.7099914550781,35981.9140625,36000.0,0.0,0.0,0.6264646053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056904673576355,1.0569195747375488,-1.492055434937356e-05,0.0,0.0006357819656841,0.0,0.0,185.8318328857422,0.0,0.0,0.0,0.6555007696151733,4.0,0.0,1.0
637980,293.3492736816406,297.1499938964844,293.1499938964844,0.1689078509807586,-3700.980224609375,304.1658630371094,0.7225682139396667,0.2767434120178222,0.2544929683208465,293.3819885253906,297.1499938964844,293.1499938964844,0.1128578633069992,-2656.0693359375,304.1723937988281,0.6182023882865906,0.1710340231657028,0.1685453057289123,293.24102783203125,297.1499938964844,293.1499938964844,0.4768373370170593,-6153.189453125,304.1580810546875,0.9029141068458556,0.5552651882171631,0.3908893167972564,293.28515625,297.1499938964844,293.1499938964844,0.6758443713188171,-10926.62890625,304.162841796875,0.9920470118522644,0.7310194373130798,0.6938751339912415,293.1986999511719,297.1499938964844,293.1499938964844,0.0388366617262363,-6045.67822265625,304.1549377441406,0.4633070230484009,0.0795812755823135,0.3841531574726105,291.131103515625,291.1499938964844,256.6697998046875,255.8128356933593,279.1796875,293.3148193359375,291.1299133300781,1.0,0.4929068982601166,0.5515487790107727,0.5515487790107727,1.0,1.0,-2.271122694015503,0.876171350479126,1.394951343536377,0.365208089351654,0.0,0.0,0.658692479133606,171.07896423339844,137.0,-33.04413604736328,-27272.986328125,1327.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70086669921875,313.5870361328125,278.1499938964844,0.0,18000.0,315.7099914550781,35894.421875,36000.0,0.0,0.0,0.6136122941970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0665602684020996,1.066575288772583,-1.5025274478830395e-05,0.0,0.0006227384437806,0.0,0.0,189.3363800048828,0.0,0.0,0.0,0.6594294905662537,4.0,0.0,1.0
638040,293.3492736816406,297.1499938964844,293.1499938964844,0.1689078509807586,-3700.980224609375,304.1658630371094,0.7225682139396667,0.2767434120178222,0.2544929683208465,293.3819885253906,297.1499938964844,293.1499938964844,0.1128578633069992,-2656.0693359375,304.1723937988281,0.6182023882865906,0.1710340231657028,0.1685453057289123,293.24102783203125,297.1499938964844,293.1499938964844,0.4768373370170593,-6153.189453125,304.1580810546875,0.9029141068458556,0.5552651882171631,0.3908893167972564,293.28515625,297.1499938964844,293.1499938964844,0.6758443713188171,-10926.62890625,304.162841796875,0.9920470118522644,0.7310194373130798,0.6938751339912415,293.1986999511719,297.1499938964844,293.1499938964844,0.0388366617262363,-6045.67822265625,304.1549377441406,0.4633070230484009,0.0795812755823135,0.3841531574726105,291.131103515625,291.1499938964844,256.6697998046875,255.8128356933593,279.1796875,293.3148193359375,291.1299133300781,1.0,0.4929068982601166,0.5515487790107727,0.5515487790107727,1.0,1.0,-2.271122694015503,0.876171350479126,1.394951343536377,0.365208089351654,0.0,0.0,0.658692479133606,171.07896423339844,137.0,-33.04413604736328,-27272.986328125,1327.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70086669921875,313.5870361328125,278.1499938964844,0.0,18000.0,315.7099914550781,35894.421875,36000.0,0.0,0.0,0.6136122941970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0665602684020996,1.066575288772583,-1.5025274478830395e-05,0.0,0.0006227384437806,0.0,0.0,189.3363800048828,0.0,0.0,0.0,0.6594294905662537,4.0,0.0,1.0
638100,293.3465576171875,297.1499938964844,293.1499938964844,0.167404294013977,-3674.661376953125,304.16571044921875,0.7254003882408142,0.2747535705566406,0.2524904906749725,293.3801574707031,297.1499938964844,293.1499938964844,0.1107295155525207,-2615.90771484375,304.1722106933594,0.6191145181655884,0.1684569716453552,0.1658806502819061,293.24041748046875,297.1499938964844,293.1499938964844,0.4759138822555542,-6143.8291015625,304.1582946777344,0.9087933897972108,0.5542285442352295,0.3900090157985687,293.2843933105469,297.1499938964844,293.1499938964844,0.6744024157524109,-10908.23828125,304.1631164550781,0.9965777397155762,0.7294575572013855,0.692196249961853,293.1971435546875,297.1499938964844,293.1499938964844,0.0384036265313625,-6011.0390625,304.1548156738281,0.4668990671634674,0.0792673602700233,0.3816817998886108,291.1216735839844,291.1499938964844,256.720703125,255.85720825195312,279.1797790527344,293.3131408691406,291.12066650390625,1.0,0.4874694645404815,0.5530446767807007,0.5530446767807007,1.0,1.0,-2.259473323822021,0.8728212118148804,1.3866522312164309,0.364386647939682,0.0,0.0,0.661532998085022,165.22145080566406,137.0,-29.47479248046875,-27117.310546875,1291.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.482177734375,313.44549560546875,278.1499938964844,0.0,18000.0,315.2300109863281,35857.87890625,36000.0,0.0,0.0,0.6032376289367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074061393737793,1.074076533317566,-1.511451591795776e-05,0.0,0.0006122094928286,0.0,0.0,192.1633453369141,0.0,0.0,0.0,0.6625288128852844,4.0,0.0,1.0
638160,293.3437805175781,297.1499938964844,293.1499938964844,0.1659498363733291,-3649.186279296875,304.1654968261719,0.7280805110931396,0.2728082239627838,0.2505367696285248,293.37823486328125,297.1499938964844,293.1499938964844,0.1086488738656044,-2576.507080078125,304.17193603515625,0.6198692917823792,0.1659175753593444,0.1632604748010635,293.2397766113281,297.1499938964844,293.1499938964844,0.4750393331050873,-6135.02294921875,304.15838623046875,0.914755403995514,0.5532123446464539,0.3891495764255523,293.28302001953125,297.1499938964844,293.1499938964844,0.6705111861228943,-10855.220703125,304.16802978515625,0.9990000128746032,0.7280235290527344,0.6880313754081726,293.1955871582031,297.1499938964844,293.1499938964844,0.0380018688738346,-5978.986328125,304.1546630859375,0.4701099097728729,0.0789775103330612,0.3793605268001556,291.1117248535156,291.1499938964844,256.7715148925781,255.9013519287109,279.1807861328125,293.311279296875,291.11053466796875,1.0,0.4818910956382751,0.5546495914459229,0.5546495914459229,1.0,1.0,-2.2451627254486084,0.8683587312698364,1.3768038749694824,0.3631941974163055,0.0,0.0,0.6650651693344116,159.71340942382812,125.0,-28.80630111694336,-26924.708984375,1253.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21661376953125,313.27294921875,278.1499938964844,0.0,18000.0,315.2300109863281,35820.8671875,36000.0,0.0,0.0,0.5976518988609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832637548446655,1.0832788944244385,-1.5226699360937346e-05,0.0,0.0006065407069399,0.0,0.0,195.69256591796875,0.0,0.0,0.0,0.6663677096366882,4.0,0.0,1.0
638220,293.33819580078125,297.1499938964844,293.1499938964844,0.1628126055002212,-3593.478515625,304.16558837890625,0.7324873208999634,0.2690334022045135,0.2468171864748001,293.3742370605469,297.1499938964844,293.1499938964844,0.1044324934482574,-2495.703369140625,304.1716613769531,0.6204845905303955,0.160947561264038,0.158206894993782,293.2384033203125,297.1499938964844,293.1499938964844,0.472409725189209,-6107.728515625,304.1600036621094,0.9255383014678956,0.5512159466743469,0.3875246942043304,293.2635192871094,297.1499938964844,293.1499938964844,0.6459057331085205,-10518.0078125,304.2030334472656,0.9990000128746032,0.7285540699958801,0.6651362180709839,293.1922607421875,297.1499938964844,293.1499938964844,0.0372304432094097,-5915.77392578125,304.1544189453125,0.4753346145153045,0.0785001888871193,0.3755075931549072,291.1161499023437,291.1499938964844,256.8727111816406,255.9889678955078,279.184814453125,293.3028564453125,291.1164245605469,1.0,0.4696918725967407,0.558349072933197,0.558349072933197,1.0,1.0,-2.200556993484497,0.8529148101806641,1.347642183303833,0.3575510680675506,0.0,0.0,0.6695823669433594,149.96820068359375,113.0,-0.7340814471244812,-26432.76171875,1167.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6949157714844,312.953857421875,278.1499938964844,0.0,18000.0,315.2300109863281,35848.5234375,36000.0,0.0,0.0,0.5879830718040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009211540222168,1.1009366512298584,-1.5467152479686774e-05,0.0,0.0005967280594632,0.0,0.0,202.82443237304688,0.0,0.0,0.0,0.673642635345459,4.0,0.0,1.0
638280,293.33819580078125,297.1499938964844,293.1499938964844,0.1628126055002212,-3593.478515625,304.16558837890625,0.7324873208999634,0.2690334022045135,0.2468171864748001,293.3742370605469,297.1499938964844,293.1499938964844,0.1044324934482574,-2495.703369140625,304.1716613769531,0.6204845905303955,0.160947561264038,0.158206894993782,293.2384033203125,297.1499938964844,293.1499938964844,0.472409725189209,-6107.728515625,304.1600036621094,0.9255383014678956,0.5512159466743469,0.3875246942043304,293.2635192871094,297.1499938964844,293.1499938964844,0.6459057331085205,-10518.0078125,304.2030334472656,0.9990000128746032,0.7285540699958801,0.6651362180709839,293.1922607421875,297.1499938964844,293.1499938964844,0.0372304432094097,-5915.77392578125,304.1544189453125,0.4753346145153045,0.0785001888871193,0.3755075931549072,291.1161499023437,291.1499938964844,256.8727111816406,255.9889678955078,279.184814453125,293.3028564453125,291.1164245605469,1.0,0.4696918725967407,0.558349072933197,0.558349072933197,1.0,1.0,-2.200556993484497,0.8529148101806641,1.347642183303833,0.3575510680675506,0.0,0.0,0.6695823669433594,149.96820068359375,113.0,-0.7340814471244812,-26432.76171875,1167.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6949157714844,312.953857421875,278.1499938964844,0.0,18000.0,315.2300109863281,35848.5234375,36000.0,0.0,0.0,0.5879830718040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009211540222168,1.1009366512298584,-1.5467152479686774e-05,0.0,0.0005967280594632,0.0,0.0,202.82443237304688,0.0,0.0,0.0,0.673642635345459,4.0,0.0,1.0
638340,293.3327941894531,297.1499938964844,293.1499938964844,0.1596541702747345,-3537.061279296875,304.1656494140625,0.7379988431930542,0.2653557360172272,0.2431684583425521,293.3703918457031,297.1499938964844,293.1499938964844,0.1002480387687683,-2414.71826171875,304.1714172363281,0.6218751072883606,0.1560483574867248,0.1532085388898849,293.2372741699219,297.1499938964844,293.1499938964844,0.4694669544696808,-6077.2333984375,304.1615600585937,0.938151240348816,0.5492060780525208,0.385877400636673,293.2244873046875,297.1499938964844,293.1499938964844,0.6170406341552734,-10129.033203125,304.2333068847656,0.9990000128746032,0.7335558533668518,0.6396129131317139,293.1888122558594,297.1499938964844,293.1499938964844,0.0365052595734596,-5855.806640625,304.1541442871094,0.4811144769191742,0.0781241059303283,0.3720307946205139,291.12713623046875,291.1499938964844,256.9733581542969,256.0756530761719,279.1874694824219,293.2911682128906,291.1278686523437,1.0,0.4566326737403869,0.5622325539588928,0.5622325539588928,1.0,1.0,-2.153359889984131,0.8363542556762695,1.317005634307861,0.3512706160545349,0.0,0.0,0.6719844937324524,139.7343292236328,101.0,12.416309356689451,-25903.818359375,1079.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24249267578125,312.6672668457031,278.1499938964844,0.0,18000.0,314.75,35908.6484375,36000.0,0.0,0.0,0.574783444404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1109050512313845,1.1109206676483154,-1.561484532430768e-05,0.0,0.0005833320901729,0.0,0.0,207.042221069336,0.0,0.0,0.0,0.6778700947761536,4.0,0.0,1.0
