time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638400,293.3327941894531,297.1499938964844,293.1499938964844,0.1596541702747345,-3537.061279296875,304.1656494140625,0.7379988431930542,0.2653557360172272,0.2431684583425521,293.3703918457031,297.1499938964844,293.1499938964844,0.1002480387687683,-2414.71826171875,304.1714172363281,0.6218751072883606,0.1560483574867248,0.1532085388898849,293.2372741699219,297.1499938964844,293.1499938964844,0.4694669544696808,-6077.2333984375,304.1615600585937,0.938151240348816,0.5492060780525208,0.385877400636673,293.2244873046875,297.1499938964844,293.1499938964844,0.6170406341552734,-10129.033203125,304.2333068847656,0.9990000128746032,0.7335558533668518,0.6396129131317139,293.1888122558594,297.1499938964844,293.1499938964844,0.0365052595734596,-5855.806640625,304.1541442871094,0.4811144769191742,0.0781241059303283,0.3720307946205139,291.12713623046875,291.1499938964844,256.9733581542969,256.0756530761719,279.1874694824219,293.2911682128906,291.1278686523437,1.0,0.4566326737403869,0.5622325539588928,0.5622325539588928,1.0,1.0,-2.153359889984131,0.8363542556762695,1.317005634307861,0.3512706160545349,0.0,0.0,0.6719844937324524,139.7343292236328,101.0,12.416309356689451,-25903.818359375,1079.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24249267578125,312.6672668457031,278.1499938964844,0.0,18000.0,314.75,35908.6484375,36000.0,0.0,0.0,0.574783444404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1109050512313845,1.1109206676483154,-1.561484532430768e-05,0.0,0.0005833320901729,0.0,0.0,207.042221069336,0.0,0.0,0.0,0.6778700947761536,4.0,0.0,1.0
638460,293.32745361328125,297.1499938964844,293.1499938964844,0.1566172242164611,-3482.663330078125,304.1654968261719,0.7447943091392517,0.2618093490600586,0.2396210581064224,293.36651611328125,297.1499938964844,293.1499938964844,0.0961785390973091,-2335.354736328125,304.1710510253906,0.6241024136543274,0.151247039437294,0.1482853144407272,293.2361145019531,297.1499938964844,293.1499938964844,0.4665710926055908,-6047.45166015625,304.1625061035156,0.9522477388381958,0.5472307801246643,0.3842389583587646,293.17071533203125,297.1499938964844,293.1499938964844,0.5853238701820374,-9704.654296875,304.2582702636719,0.9990000128746032,0.7425389885902405,0.612095832824707,293.18536376953125,297.1499938964844,293.1499938964844,0.0358645059168338,-5802.73583984375,304.1538391113281,0.4875272512435913,0.0778384730219841,0.3689372837543487,291.1366271972656,291.1499938964844,257.0733337402344,256.16131591796875,279.1904602050781,293.2829895019531,291.1371459960937,1.0,0.4428761005401611,0.5664219856262207,0.5664219856262207,1.0,1.0,-2.104454040527344,0.8191611170768738,1.2852928638458252,0.3446798622608185,0.0,0.0,0.6730573177337646,129.18185424804688,119.0,13.02777099609375,-25328.599609375,992.3680419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.803466796875,312.3748474121094,278.1499938964844,0.0,18000.0,314.75,35953.32421875,36000.0,0.0,0.0,0.5661091804504395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1155509948730469,1.1155667304992676,-1.5687763152527623e-05,0.0,0.000574528821744,0.0,0.0,209.06463623046875,0.0,0.0,0.0,0.679873526096344,4.0,0.0,1.0
638520,293.32745361328125,297.1499938964844,293.1499938964844,0.1566172242164611,-3482.663330078125,304.1654968261719,0.7447943091392517,0.2618093490600586,0.2396210581064224,293.36651611328125,297.1499938964844,293.1499938964844,0.0961785390973091,-2335.354736328125,304.1710510253906,0.6241024136543274,0.151247039437294,0.1482853144407272,293.2361145019531,297.1499938964844,293.1499938964844,0.4665710926055908,-6047.45166015625,304.1625061035156,0.9522477388381958,0.5472307801246643,0.3842389583587646,293.17071533203125,297.1499938964844,293.1499938964844,0.5853238701820374,-9704.654296875,304.2582702636719,0.9990000128746032,0.7425389885902405,0.612095832824707,293.18536376953125,297.1499938964844,293.1499938964844,0.0358645059168338,-5802.73583984375,304.1538391113281,0.4875272512435913,0.0778384730219841,0.3689372837543487,291.1366271972656,291.1499938964844,257.0733337402344,256.16131591796875,279.1904602050781,293.2829895019531,291.1371459960937,1.0,0.4428761005401611,0.5664219856262207,0.5664219856262207,1.0,1.0,-2.104454040527344,0.8191611170768738,1.2852928638458252,0.3446798622608185,0.0,0.0,0.6730573177337646,129.18185424804688,119.0,13.02777099609375,-25328.599609375,992.3680419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.803466796875,312.3748474121094,278.1499938964844,0.0,18000.0,314.75,35953.32421875,36000.0,0.0,0.0,0.5661091804504395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1155509948730469,1.1155667304992676,-1.5687763152527623e-05,0.0,0.000574528821744,0.0,0.0,209.06463623046875,0.0,0.0,0.0,0.679873526096344,4.0,0.0,1.0
638580,293.3228454589844,297.1499938964844,293.1499938964844,0.1541730910539627,-3439.308349609375,304.16436767578125,0.7438831925392151,0.258252888917923,0.236379399895668,293.36334228515625,297.1499938964844,293.1499938964844,0.0925535559654235,-2264.760986328125,304.1700439453125,0.6197615265846252,0.1464061141014099,0.1436564773321151,293.2354736328125,297.1499938964844,293.1499938964844,0.4648331105709076,-6030.51123046875,304.1611328125,0.9543033838272096,0.5451794266700745,0.3827837705612182,293.1214294433594,297.1499938964844,293.1499938964844,0.5763099789619446,-9604.1728515625,304.2359619140625,0.9990000128746032,0.75206059217453,0.6061634421348572,293.1825561523437,297.1499938964844,293.1499938964844,0.0355944633483886,-5781.73291015625,304.1529846191406,0.4884206354618072,0.0775181725621223,0.3672235310077667,291.1234741210937,291.1499938964844,257.1725769042969,256.2459716796875,279.1858825683594,293.2820739746094,291.1215209960937,1.0,0.4394722282886505,0.5698200464248657,0.5698200464248657,1.0,1.0,-2.0840394496917725,0.8137001991271973,1.2703392505645752,0.3431776463985443,0.0,0.0,0.6768227815628052,126.68309020996094,137.0,-18.38514709472656,-24996.8125,963.7322998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42730712890625,312.1000671386719,278.1499938964844,0.0,18000.0,314.75,35897.57421875,36000.0,0.0,0.0,0.5584143400192261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1218279600143433,1.121843695640564,-1.5760435417178087e-05,0.0,0.0005667195655405,0.0,0.0,211.5523376464844,0.0,0.0,0.0,0.6826813817024231,4.0,0.0,1.0
638640,293.3228454589844,297.1499938964844,293.1499938964844,0.1541730910539627,-3439.308349609375,304.16436767578125,0.7438831925392151,0.258252888917923,0.236379399895668,293.36334228515625,297.1499938964844,293.1499938964844,0.0925535559654235,-2264.760986328125,304.1700439453125,0.6197615265846252,0.1464061141014099,0.1436564773321151,293.2354736328125,297.1499938964844,293.1499938964844,0.4648331105709076,-6030.51123046875,304.1611328125,0.9543033838272096,0.5451794266700745,0.3827837705612182,293.1214294433594,297.1499938964844,293.1499938964844,0.5763099789619446,-9604.1728515625,304.2359619140625,0.9990000128746032,0.75206059217453,0.6061634421348572,293.1825561523437,297.1499938964844,293.1499938964844,0.0355944633483886,-5781.73291015625,304.1529846191406,0.4884206354618072,0.0775181725621223,0.3672235310077667,291.1234741210937,291.1499938964844,257.1725769042969,256.2459716796875,279.1858825683594,293.2820739746094,291.1215209960937,1.0,0.4394722282886505,0.5698200464248657,0.5698200464248657,1.0,1.0,-2.0840394496917725,0.8137001991271973,1.2703392505645752,0.3431776463985443,0.0,0.0,0.6768227815628052,126.68309020996094,137.0,-18.38514709472656,-24996.8125,963.7322998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42730712890625,312.1000671386719,278.1499938964844,0.0,18000.0,314.75,35897.57421875,36000.0,0.0,0.0,0.5584143400192261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1218279600143433,1.121843695640564,-1.5760435417178087e-05,0.0,0.0005667195655405,0.0,0.0,211.5523376464844,0.0,0.0,0.0,0.6826813817024231,4.0,0.0,1.0
638700,293.3207397460937,297.1499938964844,293.1499938964844,0.1531522274017334,-3421.39599609375,304.1636047363281,0.7408692240715027,0.2564728260040283,0.2348326593637466,293.36199951171875,297.1499938964844,293.1499938964844,0.0908710435032844,-2232.111572265625,304.1694641113281,0.6152874231338501,0.1439706534147262,0.141408234834671,293.2352600097656,297.1499938964844,293.1499938964844,0.4644274115562439,-6027.025390625,304.15985107421875,0.9514799118041992,0.5441400408744812,0.3821037113666534,293.1091003417969,297.1499938964844,293.1499938964844,0.5796124339103699,-9662.025390625,304.2142639160156,0.9990000128746032,0.7548511624336243,0.6100397706031799,293.181396484375,297.1499938964844,293.1499938964844,0.0355623625218868,-5780.32666015625,304.1524963378906,0.4870340228080749,0.0773295164108276,0.366671085357666,291.1066589355469,291.1499938964844,257.221923828125,256.2878723144531,279.1822814941406,293.28155517578125,291.10455322265625,1.0,0.4404753148555755,0.5711652636528015,0.5711652636528015,1.0,1.0,-2.082649707794189,0.814461350440979,1.2681884765625,0.34409099817276,0.0,0.0,0.6813921928405762,127.90072631835938,137.0,-31.832826614379883,-24936.5625,966.7217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2325134277344,311.96783447265625,278.1499938964844,0.0,18000.0,314.2699890136719,35801.2578125,36000.0,0.0,0.0,0.550401508808136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1324784755706787,1.1324944496154783,-1.588445229572244e-05,0.0,0.0005585875478573,0.0,0.0,215.8216552734375,0.0,0.0,0.0,0.6871727108955383,4.0,0.0,1.0
638760,293.3188171386719,297.1499938964844,293.1499938964844,0.1522469967603683,-3405.658935546875,304.16278076171875,0.7366597652435303,0.2546896636486053,0.2333275079727172,293.3607788085937,297.1499938964844,293.1499938964844,0.089258849620819,-2200.92626953125,304.1688537597656,0.6094341278076172,0.1415244191884994,0.1391961723566055,293.235107421875,297.1499938964844,293.1499938964844,0.4642986059188843,-6026.50732421875,304.15826416015625,0.9467067122459412,0.5430915951728821,0.3814505934715271,293.10595703125,297.1499938964844,293.1499938964844,0.5870240926742554,-9775.6611328125,304.1890563964844,0.9990000128746032,0.7559958696365356,0.6173305511474609,293.1805725097656,297.1499938964844,293.1499938964844,0.0355691313743591,-5782.4970703125,304.15203857421875,0.4846857786178589,0.0770966932177543,0.36618173122406,291.0844116210937,291.1499938964844,257.2710266113281,256.3295288085937,279.1782531738281,293.2798156738281,291.0811462402344,1.0,0.4429132342338562,0.5722759962081909,0.5722759962081909,1.0,1.0,-2.085563898086548,0.8168845772743225,1.2686792612075806,0.3457414805889129,0.0,0.0,0.6879327297210693,130.36570739746094,155.0,-49.298095703125,-24899.599609375,978.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.984375,311.7976379394531,278.1499938964844,0.0,18000.0,314.2699890136719,35698.16015625,36000.0,0.0,0.0,0.5472012758255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1479076147079468,1.1479235887527466,-1.6074793165898882e-05,0.0,0.0005553397350013,0.0,0.0,222.2098083496093,0.0,0.0,0.0,0.6937660574913025,4.0,0.0,1.0
638820,293.3155212402344,297.1499938964844,293.1499938964844,0.1506436318159103,-3378.008544921875,304.16119384765625,0.7256613969802856,0.2510812282562256,0.2303970158100128,293.3589172363281,297.1499938964844,293.1499938964844,0.0861441195011138,-2140.874267578125,304.16778564453125,0.5943929553031921,0.1365647912025451,0.134833350777626,293.2349853515625,297.1499938964844,293.1499938964844,0.4645841121673584,-6031.0498046875,304.15509033203125,0.932564377784729,0.5409613847732544,0.380205750465393,293.12615966796875,297.1499938964844,293.1499938964844,0.61192786693573,-10136.05078125,304.134521484375,0.9990000128746032,0.7530881762504578,0.6400232315063477,293.1800537109375,297.1499938964844,293.1499938964844,0.0355815291404724,-5787.32763671875,304.1513366699219,0.4773246943950653,0.0764324590563774,0.3649449944496155,291.028564453125,291.1499938964844,257.3686218261719,256.4119873046875,279.17041015625,293.273681640625,291.0254821777344,1.0,0.4511622190475464,0.573914110660553,0.573914110660553,1.0,1.0,-2.101070165634156,0.8254314661026001,1.2756385803222656,0.3506635725498199,0.0,0.0,0.7078924179077148,138.40061950683594,173.0,-68.5807876586914,-24969.865234375,1022.0625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.420166015625,311.4422912597656,278.1499938964844,0.0,18000.0,314.2699890136719,35420.609375,36000.0,0.0,0.0,0.5430859923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996692419052124,1.199686050415039,-1.6749921996961348e-05,0.0,0.0005511632189154,0.0,0.0,244.86720275878903,0.0,0.0,0.0,0.7160460948944092,4.0,0.0,1.0
638880,293.3155212402344,297.1499938964844,293.1499938964844,0.1506436318159103,-3378.008544921875,304.16119384765625,0.7256613969802856,0.2510812282562256,0.2303970158100128,293.3589172363281,297.1499938964844,293.1499938964844,0.0861441195011138,-2140.874267578125,304.16778564453125,0.5943929553031921,0.1365647912025451,0.134833350777626,293.2349853515625,297.1499938964844,293.1499938964844,0.4645841121673584,-6031.0498046875,304.15509033203125,0.932564377784729,0.5409613847732544,0.380205750465393,293.12615966796875,297.1499938964844,293.1499938964844,0.61192786693573,-10136.05078125,304.134521484375,0.9990000128746032,0.7530881762504578,0.6400232315063477,293.1800537109375,297.1499938964844,293.1499938964844,0.0355815291404724,-5787.32763671875,304.1513366699219,0.4773246943950653,0.0764324590563774,0.3649449944496155,291.028564453125,291.1499938964844,257.3686218261719,256.4119873046875,279.17041015625,293.273681640625,291.0254821777344,1.0,0.4511622190475464,0.573914110660553,0.573914110660553,1.0,1.0,-2.101070165634156,0.8254314661026001,1.2756385803222656,0.3506635725498199,0.0,0.0,0.7078924179077148,138.40061950683594,173.0,-68.5807876586914,-24969.865234375,1022.0625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.420166015625,311.4422912597656,278.1499938964844,0.0,18000.0,314.2699890136719,35420.609375,36000.0,0.0,0.0,0.5430859923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996692419052124,1.199686050415039,-1.6749921996961348e-05,0.0,0.0005511632189154,0.0,0.0,244.86720275878903,0.0,0.0,0.0,0.7160460948944092,4.0,0.0,1.0
638940,293.31317138671875,297.1499938964844,293.1499938964844,0.1490493267774582,-3350.33740234375,304.1601257324219,0.7120837569236755,0.2473682761192321,0.2274976819753646,293.3580017089844,297.1499938964844,293.1499938964844,0.0829883143305778,-2080.1044921875,304.1671142578125,0.5761804580688477,0.1314571499824524,0.1304658949375152,293.2352294921875,297.1499938964844,293.1499938964844,0.4649598896503448,-6036.12890625,304.1527709960937,0.9147828817367554,0.5387575626373291,0.3790030181407928,293.17730712890625,297.1499938964844,293.1499938964844,0.6467151641845703,-10620.7666015625,304.08184814453125,0.9990000128746032,0.7433844208717346,0.6705055236816406,293.1809387207031,297.1499938964844,293.1499938964844,0.0354570411145687,-5780.736328125,304.151123046875,0.465920090675354,0.0754897966980934,0.3630124628543854,290.9736328125,291.1499938964844,257.4652404785156,256.4932861328125,279.1651306152344,293.2710266113281,290.9705505371094,1.0,0.4626290500164032,0.5751325488090515,0.5751325488090515,1.0,1.0,-2.1251819133758545,0.8373804688453674,1.2878013849258425,0.3571344912052154,0.0,0.0,0.7350687384605408,149.72625732421875,176.0,-74.24927520751953,-25146.48046875,1087.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76708984375,311.0489501953125,278.1499938964844,0.0,18000.0,313.7900085449219,35167.1328125,36000.0,0.0,0.0,0.5374986529350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2747904062271118,1.2748081684112549,-1.7821377696236596e-05,0.0,0.0005454928032122,0.0,0.0,281.1898803710937,0.0,0.0,0.0,0.7490041851997375,4.0,0.0,1.0
639000,293.31317138671875,297.1499938964844,293.1499938964844,0.1490493267774582,-3350.33740234375,304.1601257324219,0.7120837569236755,0.2473682761192321,0.2274976819753646,293.3580017089844,297.1499938964844,293.1499938964844,0.0829883143305778,-2080.1044921875,304.1671142578125,0.5761804580688477,0.1314571499824524,0.1304658949375152,293.2352294921875,297.1499938964844,293.1499938964844,0.4649598896503448,-6036.12890625,304.1527709960937,0.9147828817367554,0.5387575626373291,0.3790030181407928,293.17730712890625,297.1499938964844,293.1499938964844,0.6467151641845703,-10620.7666015625,304.08184814453125,0.9990000128746032,0.7433844208717346,0.6705055236816406,293.1809387207031,297.1499938964844,293.1499938964844,0.0354570411145687,-5780.736328125,304.151123046875,0.465920090675354,0.0754897966980934,0.3630124628543854,290.9736328125,291.1499938964844,257.4652404785156,256.4932861328125,279.1651306152344,293.2710266113281,290.9705505371094,1.0,0.4626290500164032,0.5751325488090515,0.5751325488090515,1.0,1.0,-2.1251819133758545,0.8373804688453674,1.2878013849258425,0.3571344912052154,0.0,0.0,0.7350687384605408,149.72625732421875,176.0,-74.24927520751953,-25146.48046875,1087.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76708984375,311.0489501953125,278.1499938964844,0.0,18000.0,313.7900085449219,35167.1328125,36000.0,0.0,0.0,0.5374986529350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2747904062271118,1.2748081684112549,-1.7821377696236596e-05,0.0,0.0005454928032122,0.0,0.0,281.1898803710937,0.0,0.0,0.0,0.7490041851997375,4.0,0.0,1.0
639060,293.31121826171875,297.1499938964844,293.1499938964844,0.1472837775945663,-3319.264404296875,304.15972900390625,0.6998346447944641,0.2436326742172241,0.2244840860366821,293.3576354980469,297.1499938964844,293.1499938964844,0.0796106159687042,-2015.1524658203125,304.16705322265625,0.5595183372497559,0.1262611448764801,0.1259203404188156,293.2354736328125,297.1499938964844,293.1499938964844,0.4650718867778778,-6037.97509765625,304.1517028808594,0.9017193913459778,0.53654944896698,0.3777312636375427,293.2445983886719,297.1499938964844,293.1499938964844,0.6757903695106506,-11008.1376953125,304.0570983886719,0.9990000128746032,0.7290521264076233,0.6936054825782776,293.18218994140625,297.1499938964844,293.1499938964844,0.0351147577166557,-5755.7490234375,304.1513366699219,0.4542237222194671,0.0744523182511329,0.3600855469703674,290.9237670898437,291.1499938964844,257.56085205078125,256.57342529296875,279.1680603027344,293.2822265625,290.921630859375,1.0,0.4707673788070678,0.5770243406295776,0.5770243406295776,1.0,1.0,-2.138850450515747,0.8452463746070862,1.2936041355133057,0.3621371388435364,0.0,0.0,0.7687405943870544,159.15574645996094,179.0,-66.85923767089844,-25221.447265625,1135.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9888000488281,310.5858154296875,278.1499938964844,0.0,18000.0,313.7900085449219,34943.43359375,36000.0,0.0,0.0,0.5389251112937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703168630599976,1.3703361749649048,-1.930517100845464e-05,0.0,0.0005469404859468,0.0,0.0,333.2701110839844,0.0,0.0,0.0,0.7917644381523132,4.0,0.0,1.0
639120,293.31121826171875,297.1499938964844,293.1499938964844,0.1472837775945663,-3319.264404296875,304.15972900390625,0.6998346447944641,0.2436326742172241,0.2244840860366821,293.3576354980469,297.1499938964844,293.1499938964844,0.0796106159687042,-2015.1524658203125,304.16705322265625,0.5595183372497559,0.1262611448764801,0.1259203404188156,293.2354736328125,297.1499938964844,293.1499938964844,0.4650718867778778,-6037.97509765625,304.1517028808594,0.9017193913459778,0.53654944896698,0.3777312636375427,293.2445983886719,297.1499938964844,293.1499938964844,0.6757903695106506,-11008.1376953125,304.0570983886719,0.9990000128746032,0.7290521264076233,0.6936054825782776,293.18218994140625,297.1499938964844,293.1499938964844,0.0351147577166557,-5755.7490234375,304.1513366699219,0.4542237222194671,0.0744523182511329,0.3600855469703674,290.9237670898437,291.1499938964844,257.56085205078125,256.57342529296875,279.1680603027344,293.2822265625,290.921630859375,1.0,0.4707673788070678,0.5770243406295776,0.5770243406295776,1.0,1.0,-2.138850450515747,0.8452463746070862,1.2936041355133057,0.3621371388435364,0.0,0.0,0.7687405943870544,159.15574645996094,179.0,-66.85923767089844,-25221.447265625,1135.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9888000488281,310.5858154296875,278.1499938964844,0.0,18000.0,313.7900085449219,34943.43359375,36000.0,0.0,0.0,0.5389251112937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703168630599976,1.3703361749649048,-1.930517100845464e-05,0.0,0.0005469404859468,0.0,0.0,333.2701110839844,0.0,0.0,0.0,0.7917644381523132,4.0,0.0,1.0
639180,293.3090515136719,297.1499938964844,293.1499938964844,0.1448712646961212,-3275.109619140625,304.1605529785156,0.6866486072540283,0.2399854809045791,0.2216187119483947,293.3570861816406,297.1499938964844,293.1499938964844,0.075887955725193,-1943.1375732421875,304.1676025390625,0.5420337319374084,0.1211181804537773,0.1214840710163116,293.2355651855469,297.1499938964844,293.1499938964844,0.4631198346614837,-6016.93896484375,304.1545104980469,0.8882753252983093,0.5343642234802246,0.3765490055084228,293.2829284667969,297.1499938964844,293.1499938964844,0.6684478521347046,-10881.4833984375,304.1000061035156,0.9853919148445128,0.718790590763092,0.6837801933288574,293.1832275390625,297.1499938964844,293.1499938964844,0.0345959141850471,-5712.3486328125,304.1517639160156,0.4423039853572845,0.0734299793839454,0.3575606048107147,290.9297790527344,291.1499938964844,257.65533447265625,256.6523132324219,279.1785888671875,293.29449462890625,290.93072509765625,1.0,0.4752870798110962,0.5804964900016785,0.5804964900016785,1.0,1.0,-2.113818407058716,0.8373822569847107,1.27643620967865,0.3597826659679413,0.0,0.0,0.7983842492103577,169.40115356445312,182.0,-5.406893730163574,-25013.978515625,1146.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2870788574219,310.20526123046875,278.1499938964844,0.0,18000.0,313.7900085449219,35011.79296875,36000.0,0.0,0.0,0.5426034331321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657305479049685,1.4657515287399292,-2.096383286698256e-05,0.0,0.0005506735178641,0.0,0.0,392.92138671875,0.0,0.0,0.0,0.8349826335906982,4.0,0.0,1.0
639240,293.3090515136719,297.1499938964844,293.1499938964844,0.1448712646961212,-3275.109619140625,304.1605529785156,0.6866486072540283,0.2399854809045791,0.2216187119483947,293.3570861816406,297.1499938964844,293.1499938964844,0.075887955725193,-1943.1375732421875,304.1676025390625,0.5420337319374084,0.1211181804537773,0.1214840710163116,293.2355651855469,297.1499938964844,293.1499938964844,0.4631198346614837,-6016.93896484375,304.1545104980469,0.8882753252983093,0.5343642234802246,0.3765490055084228,293.2829284667969,297.1499938964844,293.1499938964844,0.6684478521347046,-10881.4833984375,304.1000061035156,0.9853919148445128,0.718790590763092,0.6837801933288574,293.1832275390625,297.1499938964844,293.1499938964844,0.0345959141850471,-5712.3486328125,304.1517639160156,0.4423039853572845,0.0734299793839454,0.3575606048107147,290.9297790527344,291.1499938964844,257.65533447265625,256.6523132324219,279.1785888671875,293.29449462890625,290.93072509765625,1.0,0.4752870798110962,0.5804964900016785,0.5804964900016785,1.0,1.0,-2.113818407058716,0.8373822569847107,1.27643620967865,0.3597826659679413,0.0,0.0,0.7983842492103577,169.40115356445312,182.0,-5.406893730163574,-25013.978515625,1146.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2870788574219,310.20526123046875,278.1499938964844,0.0,18000.0,313.7900085449219,35011.79296875,36000.0,0.0,0.0,0.5426034331321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657305479049685,1.4657515287399292,-2.096383286698256e-05,0.0,0.0005506735178641,0.0,0.0,392.92138671875,0.0,0.0,0.0,0.8349826335906982,4.0,0.0,1.0
639300,293.3081359863281,297.1499938964844,293.1499938964844,0.1435586810111999,-3250.946533203125,304.1610107421875,0.6814953088760376,0.2381534874439239,0.2201285660266876,293.35693359375,297.1499938964844,293.1499938964844,0.0739249661564827,-1905.3768310546875,304.16796875,0.5346206426620483,0.1185258105397224,0.1191966608166694,293.23590087890625,297.1499938964844,293.1499938964844,0.4618271291255951,-6003.1279296875,304.1560363769531,0.8833729028701782,0.5332179069519043,0.3758835196495056,293.290283203125,297.1499938964844,293.1499938964844,0.6656127572059631,-10834.6865234375,304.1141662597656,0.9799462556838988,0.7156592011451721,0.6805524826049805,293.18377685546875,297.1499938964844,293.1499938964844,0.0342504754662513,-5683.1533203125,304.1520690917969,0.4378281235694885,0.0729026049375534,0.3559542894363403,290.93829345703125,291.1499938964844,257.7021484375,256.6913146972656,279.1807861328125,293.2970886230469,290.9392395019531,1.0,0.4767724275588989,0.5822082161903381,0.5822082161903381,1.0,1.0,-2.102675437927246,0.8340259790420532,1.2686495780944824,0.3587697744369507,0.0,0.0,0.8116406202316284,173.19276428222656,182.0,7.994267463684082,-24909.396484375,1148.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9979858398437,310.0423278808594,278.1499938964844,0.0,18000.0,313.3099975585937,35091.625,36000.0,0.0,0.0,0.5400007963180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5060181617736816,1.50603985786438,-2.1708912754547786e-05,0.0,0.0005480321706272,0.0,0.0,420.4429931640625,0.0,0.0,0.0,0.8535699248313904,4.0,0.0,1.0
639360,293.30712890625,297.1499938964844,293.1499938964844,0.1422678530216217,-3227.197509765625,304.1613464355469,0.6769646406173706,0.236346960067749,0.2186295837163925,293.356689453125,297.1499938964844,293.1499938964844,0.0719489157199859,-1867.6287841796875,304.1683044433594,0.5278176665306091,0.1159476339817047,0.1168892607092857,293.2362060546875,297.1499938964844,293.1499938964844,0.4605576694011688,-5989.6982421875,304.1572265625,0.8792286515235901,0.532069742679596,0.3751914501190185,293.2943725585937,297.1499938964844,293.1499938964844,0.6633458137512207,-10797.873046875,304.124755859375,0.9752824902534484,0.713076114654541,0.6780298948287964,293.1841735839844,297.1499938964844,293.1499938964844,0.0339020788669586,-5653.80517578125,304.1523132324219,0.4340135753154754,0.072394736111164,0.3542821705341339,290.9449768066406,291.1499938964844,257.7486877441406,256.7299499511719,279.1820678710937,293.2984313964844,290.9453125,1.0,0.4779209196567535,0.5839084982872009,0.5839084982872009,1.0,1.0,-2.092233896255493,0.8309448957443237,1.2612890005111694,0.3578818440437317,0.0,0.0,0.824609100818634,176.3988037109375,185.0,10.937326431274414,-24789.669921875,1148.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.711181640625,309.87066650390625,278.1499938964844,0.0,18000.0,313.3099975585937,35151.2734375,36000.0,0.0,0.0,0.5417845845222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5436360836029053,1.5436584949493408,-2.2419048036681488e-05,0.0,0.0005498424870893,0.0,0.0,447.3148193359375,0.0,0.0,0.0,0.8710085153579712,4.0,0.0,1.0
639420,293.3047790527344,297.1499938964844,293.1499938964844,0.1397332847118377,-3180.48095703125,304.16180419921875,0.6692118048667908,0.2328394204378128,0.2156715244054794,293.3558959960937,297.1499938964844,293.1499938964844,0.0679801329970359,-1792.5936279296875,304.1688232421875,0.5156330466270447,0.1108762696385383,0.1122919097542762,293.2366027832031,297.1499938964844,293.1499938964844,0.4579775929450989,-5962.599609375,304.1591186523437,0.8724595308303833,0.5298029184341431,0.3737840950489044,293.2980041503906,297.1499938964844,293.1499938964844,0.6592891812324524,-10735.046875,304.1397705078125,0.9674391746520996,0.708676815032959,0.6739413738250732,293.1845397949219,297.1499938964844,293.1499938964844,0.0332275405526161,-5596.8349609375,304.1526794433594,0.4278222024440765,0.0714550986886024,0.3510265350341797,290.956787109375,291.1499938964844,257.8407592773437,256.8063049316406,279.18316650390625,293.2991638183594,290.95782470703125,1.0,0.4795194268226623,0.5872897505760193,0.5872897505760193,1.0,1.0,-2.072648048400879,0.8252676725387573,1.2473804950714111,0.3563093543052673,0.0,0.0,0.8497138619422913,181.6110076904297,188.0,17.82559585571289,-24598.005859375,1146.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,309.60699462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35236.6328125,36000.0,0.0,0.0,0.5457384586334229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6134580373764038,1.6134817600250244,-2.37769381783437e-05,0.0,0.0005538551486097,0.0,0.0,500.3280334472656,0.0,0.0,0.0,0.9035373330116272,4.0,0.0,1.0
639480,293.3047790527344,297.1499938964844,293.1499938964844,0.1397332847118377,-3180.48095703125,304.16180419921875,0.6692118048667908,0.2328394204378128,0.2156715244054794,293.3558959960937,297.1499938964844,293.1499938964844,0.0679801329970359,-1792.5936279296875,304.1688232421875,0.5156330466270447,0.1108762696385383,0.1122919097542762,293.2366027832031,297.1499938964844,293.1499938964844,0.4579775929450989,-5962.599609375,304.1591186523437,0.8724595308303833,0.5298029184341431,0.3737840950489044,293.2980041503906,297.1499938964844,293.1499938964844,0.6592891812324524,-10735.046875,304.1397705078125,0.9674391746520996,0.708676815032959,0.6739413738250732,293.1845397949219,297.1499938964844,293.1499938964844,0.0332275405526161,-5596.8349609375,304.1526794433594,0.4278222024440765,0.0714550986886024,0.3510265350341797,290.956787109375,291.1499938964844,257.8407592773437,256.8063049316406,279.18316650390625,293.2991638183594,290.95782470703125,1.0,0.4795194268226623,0.5872897505760193,0.5872897505760193,1.0,1.0,-2.072648048400879,0.8252676725387573,1.2473804950714111,0.3563093543052673,0.0,0.0,0.8497138619422913,181.6110076904297,188.0,17.82559585571289,-24598.005859375,1146.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,309.60699462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35236.6328125,36000.0,0.0,0.0,0.5457384586334229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6134580373764038,1.6134817600250244,-2.37769381783437e-05,0.0,0.0005538551486097,0.0,0.0,500.3280334472656,0.0,0.0,0.0,0.9035373330116272,4.0,0.0,1.0
639540,293.30206298828125,297.1499938964844,293.1499938964844,0.1371266990900039,-3132.06494140625,304.1622009277344,0.6626038551330566,0.2294716536998748,0.2128012925386428,293.3544616699219,297.1499938964844,293.1499938964844,0.0639554411172866,-1717.4815673828125,304.16925048828125,0.5048707127571106,0.1059448719024658,0.107779785990715,293.2367858886719,297.1499938964844,293.1499938964844,0.4548932611942291,-5930.1806640625,304.1612243652344,0.8669361472129822,0.5275705456733704,0.3723721802234649,293.2991638183594,297.1499938964844,293.1499938964844,0.6545840501785278,-10667.09375,304.15093994140625,0.9607216119766236,0.7046880722045898,0.6703348159790039,293.1844177246094,297.1499938964844,293.1499938964844,0.0325488597154617,-5538.44873046875,304.1529235839844,0.4228892624378204,0.0706024914979934,0.3479939997196197,290.9805603027344,291.1499938964844,257.9315185546875,256.88134765625,279.1835021972656,293.2986755371094,290.9822692871094,1.0,0.4805456101894378,0.5906586647033691,0.5906586647033691,1.0,1.0,-2.054112195968628,0.8199515342712402,1.2341607809066772,0.3548669517040252,0.0,0.0,0.8708306550979614,185.833236694336,191.0,31.09330177307129,-24449.1171875,1142.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,309.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,35373.0078125,35280.0,0.0,0.0,0.5482142567634583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67153000831604,1.6715549230575562,-2.4966202545329e-05,0.0,0.0005563677987083,0.0,0.0,547.939453125,0.0,0.0,0.0,0.9207198023796082,4.0,0.0,1.0
639600,293.30206298828125,297.1499938964844,293.1499938964844,0.1371266990900039,-3132.06494140625,304.1622009277344,0.6626038551330566,0.2294716536998748,0.2128012925386428,293.3544616699219,297.1499938964844,293.1499938964844,0.0639554411172866,-1717.4815673828125,304.16925048828125,0.5048707127571106,0.1059448719024658,0.107779785990715,293.2367858886719,297.1499938964844,293.1499938964844,0.4548932611942291,-5930.1806640625,304.1612243652344,0.8669361472129822,0.5275705456733704,0.3723721802234649,293.2991638183594,297.1499938964844,293.1499938964844,0.6545840501785278,-10667.09375,304.15093994140625,0.9607216119766236,0.7046880722045898,0.6703348159790039,293.1844177246094,297.1499938964844,293.1499938964844,0.0325488597154617,-5538.44873046875,304.1529235839844,0.4228892624378204,0.0706024914979934,0.3479939997196197,290.9805603027344,291.1499938964844,257.9315185546875,256.88134765625,279.1835021972656,293.2986755371094,290.9822692871094,1.0,0.4805456101894378,0.5906586647033691,0.5906586647033691,1.0,1.0,-2.054112195968628,0.8199515342712402,1.2341607809066772,0.3548669517040252,0.0,0.0,0.8708306550979614,185.833236694336,191.0,31.09330177307129,-24449.1171875,1142.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,309.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,35373.0078125,35280.0,0.0,0.0,0.5482142567634583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67153000831604,1.6715549230575562,-2.4966202545329e-05,0.0,0.0005563677987083,0.0,0.0,547.939453125,0.0,0.0,0.0,0.9207198023796082,4.0,0.0,1.0
639660,293.2990417480469,297.1499938964844,293.1499938964844,0.134672611951828,-3086.438232421875,304.1622314453125,0.6567273139953613,0.226228266954422,0.2100239843130111,293.3524475097656,297.1499938964844,293.1499938964844,0.0600133165717124,-1645.181884765625,304.1694030761719,0.4950768947601318,0.1011725813150405,0.1033884733915329,293.2367858886719,297.1499938964844,293.1499938964844,0.4519819617271423,-5899.9033203125,304.1623840332031,0.8621425032615662,0.5253731608390808,0.3709663450717926,293.2992858886719,297.1499938964844,293.1499938964844,0.6499852538108826,-10603.3603515625,304.1582946777344,0.9546125531196594,0.700882077217102,0.6669082045555115,293.1840209960937,297.1499938964844,293.1499938964844,0.031934130936861,-5485.51025390625,304.1529541015625,0.4187264442443847,0.0698122382164001,0.3451577425003052,290.9991455078125,291.1499938964844,258.0208740234375,256.9550476074219,279.1835632324219,293.2975769042969,291.0011901855469,1.0,0.4812635779380798,0.5940194725990295,0.5940194725990295,1.0,1.0,-2.036292552947998,0.8148559927940369,1.2214365005493164,0.3534851670265198,0.0,0.0,0.8899368047714233,189.49288940429688,194.0,32.35731887817383,-24282.052734375,1136.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314453125,309.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,34826.953125,35280.0,0.0,0.0,0.5515627861022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7035750150680542,1.703600525856018,-2.549948476371356e-05,0.0,0.0005597661365754,0.0,0.0,573.3726806640625,0.0,0.0,0.0,0.944425106048584,4.0,0.0,1.0
639720,293.2990417480469,297.1499938964844,293.1499938964844,0.134672611951828,-3086.438232421875,304.1622314453125,0.6567273139953613,0.226228266954422,0.2100239843130111,293.3524475097656,297.1499938964844,293.1499938964844,0.0600133165717124,-1645.181884765625,304.1694030761719,0.4950768947601318,0.1011725813150405,0.1033884733915329,293.2367858886719,297.1499938964844,293.1499938964844,0.4519819617271423,-5899.9033203125,304.1623840332031,0.8621425032615662,0.5253731608390808,0.3709663450717926,293.2992858886719,297.1499938964844,293.1499938964844,0.6499852538108826,-10603.3603515625,304.1582946777344,0.9546125531196594,0.700882077217102,0.6669082045555115,293.1840209960937,297.1499938964844,293.1499938964844,0.031934130936861,-5485.51025390625,304.1529541015625,0.4187264442443847,0.0698122382164001,0.3451577425003052,290.9991455078125,291.1499938964844,258.0208740234375,256.9550476074219,279.1835632324219,293.2975769042969,291.0011901855469,1.0,0.4812635779380798,0.5940194725990295,0.5940194725990295,1.0,1.0,-2.036292552947998,0.8148559927940369,1.2214365005493164,0.3534851670265198,0.0,0.0,0.8899368047714233,189.49288940429688,194.0,32.35731887817383,-24282.052734375,1136.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314453125,309.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,34826.953125,35280.0,0.0,0.0,0.5515627861022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7035750150680542,1.703600525856018,-2.549948476371356e-05,0.0,0.0005597661365754,0.0,0.0,573.3726806640625,0.0,0.0,0.0,0.944425106048584,4.0,0.0,1.0
639780,293.2958984375,297.1499938964844,293.1499938964844,0.1320276260375976,-3036.6630859375,304.1625671386719,0.6513538956642151,0.2230924218893051,0.2073335647583007,293.3498229980469,297.1499938964844,293.1499938964844,0.0560193695127964,-1572.8399658203125,304.1695861816406,0.4857103526592254,0.0965755805373191,0.0991510674357414,293.2367248535156,297.1499938964844,293.1499938964844,0.4482058882713318,-5860.1865234375,304.16455078125,0.8578017354011536,0.5231892466545105,0.3695648312568664,293.2989807128906,297.1499938964844,293.1499938964844,0.6440507173538208,-10522.9423828125,304.1653747558594,0.948854386806488,0.6971648335456848,0.6635710597038269,293.1834411621094,297.1499938964844,293.1499938964844,0.0312626361846923,-5425.8974609375,304.1531066894531,0.4150592088699341,0.0690666884183883,0.3424760997295379,291.0400085449219,291.1499938964844,258.1087646484375,257.02734375,279.1835632324219,293.29608154296875,291.042724609375,1.0,0.4818250238895416,0.5973750352859497,0.5973750352859497,1.0,1.0,-2.019060611724853,0.8099294304847717,1.2091312408447266,0.3521418571472168,0.0,0.0,0.9019854664802552,192.82882690429688,197.0,51.960235595703125,-24187.5390625,1130.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6274108886719,309.296875,278.1499938964844,0.0,18000.0,313.1499938964844,34942.90625,35280.0,0.0,0.0,0.5545160174369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7360398769378662,1.7360661029815674,-2.620380291773472e-05,0.0,0.0005627632490359,0.0,0.0,602.4254150390625,0.0,0.0,0.0,0.9596369862556458,4.0,0.0,1.0
639840,293.2958984375,297.1499938964844,293.1499938964844,0.1320276260375976,-3036.6630859375,304.1625671386719,0.6513538956642151,0.2230924218893051,0.2073335647583007,293.3498229980469,297.1499938964844,293.1499938964844,0.0560193695127964,-1572.8399658203125,304.1695861816406,0.4857103526592254,0.0965755805373191,0.0991510674357414,293.2367248535156,297.1499938964844,293.1499938964844,0.4482058882713318,-5860.1865234375,304.16455078125,0.8578017354011536,0.5231892466545105,0.3695648312568664,293.2989807128906,297.1499938964844,293.1499938964844,0.6440507173538208,-10522.9423828125,304.1653747558594,0.948854386806488,0.6971648335456848,0.6635710597038269,293.1834411621094,297.1499938964844,293.1499938964844,0.0312626361846923,-5425.8974609375,304.1531066894531,0.4150592088699341,0.0690666884183883,0.3424760997295379,291.0400085449219,291.1499938964844,258.1087646484375,257.02734375,279.1835632324219,293.29608154296875,291.042724609375,1.0,0.4818250238895416,0.5973750352859497,0.5973750352859497,1.0,1.0,-2.019060611724853,0.8099294304847717,1.2091312408447266,0.3521418571472168,0.0,0.0,0.9019854664802552,192.82882690429688,197.0,51.960235595703125,-24187.5390625,1130.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6274108886719,309.296875,278.1499938964844,0.0,18000.0,313.1499938964844,34942.90625,35280.0,0.0,0.0,0.5545160174369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7360398769378662,1.7360661029815674,-2.620380291773472e-05,0.0,0.0005627632490359,0.0,0.0,602.4254150390625,0.0,0.0,0.0,0.9596369862556458,4.0,0.0,1.0
639900,293.2942810058594,297.1499938964844,293.1499938964844,0.1306958794593811,-3011.47607421875,304.1626892089844,0.648810625076294,0.2215618789196014,0.2060193121433258,293.348388671875,297.1499938964844,293.1499938964844,0.0540287047624588,-1537.180419921875,304.1696472167969,0.4808931946754455,0.0943256914615631,0.0970801040530204,293.2366638183594,297.1499938964844,293.1499938964844,0.4461757838726043,-5838.83935546875,304.16558837890625,0.8557461500167847,0.5221003890037537,0.3688635528087616,293.2987060546875,297.1499938964844,293.1499938964844,0.6408417224884033,-10480.0224609375,304.1683959960937,0.9460568428039552,0.6953296661376953,0.6619219779968262,293.18310546875,297.1499938964844,293.1499938964844,0.0309248398989439,-5395.52783203125,304.15313720703125,0.4133556485176086,0.0687065795063972,0.3411821722984314,291.0638732910156,291.1499938964844,258.1521301269531,257.0629577636719,279.1835632324219,293.2952575683594,291.0668334960937,1.0,0.4820752441883087,0.599052906036377,0.599052906036377,1.0,1.0,-2.0106184482574463,0.8075112104415894,1.2031073570251465,0.3514768481254577,0.0,0.0,0.9053411483764648,194.42364501953125,197.0,59.36503219604492,-24144.9375,1127.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,309.30322265625,278.1499938964844,0.0,18000.0,313.3099975585937,35023.37109375,36000.0,0.0,0.0,0.5573866367340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7468534708023071,1.746879816055298,-2.6450703444425017e-05,0.0,0.0005656765424646,0.0,0.0,612.4774780273438,0.0,0.0,0.0,0.9747046232223512,4.0,0.0,1.0
639960,293.2926330566406,297.1499938964844,293.1499938964844,0.1292439550161361,-2983.75830078125,304.1630249023437,0.6463475227355957,0.2200545966625213,0.2047251909971237,293.346923828125,297.1499938964844,293.1499938964844,0.0519847199320793,-1500.6943359375,304.1697998046875,0.4757563471794128,0.0921041741967201,0.0950352326035499,293.23663330078125,297.1499938964844,293.1499938964844,0.4436959326267242,-5812.5166015625,304.1672668457031,0.8537499308586121,0.5210111141204834,0.3681623637676239,293.29840087890625,297.1499938964844,293.1499938964844,0.6369854807853699,-10428.375,304.1720886230469,0.9432999491691588,0.6935045719146729,0.6602842211723328,293.1827697753906,297.1499938964844,293.1499938964844,0.0305470116436481,-5360.78173828125,304.1532592773437,0.4117184579372406,0.0683532804250717,0.3399147391319275,291.0990905761719,291.1499938964844,258.19512939453125,257.0982360839844,279.1835632324219,293.29443359375,291.103515625,1.0,0.4823144972324371,0.6007317900657654,0.6007317900657654,1.0,1.0,-2.002277374267578,0.8051174879074097,1.197160005569458,0.3508142530918121,0.0,0.0,0.9053086042404176,195.98573303222656,200.0,80.2361831665039,-24150.724609375,1124.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6121520996094,309.3456115722656,278.1499938964844,0.0,18000.0,313.3099975585937,35687.15625,36000.0,0.0,0.0,0.5587400794029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7672102451324463,1.7672373056411743,-2.7035213861381635e-05,0.0,0.0005670501268468,0.0,0.0,633.57080078125,0.0,0.0,0.0,0.9754984378814696,4.0,0.0,1.0
640020,293.2893371582031,297.1499938964844,293.1499938964844,0.1265265941619873,-2931.89892578125,304.1632080078125,0.6416282057762146,0.2171092629432678,0.2021958529949188,293.3438720703125,297.1499938964844,293.1499938964844,0.0480017662048339,-1430.4710693359375,304.1698303222656,0.4634910225868225,0.0877334028482437,0.0910166054964065,293.23651123046875,297.1499938964844,293.1499938964844,0.4390721619129181,-5763.89892578125,304.169189453125,0.8498982191085815,0.5188373327255249,0.3667573034763336,293.2976989746094,297.1499938964844,293.1499938964844,0.6296705603599548,-10331.916015625,304.1768493652344,0.9378801584243774,0.6898903250694275,0.6570327281951904,293.1820678710937,297.1499938964844,293.1499938964844,0.0298548340797424,-5296.81103515625,304.1533203125,0.4085973501205444,0.0676638484001159,0.3374477922916412,291.1610412597656,291.1499938964844,258.27984619140625,257.1676940917969,279.18359375,293.2926940917969,291.16455078125,1.0,0.4827778339385986,0.6040939092636108,0.6040939092636108,1.0,1.0,-1.985858917236328,0.8003883361816406,1.1854705810546875,0.3494895696640014,0.0,0.0,0.8995556235313416,199.04409790039065,188.0,82.45123291015625,-24070.45703125,1117.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730041503906,309.4179077148437,278.1499938964844,0.0,18000.0,313.3099975585937,36032.64453125,36000.0,0.0,0.0,0.5608229637145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.767349123954773,1.7673763036727903,-2.7116328055853955e-05,0.0,0.0005691639962606,0.0,0.0,634.95166015625,0.0,0.0,0.0,0.9755287766456604,4.0,0.0,1.0
640080,293.2893371582031,297.1499938964844,293.1499938964844,0.1265265941619873,-2931.89892578125,304.1632080078125,0.6416282057762146,0.2171092629432678,0.2021958529949188,293.3438720703125,297.1499938964844,293.1499938964844,0.0480017662048339,-1430.4710693359375,304.1698303222656,0.4634910225868225,0.0877334028482437,0.0910166054964065,293.23651123046875,297.1499938964844,293.1499938964844,0.4390721619129181,-5763.89892578125,304.169189453125,0.8498982191085815,0.5188373327255249,0.3667573034763336,293.2976989746094,297.1499938964844,293.1499938964844,0.6296705603599548,-10331.916015625,304.1768493652344,0.9378801584243774,0.6898903250694275,0.6570327281951904,293.1820678710937,297.1499938964844,293.1499938964844,0.0298548340797424,-5296.81103515625,304.1533203125,0.4085973501205444,0.0676638484001159,0.3374477922916412,291.1610412597656,291.1499938964844,258.27984619140625,257.1676940917969,279.18359375,293.2926940917969,291.16455078125,1.0,0.4827778339385986,0.6040939092636108,0.6040939092636108,1.0,1.0,-1.985858917236328,0.8003883361816406,1.1854705810546875,0.3494895696640014,0.0,0.0,0.8995556235313416,199.04409790039065,188.0,82.45123291015625,-24070.45703125,1117.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730041503906,309.4179077148437,278.1499938964844,0.0,18000.0,313.3099975585937,36032.64453125,36000.0,0.0,0.0,0.5608229637145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.767349123954773,1.7673763036727903,-2.7116328055853955e-05,0.0,0.0005691639962606,0.0,0.0,634.95166015625,0.0,0.0,0.0,0.9755287766456604,4.0,0.0,1.0
