time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.2857666015625,297.1499938964844,293.1499938964844,0.1238012164831161,-2879.732666015625,304.163330078125,0.6403372883796692,0.2143064588308334,0.1995566189289093,293.3406066894531,297.1499938964844,293.1499938964844,0.0439086779952049,-1359.17578125,304.1700439453125,0.4529775381088257,0.0834787786006927,0.0868645459413528,293.2361145019531,297.1499938964844,293.1499938964844,0.4343897700309753,-5714.76123046875,304.17059326171875,0.8506235480308533,0.5167287588119507,0.3652136623859405,293.2965393066406,297.1499938964844,293.1499938964844,0.622296154499054,-10235.4619140625,304.1801452636719,0.9384856820106506,0.686383068561554,0.6536346077919006,293.18115234375,297.1499938964844,293.1499938964844,0.0286338422447443,-5220.68359375,304.154296875,0.4080424904823303,0.0670367404818534,0.334090918302536,291.21881103515625,291.1499938964844,258.3628845214844,257.2356872558594,279.1842041015625,293.2906494140625,291.2222900390625,1.0,0.4785476326942444,0.6075446605682373,0.6075446605682373,1.0,1.0,-1.9677388668060305,0.7948680520057678,1.1728707551956177,0.3477620482444763,0.0,0.0,0.8865314722061157,196.2223358154297,176.0,81.15729522705078,-23963.140625,1090.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976989746094,309.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,36247.7578125,35280.0,0.0,0.0,0.5602936148643494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7489043474197388,1.7489311695098877,-2.677113479876425e-05,0.0,0.000568626797758,0.0,0.0,618.7319946289062,0.0,0.0,0.0,0.9566276669502258,4.0,0.0,1.0
640200,293.2857666015625,297.1499938964844,293.1499938964844,0.1238012164831161,-2879.732666015625,304.163330078125,0.6403372883796692,0.2143064588308334,0.1995566189289093,293.3406066894531,297.1499938964844,293.1499938964844,0.0439086779952049,-1359.17578125,304.1700439453125,0.4529775381088257,0.0834787786006927,0.0868645459413528,293.2361145019531,297.1499938964844,293.1499938964844,0.4343897700309753,-5714.76123046875,304.17059326171875,0.8506235480308533,0.5167287588119507,0.3652136623859405,293.2965393066406,297.1499938964844,293.1499938964844,0.622296154499054,-10235.4619140625,304.1801452636719,0.9384856820106506,0.686383068561554,0.6536346077919006,293.18115234375,297.1499938964844,293.1499938964844,0.0286338422447443,-5220.68359375,304.154296875,0.4080424904823303,0.0670367404818534,0.334090918302536,291.21881103515625,291.1499938964844,258.3628845214844,257.2356872558594,279.1842041015625,293.2906494140625,291.2222900390625,1.0,0.4785476326942444,0.6075446605682373,0.6075446605682373,1.0,1.0,-1.9677388668060305,0.7948680520057678,1.1728707551956177,0.3477620482444763,0.0,0.0,0.8865314722061157,196.2223358154297,176.0,81.15729522705078,-23963.140625,1090.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976989746094,309.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,36247.7578125,35280.0,0.0,0.0,0.5602936148643494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7489043474197388,1.7489311695098877,-2.677113479876425e-05,0.0,0.000568626797758,0.0,0.0,618.7319946289062,0.0,0.0,0.0,0.9566276669502258,4.0,0.0,1.0
640260,293.2816772460937,297.1499938964844,293.1499938964844,0.1213433295488357,-2832.8037109375,304.1629943847656,0.6414008736610413,0.2116908282041549,0.1969402432441711,293.33697509765625,297.1499938964844,293.1499938964844,0.0399204269051551,-1290.3597412109375,304.1700134277344,0.4452690482139587,0.0793878659605979,0.082710824906826,293.2351989746094,297.1499938964844,293.1499938964844,0.4303739666938782,-5673.13232421875,304.17041015625,0.8544982075691223,0.5147279500961304,0.3636305034160614,293.2947998046875,297.1499938964844,293.1499938964844,0.6158466339111328,-10152.4677734375,304.18084716796875,0.9431980848312378,0.6830212473869324,0.6502166390419006,293.1798400878906,297.1499938964844,293.1499938964844,0.0280352905392646,-5146.11083984375,304.1539001464844,0.4093751907348633,0.0665176287293434,0.3304825127124786,291.25732421875,291.1499938964844,258.4441223144531,257.3022155761719,279.1846618652344,293.2881164550781,291.2600402832031,1.0,0.4718041121959686,0.611034095287323,0.611034095287323,1.0,1.0,-1.9492695331573489,0.7891363501548767,1.1601331233978271,0.345878005027771,0.0,0.0,0.8696391582489014,189.59646606445312,164.0,62.24667739868164,-23785.140625,1049.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643859863281,309.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,35739.51171875,35280.0,0.0,0.0,0.5597191452980042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7006038427352903,1.700629472732544,-2.564443821029272e-05,0.0,0.0005680437898263,0.0,0.0,573.9822387695312,0.0,0.0,0.0,0.9423534274101256,4.0,0.0,1.0
640320,293.2816772460937,297.1499938964844,293.1499938964844,0.1213433295488357,-2832.8037109375,304.1629943847656,0.6414008736610413,0.2116908282041549,0.1969402432441711,293.33697509765625,297.1499938964844,293.1499938964844,0.0399204269051551,-1290.3597412109375,304.1700134277344,0.4452690482139587,0.0793878659605979,0.082710824906826,293.2351989746094,297.1499938964844,293.1499938964844,0.4303739666938782,-5673.13232421875,304.17041015625,0.8544982075691223,0.5147279500961304,0.3636305034160614,293.2947998046875,297.1499938964844,293.1499938964844,0.6158466339111328,-10152.4677734375,304.18084716796875,0.9431980848312378,0.6830212473869324,0.6502166390419006,293.1798400878906,297.1499938964844,293.1499938964844,0.0280352905392646,-5146.11083984375,304.1539001464844,0.4093751907348633,0.0665176287293434,0.3304825127124786,291.25732421875,291.1499938964844,258.4441223144531,257.3022155761719,279.1846618652344,293.2881164550781,291.2600402832031,1.0,0.4718041121959686,0.611034095287323,0.611034095287323,1.0,1.0,-1.9492695331573489,0.7891363501548767,1.1601331233978271,0.345878005027771,0.0,0.0,0.8696391582489014,189.59646606445312,164.0,62.24667739868164,-23785.140625,1049.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643859863281,309.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,35739.51171875,35280.0,0.0,0.0,0.5597191452980042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7006038427352903,1.700629472732544,-2.564443821029272e-05,0.0,0.0005680437898263,0.0,0.0,573.9822387695312,0.0,0.0,0.0,0.9423534274101256,4.0,0.0,1.0
640380,293.2773132324219,297.1499938964844,293.1499938964844,0.1189344227313995,-2786.562744140625,304.16265869140625,0.6440656185150146,0.2092394977807998,0.1943972259759903,293.3329772949219,297.1499938964844,293.1499938964844,0.0360216945409774,-1222.798095703125,304.1698303222656,0.4393116235733032,0.0754623338580131,0.0786299481987953,293.2340087890625,297.1499938964844,293.1499938964844,0.4262876808643341,-5630.59033203125,304.17041015625,0.8605316877365112,0.5128094553947449,0.3620485365390777,293.2926940917969,297.1499938964844,293.1499938964844,0.609309732913971,-10068.1982421875,304.1814270019531,0.9504890441894532,0.6797757744789124,0.6468337774276733,293.1781616210937,297.1499938964844,293.1499938964844,0.0274849813431501,-5077.880859375,304.1535339355469,0.4120781123638153,0.0660971775650978,0.3269369304180145,291.29833984375,291.1499938964844,258.5235595703125,257.3672180175781,279.1849060058594,293.2852783203125,291.300537109375,1.0,0.4635156393051147,0.6145387291908264,0.6145387291908264,1.0,1.0,-1.9310948848724363,0.78345787525177,1.1476370096206665,0.3439821898937225,0.0,0.0,0.8470281958580017,180.85446166992188,152.0,56.606712341308594,-23629.7890625,1003.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,309.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,35860.1953125,35280.0,0.0,0.0,0.5580008029937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6521449089050293,1.6521695852279663,-2.4685130483703688e-05,0.0,0.0005662998883053,0.0,0.0,533.508544921875,0.0,0.0,0.0,0.919339656829834,4.0,0.0,1.0
640440,293.2773132324219,297.1499938964844,293.1499938964844,0.1189344227313995,-2786.562744140625,304.16265869140625,0.6440656185150146,0.2092394977807998,0.1943972259759903,293.3329772949219,297.1499938964844,293.1499938964844,0.0360216945409774,-1222.798095703125,304.1698303222656,0.4393116235733032,0.0754623338580131,0.0786299481987953,293.2340087890625,297.1499938964844,293.1499938964844,0.4262876808643341,-5630.59033203125,304.17041015625,0.8605316877365112,0.5128094553947449,0.3620485365390777,293.2926940917969,297.1499938964844,293.1499938964844,0.609309732913971,-10068.1982421875,304.1814270019531,0.9504890441894532,0.6797757744789124,0.6468337774276733,293.1781616210937,297.1499938964844,293.1499938964844,0.0274849813431501,-5077.880859375,304.1535339355469,0.4120781123638153,0.0660971775650978,0.3269369304180145,291.29833984375,291.1499938964844,258.5235595703125,257.3672180175781,279.1849060058594,293.2852783203125,291.300537109375,1.0,0.4635156393051147,0.6145387291908264,0.6145387291908264,1.0,1.0,-1.9310948848724363,0.78345787525177,1.1476370096206665,0.3439821898937225,0.0,0.0,0.8470281958580017,180.85446166992188,152.0,56.606712341308594,-23629.7890625,1003.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,309.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,35860.1953125,35280.0,0.0,0.0,0.5580008029937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6521449089050293,1.6521695852279663,-2.4685130483703688e-05,0.0,0.0005662998883053,0.0,0.0,533.508544921875,0.0,0.0,0.0,0.919339656829834,4.0,0.0,1.0
640500,293.27508544921875,297.1499938964844,293.1499938964844,0.117808774113655,-2764.95556640625,304.16241455078125,0.6458889842033386,0.2080681920051574,0.1931573748588562,293.3308410644531,297.1499938964844,293.1499938964844,0.0341542288661003,-1190.1378173828125,304.16961669921875,0.4368147253990173,0.0735601857304573,0.0766273960471153,293.2333679199219,297.1499938964844,293.1499938964844,0.4244110286235809,-5611.14892578125,304.17010498046875,0.8642151951789856,0.5118753910064697,0.3612609207630157,293.29156494140625,297.1499938964844,293.1499938964844,0.606276273727417,-10029.3466796875,304.18121337890625,0.9548171758651732,0.6781906485557556,0.645158052444458,293.1772766113281,297.1499938964844,293.1499938964844,0.0271168854087591,-5044.86474609375,304.153564453125,0.4138701260089874,0.0659175366163253,0.3252166211605072,291.3146667480469,291.1499938964844,258.56256103515625,257.3991394042969,279.1849975585937,293.2837829589844,291.31646728515625,1.0,0.4589836895465851,0.6162945032119751,0.6162945032119751,1.0,1.0,-1.9221770763397217,0.780662477016449,1.1415146589279177,0.3430418968200683,0.0,0.0,0.8343924880027771,175.98960876464844,152.0,50.2161750793457,-23540.103515625,979.2313842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,309.8179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,35934.5859375,34200.0,0.0,0.0,0.556704580783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225900650024414,1.6226141452789309,-2.4114233383443207e-05,0.0,0.000564984336961,0.0,0.0,509.8628234863281,0.0,0.0,0.0,0.890430212020874,4.0,0.0,1.0
640560,293.2727966308594,297.1499938964844,293.1499938964844,0.1169013828039169,-2747.821044921875,304.16180419921875,0.6480122804641724,0.2069305777549743,0.1919396519660949,293.32867431640625,297.1499938964844,293.1499938964844,0.0324152782559394,-1159.61376953125,304.1692199707031,0.4345837831497192,0.0716982558369636,0.0746535658836364,293.2326354980469,297.1499938964844,293.1499938964844,0.4231989681720733,-5599.1748046875,304.16864013671875,0.8683069944381714,0.5109610557556152,0.3604784607887268,293.29034423828125,297.1499938964844,293.1499938964844,0.6041672229766846,-10003.544921875,304.1793518066406,0.9594919085502625,0.6766365170478821,0.6434979438781738,293.17633056640625,297.1499938964844,293.1499938964844,0.0268334541469812,-5019.4248046875,304.1534118652344,0.4159438610076904,0.0657553598284721,0.3235360980033874,291.3137512207031,291.1499938964844,258.6010437011719,257.4306640625,279.1850280761719,293.2822265625,291.3134460449219,1.0,0.4542590379714966,0.6180502772331238,0.6180502772331238,1.0,1.0,-1.9133931398391724,0.7779045701026917,1.135488510131836,0.3421108424663543,0.0,0.0,0.8234197497367859,170.899658203125,140.0,21.839120864868164,-23384.814453125,954.5015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143371582031,309.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,35101.81640625,34200.0,0.0,0.0,0.5550076961517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5720279216766355,1.572050929069519,-2.2945034288568426e-05,0.0,0.0005632622633129,0.0,0.0,468.0892639160156,0.0,0.0,0.0,0.8798698782920837,4.0,0.0,1.0
640620,293.2682189941406,297.1499938964844,293.1499938964844,0.1149892657995224,-2711.277587890625,304.1610717773437,0.6531398892402649,0.2047474533319473,0.1895722597837448,293.3240661621094,297.1499938964844,293.1499938964844,0.0287833213806152,-1100.2174072265625,304.1689147949219,0.4308459162712097,0.0681022629141807,0.070804975926876,293.2311096191406,297.1499938964844,293.1499938964844,0.4203379154205322,-5569.92333984375,304.1672058105469,0.8776806592941284,0.5091774463653564,0.3589372336864471,293.28778076171875,297.1499938964844,293.1499938964844,0.5993871688842773,-9943.1484375,304.1775817871094,0.9696288108825684,0.6736025810241699,0.6402407288551331,293.1744079589844,297.1499938964844,293.1499938964844,0.0262450743466615,-4964.994140625,304.1532592773437,0.4209700226783752,0.0654769986867904,0.3203022480010986,291.3241271972656,291.1499938964844,258.67657470703125,257.4925842285156,279.18505859375,293.2789611816406,291.3247375488281,1.0,0.4443603754043579,0.6215576529502869,0.6215576529502869,1.0,1.0,-1.8962829113006592,0.772525429725647,1.1237574815750122,0.3402901291847229,0.0,0.0,0.7996363639831543,160.2489471435547,128.0,17.704187393188477,-23195.369140625,904.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,310.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,34956.81640625,34200.0,0.0,0.0,0.5507043600082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5061581134796145,1.5061798095703125,-2.1680985810235143e-05,0.0,0.0005588949425145,0.0,0.0,420.1238403320313,0.0,0.0,0.0,0.8489774465560913,4.0,0.0,1.0
640680,293.2682189941406,297.1499938964844,293.1499938964844,0.1149892657995224,-2711.277587890625,304.1610717773437,0.6531398892402649,0.2047474533319473,0.1895722597837448,293.3240661621094,297.1499938964844,293.1499938964844,0.0287833213806152,-1100.2174072265625,304.1689147949219,0.4308459162712097,0.0681022629141807,0.070804975926876,293.2311096191406,297.1499938964844,293.1499938964844,0.4203379154205322,-5569.92333984375,304.1672058105469,0.8776806592941284,0.5091774463653564,0.3589372336864471,293.28778076171875,297.1499938964844,293.1499938964844,0.5993871688842773,-9943.1484375,304.1775817871094,0.9696288108825684,0.6736025810241699,0.6402407288551331,293.1744079589844,297.1499938964844,293.1499938964844,0.0262450743466615,-4964.994140625,304.1532592773437,0.4209700226783752,0.0654769986867904,0.3203022480010986,291.3241271972656,291.1499938964844,258.67657470703125,257.4925842285156,279.18505859375,293.2789611816406,291.3247375488281,1.0,0.4443603754043579,0.6215576529502869,0.6215576529502869,1.0,1.0,-1.8962829113006592,0.772525429725647,1.1237574815750122,0.3402901291847229,0.0,0.0,0.7996363639831543,160.2489471435547,128.0,17.704187393188477,-23195.369140625,904.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,310.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,34956.81640625,34200.0,0.0,0.0,0.5507043600082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5061581134796145,1.5061798095703125,-2.1680985810235143e-05,0.0,0.0005588949425145,0.0,0.0,420.1238403320313,0.0,0.0,0.0,0.8489774465560913,4.0,0.0,1.0
640740,293.263671875,297.1499938964844,293.1499938964844,0.113234095275402,-2677.74853515625,304.1603088378906,0.6594645380973816,0.2026743590831756,0.1872908324003219,293.3189697265625,297.1499938964844,293.1499938964844,0.025957541540265,-1040.7757568359375,304.1673889160156,0.4280896484851837,0.0647235140204429,0.0671280473470687,293.2296142578125,297.1499938964844,293.1499938964844,0.4178068935871124,-5544.16552734375,304.1656799316406,0.8886162638664246,0.5074270963668823,0.3574094772338867,293.28521728515625,297.1499938964844,293.1499938964844,0.5950994491577148,-9889.193359375,304.1755065917969,0.9804140329360962,0.6706293225288391,0.637028157711029,293.1724853515625,297.1499938964844,293.1499938964844,0.025717556476593,-4916.12060546875,304.1530456542969,0.4272938966751098,0.0652495846152305,0.317234069108963,291.3277282714844,291.1499938964844,258.75,257.55291748046875,279.1850280761719,293.2756652832031,291.32745361328125,1.0,0.4340017735958099,0.6250578165054321,0.6250578165054321,1.0,1.0,-1.8797509670257568,0.7673162221908569,1.1124347448349,0.3385203778743744,0.0,0.0,0.7755600214004517,149.2103271484375,116.0,5.592041969299316,-22977.150390625,854.6395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541015625,310.13250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,34970.86328125,33120.0,0.0,0.0,0.5453293323516846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4363863468170166,1.4364068508148191,-2.0437440980458632e-05,0.0,0.0005534399533644,0.0,0.0,373.7575073242188,0.0,0.0,0.0,0.8018759489059448,4.0,0.0,1.0
640800,293.263671875,297.1499938964844,293.1499938964844,0.113234095275402,-2677.74853515625,304.1603088378906,0.6594645380973816,0.2026743590831756,0.1872908324003219,293.3189697265625,297.1499938964844,293.1499938964844,0.025957541540265,-1040.7757568359375,304.1673889160156,0.4280896484851837,0.0647235140204429,0.0671280473470687,293.2296142578125,297.1499938964844,293.1499938964844,0.4178068935871124,-5544.16552734375,304.1656799316406,0.8886162638664246,0.5074270963668823,0.3574094772338867,293.28521728515625,297.1499938964844,293.1499938964844,0.5950994491577148,-9889.193359375,304.1755065917969,0.9804140329360962,0.6706293225288391,0.637028157711029,293.1724853515625,297.1499938964844,293.1499938964844,0.025717556476593,-4916.12060546875,304.1530456542969,0.4272938966751098,0.0652495846152305,0.317234069108963,291.3277282714844,291.1499938964844,258.75,257.55291748046875,279.1850280761719,293.2756652832031,291.32745361328125,1.0,0.4340017735958099,0.6250578165054321,0.6250578165054321,1.0,1.0,-1.8797509670257568,0.7673162221908569,1.1124347448349,0.3385203778743744,0.0,0.0,0.7755600214004517,149.2103271484375,116.0,5.592041969299316,-22977.150390625,854.6395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541015625,310.13250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,34970.86328125,33120.0,0.0,0.0,0.5453293323516846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4363863468170166,1.4364068508148191,-2.0437440980458632e-05,0.0,0.0005534399533644,0.0,0.0,373.7575073242188,0.0,0.0,0.0,0.8018759489059448,4.0,0.0,1.0
640860,293.2591857910156,297.1499938964844,293.1499938964844,0.1118794903159141,-2652.37939453125,304.1591491699219,0.6671085357666016,0.2007053792476654,0.1850949376821518,293.3137512207031,297.1499938964844,293.1499938964844,0.0233798753470182,-989.2688598632812,304.1658935546875,0.4263381063938141,0.0615049675107002,0.063634343445301,293.2280578613281,297.1499938964844,293.1499938964844,0.4164775609970093,-5531.65380859375,304.1627502441406,0.9011951088905334,0.5057247281074524,0.3559054136276245,293.2825622558594,297.1499938964844,293.1499938964844,0.592521607875824,-9858.6962890625,304.1714172363281,0.9914730191230774,0.667741596698761,0.6338800191879272,293.17059326171875,297.1499938964844,293.1499938964844,0.0253242570906877,-4881.5380859375,304.1527099609375,0.435175359249115,0.0650650039315223,0.3143227398395538,291.2998046875,291.1499938964844,258.8217163085937,257.6117553710937,279.1849670410156,293.27227783203125,291.2991638183594,1.0,0.4232848882675171,0.628551721572876,0.628551721572876,1.0,1.0,-1.863836050033569,0.7622991800308228,1.1015368700027466,0.3368121087551117,0.0,0.0,0.7576472759246826,137.95755004882812,104.0,-21.033910751342773,-22703.7109375,805.3717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2343444824219,310.2339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,33829.640625,33120.0,0.0,0.0,0.5387444496154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558940887451172,1.3559129238128662,-1.8814520444720984e-05,0.0,0.0005467571318149,0.0,0.0,321.79522705078125,0.0,0.0,0.0,0.7778604626655579,4.0,0.0,1.0
640920,293.2591857910156,297.1499938964844,293.1499938964844,0.1118794903159141,-2652.37939453125,304.1591491699219,0.6671085357666016,0.2007053792476654,0.1850949376821518,293.3137512207031,297.1499938964844,293.1499938964844,0.0233798753470182,-989.2688598632812,304.1658935546875,0.4263381063938141,0.0615049675107002,0.063634343445301,293.2280578613281,297.1499938964844,293.1499938964844,0.4164775609970093,-5531.65380859375,304.1627502441406,0.9011951088905334,0.5057247281074524,0.3559054136276245,293.2825622558594,297.1499938964844,293.1499938964844,0.592521607875824,-9858.6962890625,304.1714172363281,0.9914730191230774,0.667741596698761,0.6338800191879272,293.17059326171875,297.1499938964844,293.1499938964844,0.0253242570906877,-4881.5380859375,304.1527099609375,0.435175359249115,0.0650650039315223,0.3143227398395538,291.2998046875,291.1499938964844,258.8217163085937,257.6117553710937,279.1849670410156,293.27227783203125,291.2991638183594,1.0,0.4232848882675171,0.628551721572876,0.628551721572876,1.0,1.0,-1.863836050033569,0.7622991800308228,1.1015368700027466,0.3368121087551117,0.0,0.0,0.7576472759246826,137.95755004882812,104.0,-21.033910751342773,-22703.7109375,805.3717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2343444824219,310.2339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,33829.640625,33120.0,0.0,0.0,0.5387444496154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558940887451172,1.3559129238128662,-1.8814520444720984e-05,0.0,0.0005467571318149,0.0,0.0,321.79522705078125,0.0,0.0,0.0,0.7778604626655579,4.0,0.0,1.0
640980,293.25469970703125,297.1499938964844,293.1499938964844,0.1104045882821083,-2624.21337890625,304.1585693359375,0.675512433052063,0.1988459974527359,0.1830113232135772,293.3092956542969,297.1499938964844,293.1499938964844,0.0208823084831237,-935.8291015625,304.1647644042969,0.4244466722011566,0.0582628399133682,0.0601637065410614,293.2265319824219,297.1499938964844,293.1499938964844,0.414545863866806,-5511.96728515625,304.1617431640625,0.915294587612152,0.50405353307724,0.35443976521492,293.2787475585937,297.1499938964844,293.1499938964844,0.5845814943313599,-9750.0947265625,304.17852783203125,0.9990000128746032,0.6651451587677002,0.6261080503463745,293.1686706542969,297.1499938964844,293.1499938964844,0.0249162912368774,-4843.8134765625,304.1524658203125,0.4442736208438873,0.0649304687976837,0.3116996586322784,291.29132080078125,291.1499938964844,258.8921203613281,257.669189453125,279.1872253417969,293.2687072753906,291.2911071777344,1.0,0.4120782017707824,0.6323139071464539,0.6323139071464539,1.0,1.0,-1.8429805040359497,0.7550642490386963,1.0879162549972534,0.3341222703456878,0.0,0.0,0.739385724067688,127.15972137451172,92.0,-12.527894973754885,-22452.833984375,754.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4819030761719,310.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,33733.65625,33120.0,0.0,0.0,0.5314245223999023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2989306449890137,1.2989485263824463,-1.7874483091873117e-05,0.0,0.0005393283208832,0.0,0.0,290.0717468261719,0.0,0.0,0.0,0.7520641684532166,4.0,0.0,1.0
641040,293.25469970703125,297.1499938964844,293.1499938964844,0.1104045882821083,-2624.21337890625,304.1585693359375,0.675512433052063,0.1988459974527359,0.1830113232135772,293.3092956542969,297.1499938964844,293.1499938964844,0.0208823084831237,-935.8291015625,304.1647644042969,0.4244466722011566,0.0582628399133682,0.0601637065410614,293.2265319824219,297.1499938964844,293.1499938964844,0.414545863866806,-5511.96728515625,304.1617431640625,0.915294587612152,0.50405353307724,0.35443976521492,293.2787475585937,297.1499938964844,293.1499938964844,0.5845814943313599,-9750.0947265625,304.17852783203125,0.9990000128746032,0.6651451587677002,0.6261080503463745,293.1686706542969,297.1499938964844,293.1499938964844,0.0249162912368774,-4843.8134765625,304.1524658203125,0.4442736208438873,0.0649304687976837,0.3116996586322784,291.29132080078125,291.1499938964844,258.8921203613281,257.669189453125,279.1872253417969,293.2687072753906,291.2911071777344,1.0,0.4120782017707824,0.6323139071464539,0.6323139071464539,1.0,1.0,-1.8429805040359497,0.7550642490386963,1.0879162549972534,0.3341222703456878,0.0,0.0,0.739385724067688,127.15972137451172,92.0,-12.527894973754885,-22452.833984375,754.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4819030761719,310.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,33733.65625,33120.0,0.0,0.0,0.5314245223999023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2989306449890137,1.2989485263824463,-1.7874483091873117e-05,0.0,0.0005393283208832,0.0,0.0,290.0717468261719,0.0,0.0,0.0,0.7520641684532166,4.0,0.0,1.0
641100,293.25244140625,297.1499938964844,293.1499938964844,0.1096021458506584,-2608.60595703125,304.1584777832031,0.679131805896759,0.1979632526636123,0.1820554882287979,293.30731201171875,297.1499938964844,293.1499938964844,0.0197007805109024,-908.7642822265624,304.16424560546875,0.4227539896965027,0.0566332526504993,0.0584649741649627,293.2257995605469,297.1499938964844,293.1499938964844,0.4132028222084045,-5497.75537109375,304.1620483398437,0.9217916131019592,0.5032321810722351,0.3537520170211792,293.2691650390625,297.1499938964844,293.1499938964844,0.571127712726593,-9561.9560546875,304.1977844238281,0.9990000128746032,0.6653895378112793,0.6135352849960327,293.1676025390625,297.1499938964844,293.1499938964844,0.0247325710952281,-4825.82275390625,304.1523742675781,0.448548674583435,0.0649052187800407,0.3107514679431915,291.2989807128906,291.1499938964844,258.92681884765625,257.6974182128906,279.1903991699219,293.2638854980469,291.3006286621094,1.0,0.4059273600578308,0.634576678276062,0.634576678276062,1.0,1.0,-1.8226919174194336,0.7471838593482971,1.0755081176757812,0.3305159509181976,0.0,0.0,0.7287587523460388,122.5195770263672,92.0,7.540900230407715,-22246.935546875,723.9458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60546875,310.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,33752.65234375,32040.0,0.0,0.0,0.5274014472961426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2699030637741089,1.2699204683303833,-1.7425971236662008e-05,0.0,0.0005352454027161,0.0,0.0,274.9865417480469,0.0,0.0,0.0,0.7239701747894287,4.0,0.0,1.0
641160,293.25030517578125,297.1499938964844,293.1499938964844,0.1089371889829635,-2595.887451171875,304.1581420898437,0.6831615567207336,0.1970863044261932,0.1811047047376632,293.3056335449219,297.1499938964844,293.1499938964844,0.0185809414833784,-882.1773071289062,304.1636657714844,0.4211311340332031,0.0549710616469383,0.0567371845245361,293.22515869140625,297.1499938964844,293.1499938964844,0.4122956693172455,-5488.544921875,304.1614990234375,0.9289602637290956,0.5023966431617737,0.35305255651474,293.25299072265625,297.1499938964844,293.1499938964844,0.557296097278595,-9370.1328125,304.2142028808594,0.9990000128746032,0.667047381401062,0.6002578735351562,293.16650390625,297.1499938964844,293.1499938964844,0.0246013551950454,-4813.72021484375,304.15216064453125,0.4533929526805877,0.0648989528417587,0.3098690211772918,291.29559326171875,291.1499938964844,258.961181640625,257.72528076171875,279.19268798828125,293.2566833496094,291.2948608398437,1.0,0.3995002210140228,0.636884868144989,0.636884868144989,1.0,1.0,-1.8016339540481567,0.7389464974403381,1.0626875162124634,0.3267066776752472,0.0,0.0,0.7192299365997314,117.73351287841795,80.0,-4.72806453704834,-21950.84375,693.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7487487792969,310.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32884.1953125,32040.0,0.0,0.0,0.5229176878929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216001749038696,1.2216166257858276,-1.6498765035066754e-05,0.0,0.0005306949606165,0.0,0.0,248.91896057128903,0.0,0.0,0.0,0.7151363492012024,4.0,0.0,1.0
641220,293.2461853027344,297.1499938964844,293.1499938964844,0.1073234304785728,-2564.29296875,304.1581115722656,0.6925082802772522,0.1953830420970916,0.1792287081480026,293.3029479980469,297.1499938964844,293.1499938964844,0.0163830202072858,-825.6257934570312,304.16278076171875,0.4180241227149963,0.0515750870108604,0.0531935952603817,293.2240600585937,297.1499938964844,293.1499938964844,0.4094022214412689,-5457.7294921875,304.1625061035156,0.9450084567070008,0.5007179379463196,0.3516355156898498,293.20587158203125,297.1499938964844,293.1499938964844,0.5256392359733582,-8932.5947265625,304.2454528808594,0.9990000128746032,0.6739534139633179,0.5718089938163757,293.16412353515625,297.1499938964844,293.1499938964844,0.0242889840155839,-4782.3388671875,304.1519775390625,0.464931309223175,0.0649619624018669,0.30837482213974,291.3161315917969,291.1499938964844,259.0289611816406,257.7799987792969,279.1963806152344,293.23980712890625,291.3177185058594,1.0,0.3859047889709472,0.6417100429534912,0.6417100429534912,1.0,1.0,-1.7574728727340698,0.7215617895126343,1.0359110832214355,0.3185698390007019,0.0,0.0,0.6960539221763611,107.83919525146484,83.0,23.42876434326172,-21482.794921875,630.7748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0551147460937,310.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32783.61328125,32040.0,0.0,0.0,0.5128508806228638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154960870742798,1.1549763679504397,-1.551430432300549e-05,0.0,0.0005204784683883,0.0,0.0,218.38877868652344,0.0,0.0,0.0,0.6854972243309021,4.0,0.0,1.0
641280,293.2461853027344,297.1499938964844,293.1499938964844,0.1073234304785728,-2564.29296875,304.1581115722656,0.6925082802772522,0.1953830420970916,0.1792287081480026,293.3029479980469,297.1499938964844,293.1499938964844,0.0163830202072858,-825.6257934570312,304.16278076171875,0.4180241227149963,0.0515750870108604,0.0531935952603817,293.2240600585937,297.1499938964844,293.1499938964844,0.4094022214412689,-5457.7294921875,304.1625061035156,0.9450084567070008,0.5007179379463196,0.3516355156898498,293.20587158203125,297.1499938964844,293.1499938964844,0.5256392359733582,-8932.5947265625,304.2454528808594,0.9990000128746032,0.6739534139633179,0.5718089938163757,293.16412353515625,297.1499938964844,293.1499938964844,0.0242889840155839,-4782.3388671875,304.1519775390625,0.464931309223175,0.0649619624018669,0.30837482213974,291.3161315917969,291.1499938964844,259.0289611816406,257.7799987792969,279.1963806152344,293.23980712890625,291.3177185058594,1.0,0.3859047889709472,0.6417100429534912,0.6417100429534912,1.0,1.0,-1.7574728727340698,0.7215617895126343,1.0359110832214355,0.3185698390007019,0.0,0.0,0.6960539221763611,107.83919525146484,83.0,23.42876434326172,-21482.794921875,630.7748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0551147460937,310.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32783.61328125,32040.0,0.0,0.0,0.5128508806228638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154960870742798,1.1549763679504397,-1.551430432300549e-05,0.0,0.0005204784683883,0.0,0.0,218.38877868652344,0.0,0.0,0.0,0.6854972243309021,4.0,0.0,1.0
641340,293.2424621582031,297.1499938964844,293.1499938964844,0.1060170605778694,-2538.978759765625,304.1575622558594,0.6985944509506226,0.193697839975357,0.1775030642747879,293.30157470703125,297.1499938964844,293.1499938964844,0.0148598393425345,-783.93359375,304.1337280273437,0.4153219759464264,0.050000000745058,0.0506720542907714,293.22332763671875,297.1499938964844,293.1499938964844,0.4072461426258087,-5435.40771484375,304.161865234375,0.95563942193985,0.4989884793758392,0.3502802848815918,293.1500244140625,297.1499938964844,293.1499938964844,0.5033320188522339,-8632.806640625,304.2501220703125,0.9990000128746032,0.683863639831543,0.5525376796722412,293.1621398925781,297.1499938964844,293.1499938964844,0.0241489000618457,-4768.798828125,304.15155029296875,0.4723755121231079,0.0650043189525604,0.307568609714508,291.31982421875,291.1499938964844,259.0954284667969,257.8334045410156,279.1959533691406,293.22930908203125,291.3183898925781,1.0,0.3770822882652282,0.6462991237640381,0.6462991237640381,1.0,1.0,-1.7266252040863037,0.7100121378898621,1.0166131258010864,0.313256174325943,0.0,0.0,0.6726304292678833,101.37369537353516,101.0,0.0401121824979782,-21051.19921875,590.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36822509765625,310.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,32776.37890625,30960.0,0.0,0.0,0.501467227935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0811020135879517,1.0811165571212769,-1.4509778338833712e-05,0.0,0.0005089255282655,0.0,0.0,188.09266662597656,0.0,0.0,0.0,0.6389304995536804,4.0,0.0,1.0
641400,293.2424621582031,297.1499938964844,293.1499938964844,0.1060170605778694,-2538.978759765625,304.1575622558594,0.6985944509506226,0.193697839975357,0.1775030642747879,293.30157470703125,297.1499938964844,293.1499938964844,0.0148598393425345,-783.93359375,304.1337280273437,0.4153219759464264,0.050000000745058,0.0506720542907714,293.22332763671875,297.1499938964844,293.1499938964844,0.4072461426258087,-5435.40771484375,304.161865234375,0.95563942193985,0.4989884793758392,0.3502802848815918,293.1500244140625,297.1499938964844,293.1499938964844,0.5033320188522339,-8632.806640625,304.2501220703125,0.9990000128746032,0.683863639831543,0.5525376796722412,293.1621398925781,297.1499938964844,293.1499938964844,0.0241489000618457,-4768.798828125,304.15155029296875,0.4723755121231079,0.0650043189525604,0.307568609714508,291.31982421875,291.1499938964844,259.0954284667969,257.8334045410156,279.1959533691406,293.22930908203125,291.3183898925781,1.0,0.3770822882652282,0.6462991237640381,0.6462991237640381,1.0,1.0,-1.7266252040863037,0.7100121378898621,1.0166131258010864,0.313256174325943,0.0,0.0,0.6726304292678833,101.37369537353516,101.0,0.0401121824979782,-21051.19921875,590.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36822509765625,310.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,32776.37890625,30960.0,0.0,0.0,0.501467227935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0811020135879517,1.0811165571212769,-1.4509778338833712e-05,0.0,0.0005089255282655,0.0,0.0,188.09266662597656,0.0,0.0,0.0,0.6389304995536804,4.0,0.0,1.0
641460,293.23944091796875,297.1499938964844,293.1499938964844,0.1055245026946067,-2530.70458984375,304.1558837890625,0.6965069770812988,0.1919727027416229,0.1759668290615081,293.3054504394531,297.1499938964844,293.1499938964844,0.0147483795881271,-783.3888549804688,304.0675048828125,0.4152587950229645,0.050000000745058,0.0506414957344532,293.2229309082031,297.1499938964844,293.1499938964844,0.4076933860778808,-5442.361328125,304.1571960449219,0.954530954360962,0.49721360206604,0.3490579128265381,293.10968017578125,297.1499938964844,293.1499938964844,0.5031530857086182,-8651.7265625,304.21630859375,0.9990000128746032,0.6921032667160034,0.5523909330368042,293.1609802246094,297.1499938964844,293.1499938964844,0.024322286248207,-4790.39404296875,304.1507263183594,0.4723118841648102,0.0649383291602134,0.3073967099189758,291.2548522949219,291.1499938964844,259.1605834960937,257.8855285644531,279.1894226074219,293.2300720214844,291.2510986328125,1.0,0.3772177398204803,0.649948239326477,0.649948239326477,1.0,1.0,-1.722875475883484,0.710203230381012,1.0126723051071167,0.3139359056949615,0.0,0.0,0.6628042459487915,101.24214935302734,119.0,-64.17832946777344,-20819.630859375,587.2179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6382751464844,310.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,31412.52734375,30960.0,0.0,0.0,0.4893108606338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188713073730469,1.0188846588134766,-1.3407773622020612e-05,0.0,0.0004965883563272,0.0,0.0,162.25091552734375,0.0,0.0,0.0,0.6245150566101074,4.0,0.0,1.0
641520,293.23944091796875,297.1499938964844,293.1499938964844,0.1055245026946067,-2530.70458984375,304.1558837890625,0.6965069770812988,0.1919727027416229,0.1759668290615081,293.3054504394531,297.1499938964844,293.1499938964844,0.0147483795881271,-783.3888549804688,304.0675048828125,0.4152587950229645,0.050000000745058,0.0506414957344532,293.2229309082031,297.1499938964844,293.1499938964844,0.4076933860778808,-5442.361328125,304.1571960449219,0.954530954360962,0.49721360206604,0.3490579128265381,293.10968017578125,297.1499938964844,293.1499938964844,0.5031530857086182,-8651.7265625,304.21630859375,0.9990000128746032,0.6921032667160034,0.5523909330368042,293.1609802246094,297.1499938964844,293.1499938964844,0.024322286248207,-4790.39404296875,304.1507263183594,0.4723118841648102,0.0649383291602134,0.3073967099189758,291.2548522949219,291.1499938964844,259.1605834960937,257.8855285644531,279.1894226074219,293.2300720214844,291.2510986328125,1.0,0.3772177398204803,0.649948239326477,0.649948239326477,1.0,1.0,-1.722875475883484,0.710203230381012,1.0126723051071167,0.3139359056949615,0.0,0.0,0.6628042459487915,101.24214935302734,119.0,-64.17832946777344,-20819.630859375,587.2179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6382751464844,310.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,31412.52734375,30960.0,0.0,0.0,0.4893108606338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188713073730469,1.0188846588134766,-1.3407773622020612e-05,0.0,0.0004965883563272,0.0,0.0,162.25091552734375,0.0,0.0,0.0,0.6245150566101074,4.0,0.0,1.0
641580,293.2369384765625,297.1499938964844,293.1499938964844,0.1051093265414238,-2523.83251953125,304.15460205078125,0.6878716349601746,0.1902117580175399,0.1745649874210357,293.3143310546875,297.1499938964844,293.1499938964844,0.0146996080875396,-785.009521484375,303.986572265625,0.4109548926353454,0.050000000745058,0.0508202388882637,293.2228698730469,297.1499938964844,293.1499938964844,0.408284991979599,-5450.33740234375,304.1537780761719,0.9439091682434082,0.4953748881816864,0.3479280769824981,293.10455322265625,297.1499938964844,293.1499938964844,0.5193054676055908,-8899.013671875,304.1669921875,0.9990000128746032,0.694242537021637,0.5675293207168579,293.1607360839844,297.1499938964844,293.1499938964844,0.0245291534811258,-4814.91796875,304.150146484375,0.4660754799842834,0.064709335565567,0.3074516355991363,291.1913757324219,291.1499938964844,259.2244567871094,257.9364013671875,279.1795959472656,293.2320251464844,291.18609619140625,1.0,0.3836866319179535,0.6524362564086914,0.6524362564086914,1.0,1.0,-1.7382831573486328,0.7184630036354065,1.019820213317871,0.3187742233276367,0.0,0.0,0.6612305045127869,106.09886932373048,137.0,-87.40154266357422,-20872.0625,612.1122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7265625,310.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,31087.4921875,30960.0,0.0,0.0,0.4782288074493408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018413066864014,1.001854419708252,-1.3125295481586363e-05,0.0,0.0004853414429817,0.0,0.0,155.72128295898438,0.0,0.0,0.0,0.6171389818191528,4.0,0.0,1.0
641640,293.2369384765625,297.1499938964844,293.1499938964844,0.1051093265414238,-2523.83251953125,304.15460205078125,0.6878716349601746,0.1902117580175399,0.1745649874210357,293.3143310546875,297.1499938964844,293.1499938964844,0.0146996080875396,-785.009521484375,303.986572265625,0.4109548926353454,0.050000000745058,0.0508202388882637,293.2228698730469,297.1499938964844,293.1499938964844,0.408284991979599,-5450.33740234375,304.1537780761719,0.9439091682434082,0.4953748881816864,0.3479280769824981,293.10455322265625,297.1499938964844,293.1499938964844,0.5193054676055908,-8899.013671875,304.1669921875,0.9990000128746032,0.694242537021637,0.5675293207168579,293.1607360839844,297.1499938964844,293.1499938964844,0.0245291534811258,-4814.91796875,304.150146484375,0.4660754799842834,0.064709335565567,0.3074516355991363,291.1913757324219,291.1499938964844,259.2244567871094,257.9364013671875,279.1795959472656,293.2320251464844,291.18609619140625,1.0,0.3836866319179535,0.6524362564086914,0.6524362564086914,1.0,1.0,-1.7382831573486328,0.7184630036354065,1.019820213317871,0.3187742233276367,0.0,0.0,0.6612305045127869,106.09886932373048,137.0,-87.40154266357422,-20872.0625,612.1122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7265625,310.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,31087.4921875,30960.0,0.0,0.0,0.4782288074493408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018413066864014,1.001854419708252,-1.3125295481586363e-05,0.0,0.0004853414429817,0.0,0.0,155.72128295898438,0.0,0.0,0.0,0.6171389818191528,4.0,0.0,1.0
641700,293.23590087890625,297.1499938964844,293.1499938964844,0.1049888953566551,-2522.186767578125,304.15399169921875,0.6819132566452026,0.1893177628517151,0.1739031225442886,293.320068359375,297.1499938964844,293.1499938964844,0.0146985650062561,-786.7284545898438,303.9412536621094,0.4077808260917663,0.050000000745058,0.0509632788598537,293.2229919433594,297.1499938964844,293.1499938964844,0.4088483154773712,-5457.17236328125,304.1520690917969,0.9359302520751952,0.4944275617599487,0.3473831713199615,293.11572265625,297.1499938964844,293.1499938964844,0.5324981212615967,-9092.3798828125,304.1399230957031,0.9990000128746032,0.6926313042640686,0.5793588161468506,293.1611633300781,297.1499938964844,293.1499938964844,0.0246282294392585,-4827.150390625,304.1499328613281,0.4605365395545959,0.0644931122660636,0.3073284924030304,291.1531066894531,291.1499938964844,259.25592041015625,257.9613647460937,279.17431640625,293.2322692871094,291.1478271484375,1.0,0.3887183368206024,0.6532554626464844,0.6532554626464844,1.0,1.0,-1.7510581016540527,0.7246925830841064,1.0263655185699463,0.3222391009330749,0.0,0.0,0.664849579334259,109.99945068359376,137.0,-96.40462493896484,-20960.265625,632.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6879577636719,310.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,30920.56640625,29880.0,0.0,0.0,0.4734917879104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0054543018341064,1.005467414855957,-1.3131585546943825e-05,0.0,0.0004805339849554,0.0,0.0,156.60507202148438,0.0,0.0,0.0,0.6035544276237488,4.0,0.0,1.0
641760,293.2349548339844,297.1499938964844,293.1499938964844,0.1050812155008316,-2525.061767578125,304.153076171875,0.6752539277076721,0.1884144693613052,0.1732618808746338,293.32647705078125,297.1499938964844,293.1499938964844,0.0147348633036017,-789.9889526367188,303.8925476074219,0.4041617512702942,0.050000000745058,0.0511370822787284,293.22320556640625,297.1499938964844,293.1499938964844,0.4101544320583343,-5472.35009765625,304.1492919921875,0.926694631576538,0.4934644103050232,0.3468479812145233,293.1353759765625,297.1499938964844,293.1499938964844,0.5493201017379761,-9334.6962890625,304.11114501953125,0.9990000128746032,0.6892188191413879,0.5934153199195862,293.16192626953125,297.1499938964844,293.1499938964844,0.024760877713561,-4844.04931640625,304.14971923828125,0.4539636671543121,0.0642003566026687,0.3070146739482879,291.0953369140625,291.1499938964844,259.2870483398437,257.9859924316406,279.1695251464844,293.2332458496094,291.0875244140625,1.0,0.3946839272975921,0.6538666486740112,0.6538666486740112,1.0,1.0,-1.7663520574569702,0.7319735288619995,1.0343785285949707,0.326227992773056,0.0,0.0,0.6740805506706238,114.7378158569336,140.0,-129.95941162109375,-21007.392578125,657.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6042175292969,310.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,29805.607421875,29880.0,0.0,0.0,0.469328761100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004160761833191,1.0041736364364624,-1.2863652955275027e-05,0.0,0.0004763090400956,0.0,0.0,153.8699951171875,0.0,0.0,0.0,0.6149793267250061,4.0,0.0,1.0
641820,293.2330627441406,297.1499938964844,293.1499938964844,0.1046068221330642,-2516.686279296875,304.15289306640625,0.6649383902549744,0.1866470426321029,0.1719279736280441,293.3405456542969,297.1499938964844,293.1499938964844,0.0146607970818877,-791.1576538085938,303.7894287109375,0.3986879289150238,0.050000000745058,0.0514157675206661,293.2236328125,297.1499938964844,293.1499938964844,0.4105244576931,-5476.693359375,304.1490783691406,0.912714421749115,0.4915229082107544,0.3457134962081909,293.18927001953125,297.1499938964844,293.1499938964844,0.5752944350242615,-9696.8046875,304.0815734863281,0.9990000128746032,0.6786869764328003,0.6152850389480591,293.1639099121094,297.1499938964844,293.1499938964844,0.0246488526463508,-4837.21044921875,304.1500244140625,0.4434951245784759,0.0634955614805221,0.3053235709667206,291.0393981933594,291.1499938964844,259.3483581542969,258.0343933105469,279.1682434082031,293.242919921875,291.0369873046875,1.0,0.4032489061355591,0.6555648446083069,0.6555648446083069,1.0,1.0,-1.787960410118103,0.7426304817199707,1.0453299283981323,0.3323544859886169,0.0,0.0,0.6934708952903748,122.2818832397461,143.0,-79.86653900146484,-21262.484375,696.6692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2659912109375,310.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,29396.80859375,29880.0,0.0,0.0,0.4635016322135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053982496261597,1.0539958477020264,-1.3393877452472225e-05,0.0,0.0004703952290583,0.0,0.0,170.49615478515625,0.0,0.0,0.0,0.6353230476379395,4.0,0.0,1.0
