time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641880,293.2330627441406,297.1499938964844,293.1499938964844,0.1046068221330642,-2516.686279296875,304.15289306640625,0.6649383902549744,0.1866470426321029,0.1719279736280441,293.3405456542969,297.1499938964844,293.1499938964844,0.0146607970818877,-791.1576538085938,303.7894287109375,0.3986879289150238,0.050000000745058,0.0514157675206661,293.2236328125,297.1499938964844,293.1499938964844,0.4105244576931,-5476.693359375,304.1490783691406,0.912714421749115,0.4915229082107544,0.3457134962081909,293.18927001953125,297.1499938964844,293.1499938964844,0.5752944350242615,-9696.8046875,304.0815734863281,0.9990000128746032,0.6786869764328003,0.6152850389480591,293.1639099121094,297.1499938964844,293.1499938964844,0.0246488526463508,-4837.21044921875,304.1500244140625,0.4434951245784759,0.0634955614805221,0.3053235709667206,291.0393981933594,291.1499938964844,259.3483581542969,258.0343933105469,279.1682434082031,293.242919921875,291.0369873046875,1.0,0.4032489061355591,0.6555648446083069,0.6555648446083069,1.0,1.0,-1.787960410118103,0.7426304817199707,1.0453299283981323,0.3323544859886169,0.0,0.0,0.6934708952903748,122.2818832397461,143.0,-79.86653900146484,-21262.484375,696.6692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2659912109375,310.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,29396.80859375,29880.0,0.0,0.0,0.4635016322135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053982496261597,1.0539958477020264,-1.3393877452472225e-05,0.0,0.0004703952290583,0.0,0.0,170.49615478515625,0.0,0.0,0.0,0.6353230476379395,4.0,0.0,1.0
641940,293.2311096191406,297.1499938964844,293.1499938964844,0.1039610505104065,-2504.629638671875,304.15301513671875,0.6566091179847717,0.1849371194839477,0.1706054359674453,293.35565185546875,297.1499938964844,293.1499938964844,0.0145175913348793,-790.0590209960938,303.67877197265625,0.3941064476966858,0.050000000745058,0.0516541935503482,293.2242736816406,297.1499938964844,293.1499938964844,0.4101556539535522,-5472.7666015625,304.1499938964844,0.9020892381668092,0.4895297288894653,0.3445130288600921,293.24658203125,297.1499938964844,293.1499938964844,0.5969280004501343,-9988.244140625,304.0687561035156,0.9990000128746032,0.6660680770874023,0.6326654553413391,293.1661071777344,297.1499938964844,293.1499938964844,0.0243717599660158,-4813.296875,304.1504821777344,0.4348776638507843,0.0626966282725334,0.3029874265193939,291.00390625,291.1499938964844,259.40838623046875,258.0816345214844,279.17218017578125,293.2635803222656,291.0019226074219,1.0,0.4102130830287933,0.6579460501670837,0.6579460501670837,1.0,1.0,-1.8033064603805544,0.7507643103599548,1.0525420904159546,0.3372496962547302,0.0,0.0,0.7153806686401367,128.66929626464844,146.0,-56.33195114135742,-21404.779296875,727.8984985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7776794433594,310.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,29262.828125,28800.0,0.0,0.0,0.4608661234378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111173152923584,1.1111873388290403,-1.4115515114099251e-05,0.0,0.0004677205288317,0.0,0.0,192.0145263671875,0.0,0.0,0.0,0.6450475454330444,4.0,0.0,1.0
642000,293.2311096191406,297.1499938964844,293.1499938964844,0.1039610505104065,-2504.629638671875,304.15301513671875,0.6566091179847717,0.1849371194839477,0.1706054359674453,293.35565185546875,297.1499938964844,293.1499938964844,0.0145175913348793,-790.0590209960938,303.67877197265625,0.3941064476966858,0.050000000745058,0.0516541935503482,293.2242736816406,297.1499938964844,293.1499938964844,0.4101556539535522,-5472.7666015625,304.1499938964844,0.9020892381668092,0.4895297288894653,0.3445130288600921,293.24658203125,297.1499938964844,293.1499938964844,0.5969280004501343,-9988.244140625,304.0687561035156,0.9990000128746032,0.6660680770874023,0.6326654553413391,293.1661071777344,297.1499938964844,293.1499938964844,0.0243717599660158,-4813.296875,304.1504821777344,0.4348776638507843,0.0626966282725334,0.3029874265193939,291.00390625,291.1499938964844,259.40838623046875,258.0816345214844,279.17218017578125,293.2635803222656,291.0019226074219,1.0,0.4102130830287933,0.6579460501670837,0.6579460501670837,1.0,1.0,-1.8033064603805544,0.7507643103599548,1.0525420904159546,0.3372496962547302,0.0,0.0,0.7153806686401367,128.66929626464844,146.0,-56.33195114135742,-21404.779296875,727.8984985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7776794433594,310.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,29262.828125,28800.0,0.0,0.0,0.4608661234378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111173152923584,1.1111873388290403,-1.4115515114099251e-05,0.0,0.0004677205288317,0.0,0.0,192.0145263671875,0.0,0.0,0.0,0.6450475454330444,4.0,0.0,1.0
642060,293.2289123535156,297.1499938964844,293.1499938964844,0.1032536178827285,-2491.0224609375,304.1532287597656,0.6473218202590942,0.1833298802375793,0.1694478541612625,293.3709716796875,297.1499938964844,293.1499938964844,0.0143710961565375,-788.5670166015625,303.56256103515625,0.3878863155841827,0.050000000745058,0.0519690364599227,293.2247314453125,297.1499938964844,293.1499938964844,0.4092093110084533,-5462.3125,304.1517639160156,0.8900403380393982,0.4875564277172088,0.343382328748703,293.2798156738281,297.1499938964844,293.1499938964844,0.5922228693962097,-9902.05078125,304.1038513183594,0.9875027537345886,0.6568007469177246,0.6247431635856628,293.1683349609375,297.1499938964844,293.1499938964844,0.0240451097488403,-4783.06689453125,304.15087890625,0.4254499971866607,0.0618427991867065,0.3007023334503174,290.9857482910156,291.1499938964844,259.4671630859375,258.127685546875,279.183837890625,293.2817687988281,290.9877319335937,1.0,0.414866030216217,0.6619889736175537,0.6619889736175537,1.0,1.0,-1.7886691093444824,0.7458988428115845,1.042770266532898,0.3355597257614136,0.0,0.0,0.7396358847618103,136.31301879882812,149.0,-14.199511528015137,-21263.708984375,739.9194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2793884277344,309.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,28175.4921875,28800.0,0.0,0.0,0.460345983505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605823040008545,1.1605968475341797,-1.4551223102898804e-05,0.0,0.0004671926435548,0.0,0.0,209.86875915527344,0.0,0.0,0.0,0.6786206364631653,4.0,0.0,1.0
642120,293.2289123535156,297.1499938964844,293.1499938964844,0.1032536178827285,-2491.0224609375,304.1532287597656,0.6473218202590942,0.1833298802375793,0.1694478541612625,293.3709716796875,297.1499938964844,293.1499938964844,0.0143710961565375,-788.5670166015625,303.56256103515625,0.3878863155841827,0.050000000745058,0.0519690364599227,293.2247314453125,297.1499938964844,293.1499938964844,0.4092093110084533,-5462.3125,304.1517639160156,0.8900403380393982,0.4875564277172088,0.343382328748703,293.2798156738281,297.1499938964844,293.1499938964844,0.5922228693962097,-9902.05078125,304.1038513183594,0.9875027537345886,0.6568007469177246,0.6247431635856628,293.1683349609375,297.1499938964844,293.1499938964844,0.0240451097488403,-4783.06689453125,304.15087890625,0.4254499971866607,0.0618427991867065,0.3007023334503174,290.9857482910156,291.1499938964844,259.4671630859375,258.127685546875,279.183837890625,293.2817687988281,290.9877319335937,1.0,0.414866030216217,0.6619889736175537,0.6619889736175537,1.0,1.0,-1.7886691093444824,0.7458988428115845,1.042770266532898,0.3355597257614136,0.0,0.0,0.7396358847618103,136.31301879882812,149.0,-14.199511528015137,-21263.708984375,739.9194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2793884277344,309.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,28175.4921875,28800.0,0.0,0.0,0.460345983505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605823040008545,1.1605968475341797,-1.4551223102898804e-05,0.0,0.0004671926435548,0.0,0.0,209.86875915527344,0.0,0.0,0.0,0.6786206364631653,4.0,0.0,1.0
642180,293.2269287109375,297.1499938964844,293.1499938964844,0.102157175540924,-2469.12939453125,304.1539611816406,0.6404974460601807,0.181729108095169,0.1682291477918625,293.38677978515625,297.1499938964844,293.1499938964844,0.0141219878569245,-783.218017578125,303.4416809082031,0.3832722902297973,0.050000000745058,0.0522066988050937,293.2256164550781,297.1499938964844,293.1499938964844,0.4067779183387756,-5435.4482421875,304.1551818847656,0.8812274932861328,0.4854831099510193,0.3421328067779541,293.2896423339844,297.1499938964844,293.1499938964844,0.5871461033821106,-9819.599609375,304.1273193359375,0.9778235554695128,0.6514977216720581,0.6193961501121521,293.1703491210937,297.1499938964844,293.1499938964844,0.0235231947153806,-4730.86767578125,304.1514587402344,0.4184692203998565,0.0609656944870948,0.2978672981262207,291.0064697265625,291.1499938964844,259.524658203125,258.172607421875,279.1882629394531,293.29119873046875,291.0074768066406,1.0,0.4181976020336151,0.6660728454589844,0.6660728454589844,1.0,1.0,-1.776171326637268,0.7420064806938171,1.0341647863388062,0.334210991859436,0.0,0.0,0.7572069764137268,142.04696655273438,152.0,13.436884880065918,-21157.931640625,747.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8254699707031,309.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,28250.201171875,28800.0,0.0,0.0,0.4612976014614105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127985954284668,1.2128139734268188,-1.5320678357966244e-05,0.0,0.0004681584250647,0.0,0.0,233.2301788330078,0.0,0.0,0.0,0.7019700407981873,4.0,0.0,1.0
642240,293.2269287109375,297.1499938964844,293.1499938964844,0.102157175540924,-2469.12939453125,304.1539611816406,0.6404974460601807,0.181729108095169,0.1682291477918625,293.38677978515625,297.1499938964844,293.1499938964844,0.0141219878569245,-783.218017578125,303.4416809082031,0.3832722902297973,0.050000000745058,0.0522066988050937,293.2256164550781,297.1499938964844,293.1499938964844,0.4067779183387756,-5435.4482421875,304.1551818847656,0.8812274932861328,0.4854831099510193,0.3421328067779541,293.2896423339844,297.1499938964844,293.1499938964844,0.5871461033821106,-9819.599609375,304.1273193359375,0.9778235554695128,0.6514977216720581,0.6193961501121521,293.1703491210937,297.1499938964844,293.1499938964844,0.0235231947153806,-4730.86767578125,304.1514587402344,0.4184692203998565,0.0609656944870948,0.2978672981262207,291.0064697265625,291.1499938964844,259.524658203125,258.172607421875,279.1882629394531,293.29119873046875,291.0074768066406,1.0,0.4181976020336151,0.6660728454589844,0.6660728454589844,1.0,1.0,-1.776171326637268,0.7420064806938171,1.0341647863388062,0.334210991859436,0.0,0.0,0.7572069764137268,142.04696655273438,152.0,13.436884880065918,-21157.931640625,747.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8254699707031,309.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,28250.201171875,28800.0,0.0,0.0,0.4612976014614105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127985954284668,1.2128139734268188,-1.5320678357966244e-05,0.0,0.0004681584250647,0.0,0.0,233.2301788330078,0.0,0.0,0.0,0.7019700407981873,4.0,0.0,1.0
642300,293.22589111328125,297.1499938964844,293.1499938964844,0.1016346514225006,-2458.727783203125,304.1542053222656,0.6376562714576721,0.1809590607881546,0.1676230430603027,293.3946838378906,297.1499938964844,293.1499938964844,0.0139885302633047,-780.2547607421875,303.379150390625,0.381410002708435,0.050000000745058,0.05230662971735,293.2260131835937,297.1499938964844,293.1499938964844,0.4055930376052856,-5422.5283203125,304.1563720703125,0.87757408618927,0.4844464063644409,0.3414870798587799,293.29156494140625,297.1499938964844,293.1499938964844,0.5851011872291565,-9787.5498046875,304.1351318359375,0.9737127423286438,0.6493493318557739,0.6173689365386963,293.1711730957031,297.1499938964844,293.1499938964844,0.0232695583254098,-4705.41650390625,304.1516418457031,0.4155913889408111,0.0605487376451492,0.2964332997798919,291.0141296386719,291.1499938964844,259.55291748046875,258.1946716308594,279.1893920898437,293.294677734375,291.0151672363281,1.0,0.4195579886436462,0.6681264042854309,0.6681264042854309,1.0,1.0,-1.7706319093704224,0.7403620481491089,1.0302698612213137,0.3336915969848633,0.0,0.0,0.7655016779899597,144.45230102539062,152.0,17.53400230407715,-21107.791015625,750.5210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6243591308594,309.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,28276.18359375,27720.0,0.0,0.0,0.4621621966361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367676496505735,1.2367833852767944,-1.568309380672872e-05,0.0,0.0004690358764491,0.0,0.0,244.54054260253903,0.0,0.0,0.0,0.6977951526641846,4.0,0.0,1.0
642360,293.22479248046875,297.1499938964844,293.1499938964844,0.1012872532010078,-2452.09375,304.154052734375,0.6350769996643066,0.1802141219377517,0.1670301109552383,293.40252685546875,297.1499938964844,293.1499938964844,0.0138718616217374,-778.1250610351562,303.3143310546875,0.3797447681427002,0.050000000745058,0.052398070693016,293.2263488769531,297.1499938964844,293.1499938964844,0.4050008058547973,-5416.4580078125,304.1562805175781,0.8742621541023254,0.4834203720092773,0.3408392369747162,293.2926025390625,297.1499938964844,293.1499938964844,0.5839642286300659,-9769.5048828125,304.1398620605469,0.9698954820632936,0.6473554968833923,0.6155251264572144,293.1718444824219,297.1499938964844,293.1499938964844,0.0230733826756477,-4686.833984375,304.1517028808594,0.412999153137207,0.0601468570530414,0.2950287461280823,291.0049133300781,291.1499938964844,259.5809020996094,258.2164306640625,279.19012451171875,293.2977905273437,291.0035400390625,1.0,0.4207744896411896,0.6701909303665161,0.6701909303665161,1.0,1.0,-1.7653512954711914,0.7388226389884949,1.0265285968780518,0.3332236111164093,0.0,0.0,0.7759199738502502,146.64889526367188,155.0,-6.30544900894165,-20988.849609375,753.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544677734375,309.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27409.927734375,27720.0,0.0,0.0,0.4630871117115021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2416605949401855,1.2416762113571167,-1.5560828614979982e-05,0.0,0.000469974533189,0.0,0.0,244.67889404296875,0.0,0.0,0.0,0.7125867605209351,4.0,0.0,1.0
642420,293.2224426269531,297.1499938964844,293.1499938964844,0.1002996191382408,-2432.387939453125,304.15435791015625,0.6304836273193359,0.1787972450256347,0.1658944338560104,293.4179992675781,297.1499938964844,293.1499938964844,0.0135846845805644,-771.2903442382812,303.1834716796875,0.3768298029899597,0.050000000745058,0.0525631159543991,293.226806640625,297.1499938964844,293.1499938964844,0.4026043713092804,-5390.46435546875,304.1582336425781,0.8683740496635437,0.4813894033432007,0.3395514190196991,293.29327392578125,297.1499938964844,293.1499938964844,0.580027163028717,-9711.330078125,304.1497802734375,0.9628366231918336,0.643600344657898,0.6121172308921814,293.17291259765625,297.1499938964844,293.1499938964844,0.022597687318921,-4638.29541015625,304.15191650390625,0.4084070324897766,0.0593784339725971,0.292311817407608,291.0188903808594,291.1499938964844,259.6358642578125,258.2591857910156,279.1911315917969,293.303466796875,291.0206298828125,1.0,0.4228996634483337,0.6743572354316711,0.6743572354316711,1.0,1.0,-1.755285143852234,0.7359326481819153,1.0193524360656738,0.3323734104633331,0.0,0.0,0.7929333448410034,150.60272216796875,158.0,19.454734802246094,-20940.947265625,756.9882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,27255.46875,27720.0,0.0,0.0,0.4653448164463043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287384271621704,1.2874006032943726,-1.622810486878734e-05,0.0,0.0004722658486571,0.0,0.0,266.88409423828125,0.0,0.0,0.0,0.733039379119873,4.0,0.0,1.0
642480,293.2224426269531,297.1499938964844,293.1499938964844,0.1002996191382408,-2432.387939453125,304.15435791015625,0.6304836273193359,0.1787972450256347,0.1658944338560104,293.4179992675781,297.1499938964844,293.1499938964844,0.0135846845805644,-771.2903442382812,303.1834716796875,0.3768298029899597,0.050000000745058,0.0525631159543991,293.226806640625,297.1499938964844,293.1499938964844,0.4026043713092804,-5390.46435546875,304.1582336425781,0.8683740496635437,0.4813894033432007,0.3395514190196991,293.29327392578125,297.1499938964844,293.1499938964844,0.580027163028717,-9711.330078125,304.1497802734375,0.9628366231918336,0.643600344657898,0.6121172308921814,293.17291259765625,297.1499938964844,293.1499938964844,0.022597687318921,-4638.29541015625,304.15191650390625,0.4084070324897766,0.0593784339725971,0.292311817407608,291.0188903808594,291.1499938964844,259.6358642578125,258.2591857910156,279.1911315917969,293.303466796875,291.0206298828125,1.0,0.4228996634483337,0.6743572354316711,0.6743572354316711,1.0,1.0,-1.755285143852234,0.7359326481819153,1.0193524360656738,0.3323734104633331,0.0,0.0,0.7929333448410034,150.60272216796875,158.0,19.454734802246094,-20940.947265625,756.9882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,27255.46875,27720.0,0.0,0.0,0.4653448164463043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287384271621704,1.2874006032943726,-1.622810486878734e-05,0.0,0.0004722658486571,0.0,0.0,266.88409423828125,0.0,0.0,0.0,0.733039379119873,4.0,0.0,1.0
642540,293.2199401855469,297.1499938964844,293.1499938964844,0.0992672964930534,-2411.609375,304.1546325683594,0.626390814781189,0.1774694472551345,0.1648258864879608,293.4331359863281,297.1499938964844,293.1499938964844,0.0132747273892164,-763.2630004882812,303.0494689941406,0.3742799162864685,0.050000000745058,0.0527130030095577,293.22723388671875,297.1499938964844,293.1499938964844,0.3997974693775177,-5360.07080078125,304.16015625,0.8631283044815063,0.4793599545955658,0.3382549285888672,293.2932434082031,297.1499938964844,293.1499938964844,0.5754271745681763,-9646.083984375,304.1574401855469,0.9562179446220398,0.6399779915809631,0.6088526248931885,293.1736755371094,297.1499938964844,293.1499938964844,0.0221136752516031,-4587.4755859375,304.152099609375,0.4042839407920837,0.058639321476221,0.2896774411201477,291.0447692871094,291.1499938964844,259.6896057128906,258.3009033203125,279.19189453125,293.3089599609375,291.046630859375,1.0,0.4247504770755768,0.6785853505134583,0.6785853505134583,1.0,1.0,-1.745542287826538,0.7331458330154419,1.0123964548110962,0.3315580189228058,0.0,0.0,0.8052507638931274,154.18138122558594,161.0,31.88438606262207,-20882.34375,760.0316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,309.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27342.48828125,26640.0,0.0,0.0,0.467959314584732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323169231414795,1.3231860399246216,-1.681506728345994e-05,0.0,0.000474919215776,0.0,0.0,285.8330078125,0.0,0.0,0.0,0.7344754338264465,4.0,0.0,1.0
642600,293.2199401855469,297.1499938964844,293.1499938964844,0.0992672964930534,-2411.609375,304.1546325683594,0.626390814781189,0.1774694472551345,0.1648258864879608,293.4331359863281,297.1499938964844,293.1499938964844,0.0132747273892164,-763.2630004882812,303.0494689941406,0.3742799162864685,0.050000000745058,0.0527130030095577,293.22723388671875,297.1499938964844,293.1499938964844,0.3997974693775177,-5360.07080078125,304.16015625,0.8631283044815063,0.4793599545955658,0.3382549285888672,293.2932434082031,297.1499938964844,293.1499938964844,0.5754271745681763,-9646.083984375,304.1574401855469,0.9562179446220398,0.6399779915809631,0.6088526248931885,293.1736755371094,297.1499938964844,293.1499938964844,0.0221136752516031,-4587.4755859375,304.152099609375,0.4042839407920837,0.058639321476221,0.2896774411201477,291.0447692871094,291.1499938964844,259.6896057128906,258.3009033203125,279.19189453125,293.3089599609375,291.046630859375,1.0,0.4247504770755768,0.6785853505134583,0.6785853505134583,1.0,1.0,-1.745542287826538,0.7331458330154419,1.0123964548110962,0.3315580189228058,0.0,0.0,0.8052507638931274,154.18138122558594,161.0,31.88438606262207,-20882.34375,760.0316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,309.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27342.48828125,26640.0,0.0,0.0,0.467959314584732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323169231414795,1.3231860399246216,-1.681506728345994e-05,0.0,0.000474919215776,0.0,0.0,285.8330078125,0.0,0.0,0.0,0.7344754338264465,4.0,0.0,1.0
642660,293.2173156738281,297.1499938964844,293.1499938964844,0.0984801575541496,-2396.03369140625,304.1544189453125,0.6226218938827515,0.176227182149887,0.1638257354497909,293.4478759765625,297.1499938964844,293.1499938964844,0.0129854325205087,-756.0516967773438,302.9096984863281,0.3719694912433624,0.050000000745058,0.0528535544872283,293.2274780273437,297.1499938964844,293.1499938964844,0.3976929783821106,-5337.8330078125,304.16033935546875,0.8583220839500427,0.4773538708686828,0.336963802576065,293.29266357421875,297.1499938964844,293.1499938964844,0.5717281699180603,-9595.2509765625,304.1611633300781,0.9498790502548218,0.6364666223526001,0.6056829690933228,293.1742858886719,297.1499938964844,293.1499938964844,0.0217001885175704,-4544.8046875,304.152099609375,0.4003745019435882,0.0579162649810314,0.2870826423168182,291.0492553710937,291.1499938964844,259.7420959472656,258.3415832519531,279.1925354003906,293.3143310546875,291.05126953125,1.0,0.4264356195926666,0.6828739643096924,0.6828739643096924,1.0,1.0,-1.7360384464263916,0.7304234504699707,1.005614995956421,0.3307550251483917,0.0,0.0,0.8186168670654297,157.53028869628906,164.0,20.844486236572266,-20769.953125,762.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8178100585937,309.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,26384.251953125,26640.0,0.0,0.0,0.4703318178653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319581747055054,1.331974983215332,-1.674006853136234e-05,0.0,0.0004773270047735,0.0,0.0,287.95526123046875,0.0,0.0,0.0,0.7509942054748535,4.0,0.0,1.0
642720,293.2173156738281,297.1499938964844,293.1499938964844,0.0984801575541496,-2396.03369140625,304.1544189453125,0.6226218938827515,0.176227182149887,0.1638257354497909,293.4478759765625,297.1499938964844,293.1499938964844,0.0129854325205087,-756.0516967773438,302.9096984863281,0.3719694912433624,0.050000000745058,0.0528535544872283,293.2274780273437,297.1499938964844,293.1499938964844,0.3976929783821106,-5337.8330078125,304.16033935546875,0.8583220839500427,0.4773538708686828,0.336963802576065,293.29266357421875,297.1499938964844,293.1499938964844,0.5717281699180603,-9595.2509765625,304.1611633300781,0.9498790502548218,0.6364666223526001,0.6056829690933228,293.1742858886719,297.1499938964844,293.1499938964844,0.0217001885175704,-4544.8046875,304.152099609375,0.4003745019435882,0.0579162649810314,0.2870826423168182,291.0492553710937,291.1499938964844,259.7420959472656,258.3415832519531,279.1925354003906,293.3143310546875,291.05126953125,1.0,0.4264356195926666,0.6828739643096924,0.6828739643096924,1.0,1.0,-1.7360384464263916,0.7304234504699707,1.005614995956421,0.3307550251483917,0.0,0.0,0.8186168670654297,157.53028869628906,164.0,20.844486236572266,-20769.953125,762.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8178100585937,309.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,26384.251953125,26640.0,0.0,0.0,0.4703318178653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319581747055054,1.331974983215332,-1.674006853136234e-05,0.0,0.0004773270047735,0.0,0.0,287.95526123046875,0.0,0.0,0.0,0.7509942054748535,4.0,0.0,1.0
642780,293.21466064453125,297.1499938964844,293.1499938964844,0.0974772572517395,-2375.6494140625,304.15460205078125,0.6190588474273682,0.1750632226467132,0.162892460823059,293.4623107910156,297.1499938964844,293.1499938964844,0.0126611003652215,-746.7448120117188,302.7689819335937,0.3698226809501648,0.050000000745058,0.0529884360730648,293.2276916503906,297.1499938964844,293.1499938964844,0.3945821821689605,-5304.14892578125,304.1620483398437,0.853822648525238,0.4753463268280029,0.3356741964817047,293.2918701171875,297.1499938964844,293.1499938964844,0.566569983959198,-9524.4873046875,304.166015625,0.9437242150306702,0.6330099105834961,0.6025760173797607,293.1747741699219,297.1499938964844,293.1499938964844,0.0212192740291357,-4492.26318359375,304.1521911621094,0.3964907526969909,0.0572021752595901,0.2845088243484497,291.0834350585937,291.1499938964844,259.7933654785156,258.3813171386719,279.1932373046875,293.3197631835937,291.0859680175781,1.0,0.4280211627483368,0.6872299313545227,0.6872299313545227,1.0,1.0,-1.726710557937622,0.7277386784553528,0.9989718198776244,0.3299519717693329,0.0,0.0,0.8252766132354736,160.7408447265625,167.0,40.90623092651367,-20738.970703125,764.6861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745849609375,309.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,26433.939453125,26640.0,0.0,0.0,0.4725415110588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529237508773804,1.352940797805786,-1.7093125279643573e-05,0.0,0.0004795695422217,0.0,0.0,299.58416748046875,0.0,0.0,0.0,0.7605568170547485,4.0,0.0,1.0
642840,293.21466064453125,297.1499938964844,293.1499938964844,0.0974772572517395,-2375.6494140625,304.15460205078125,0.6190588474273682,0.1750632226467132,0.162892460823059,293.4623107910156,297.1499938964844,293.1499938964844,0.0126611003652215,-746.7448120117188,302.7689819335937,0.3698226809501648,0.050000000745058,0.0529884360730648,293.2276916503906,297.1499938964844,293.1499938964844,0.3945821821689605,-5304.14892578125,304.1620483398437,0.853822648525238,0.4753463268280029,0.3356741964817047,293.2918701171875,297.1499938964844,293.1499938964844,0.566569983959198,-9524.4873046875,304.166015625,0.9437242150306702,0.6330099105834961,0.6025760173797607,293.1747741699219,297.1499938964844,293.1499938964844,0.0212192740291357,-4492.26318359375,304.1521911621094,0.3964907526969909,0.0572021752595901,0.2845088243484497,291.0834350585937,291.1499938964844,259.7933654785156,258.3813171386719,279.1932373046875,293.3197631835937,291.0859680175781,1.0,0.4280211627483368,0.6872299313545227,0.6872299313545227,1.0,1.0,-1.726710557937622,0.7277386784553528,0.9989718198776244,0.3299519717693329,0.0,0.0,0.8252766132354736,160.7408447265625,167.0,40.90623092651367,-20738.970703125,764.6861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745849609375,309.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,26433.939453125,26640.0,0.0,0.0,0.4725415110588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529237508773804,1.352940797805786,-1.7093125279643573e-05,0.0,0.0004795695422217,0.0,0.0,299.58416748046875,0.0,0.0,0.0,0.7605568170547485,4.0,0.0,1.0
642900,293.2132873535156,297.1499938964844,293.1499938964844,0.096986174583435,-2365.64404296875,304.1546630859375,0.6173269748687744,0.1745093613862991,0.162449911236763,293.4693908691406,297.1499938964844,293.1499938964844,0.012498227879405,-741.911865234375,302.69744873046875,0.368795245885849,0.050000000745058,0.0530545189976692,293.2278137207031,297.1499938964844,293.1499938964844,0.392981469631195,-5286.8544921875,304.16278076171875,0.8516584634780884,0.4743408262729645,0.3350262939929962,293.2914428710937,297.1499938964844,293.1499938964844,0.5639098882675171,-9488.337890625,304.1679382324219,0.9406960606575012,0.6312974691390991,0.6010348200798035,293.17498779296875,297.1499938964844,293.1499938964844,0.0209804959595203,-4465.79541015625,304.1522216796875,0.3945056498050689,0.0568468980491161,0.2832250595092773,291.1015625,291.1499938964844,259.81854248046875,258.4007873535156,279.1935729980469,293.322509765625,291.1041259765625,1.0,0.4287891685962677,0.6894358396530151,0.6894358396530151,1.0,1.0,-1.7220886945724487,0.7264004945755005,0.9956881403923036,0.329545110464096,0.0,0.0,0.8266832828521729,162.31314086914062,167.0,45.47758865356445,-20718.5859375,765.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.729248046875,309.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,26491.48046875,25560.0,0.0,0.0,0.4735345542430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591842651367188,1.359201431274414,-1.720924410619773e-05,0.0,0.0004805773787666,0.0,0.0,303.2394714355469,0.0,0.0,0.0,0.7484495043754578,4.0,0.0,1.0
642960,293.2119445800781,297.1499938964844,293.1499938964844,0.0966568812727928,-2359.144287109375,304.1544189453125,0.6156185865402222,0.1739741712808609,0.1620232313871383,293.4764099121094,297.1499938964844,293.1499938964844,0.0123520921915769,-737.93115234375,302.6232604980469,0.3677943050861358,0.050000000745058,0.0531198903918266,293.2278747558594,297.1499938964844,293.1499938964844,0.3919342756271362,-5275.96337890625,304.1623229980469,0.8495455980300903,0.4733400046825409,0.3343786597251892,293.2909545898437,297.1499938964844,293.1499938964844,0.5620141625404358,-9463.4169921875,304.1680908203125,0.937702775001526,0.6296036243438721,0.5995054244995117,293.1751708984375,297.1499938964844,293.1499938964844,0.0207862108945846,-4445.14208984375,304.15216064453125,0.3924663066864013,0.0564925484359264,0.2819423079490661,291.10400390625,291.1499938964844,259.8434143066406,258.4200439453125,279.1939392089844,293.32525634765625,291.1039123535156,1.0,0.4295458793640136,0.6916599869728088,0.6916599869728088,1.0,1.0,-1.7175008058547974,0.725067675113678,0.9924330711364746,0.329135924577713,0.0,0.0,0.8293319940567017,163.86839294433594,155.0,22.450273513793945,-20625.388671875,766.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364807128906,309.06414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,25694.962890625,25560.0,0.0,0.0,0.4743002355098724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34240984916687,1.3424265384674072,-1.6753921954659745e-05,0.0,0.0004813544510398,0.0,0.0,291.7464904785156,0.0,0.0,0.0,0.7533537149429321,4.0,0.0,1.0
643020,293.208984375,297.1499938964844,293.1499938964844,0.0956631079316139,-2338.953125,304.15460205078125,0.615904688835144,0.1730061471462249,0.1610403209924698,293.489990234375,297.1499938964844,293.1499938964844,0.0119620058685541,-725.3861694335938,302.4757080078125,0.3690946698188782,0.050000000745058,0.053035344928503,293.227783203125,297.1499938964844,293.1499938964844,0.3887607753276825,-5241.6962890625,304.16357421875,0.8504225611686707,0.4713855683803558,0.3329507112503052,293.2896423339844,297.1499938964844,293.1499938964844,0.556791365146637,-9392.93359375,304.1708374023437,0.93846994638443,0.6262953281402588,0.5963032245635986,293.1753234863281,297.1499938964844,293.1499938964844,0.0202032029628753,-4380.19580078125,304.1524353027344,0.391459971666336,0.0558246970176696,0.2784664332866668,291.1330261230469,291.1499938964844,259.8922119140625,258.4578552246094,279.1954040527344,293.3306884765625,291.1359558105469,1.0,0.4261606335639953,0.6962718963623047,0.6962718963623047,1.0,1.0,-1.7064878940582275,0.7215551733970642,0.9849327206611632,0.3278715014457702,0.0,0.0,0.8301165103912354,161.48953247070312,143.0,42.88732147216797,-20585.232421875,751.1609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850646972656,309.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,25557.85546875,25560.0,0.0,0.0,0.4753826260566711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3454618453979492,1.345478653907776,-1.677273030509241e-05,0.0,0.0004824529169127,0.0,0.0,293.0401306152344,0.0,0.0,0.0,0.7544066905975342,4.0,0.0,1.0
643080,293.208984375,297.1499938964844,293.1499938964844,0.0956631079316139,-2338.953125,304.15460205078125,0.615904688835144,0.1730061471462249,0.1610403209924698,293.489990234375,297.1499938964844,293.1499938964844,0.0119620058685541,-725.3861694335938,302.4757080078125,0.3690946698188782,0.050000000745058,0.053035344928503,293.227783203125,297.1499938964844,293.1499938964844,0.3887607753276825,-5241.6962890625,304.16357421875,0.8504225611686707,0.4713855683803558,0.3329507112503052,293.2896423339844,297.1499938964844,293.1499938964844,0.556791365146637,-9392.93359375,304.1708374023437,0.93846994638443,0.6262953281402588,0.5963032245635986,293.1753234863281,297.1499938964844,293.1499938964844,0.0202032029628753,-4380.19580078125,304.1524353027344,0.391459971666336,0.0558246970176696,0.2784664332866668,291.1330261230469,291.1499938964844,259.8922119140625,258.4578552246094,279.1954040527344,293.3306884765625,291.1359558105469,1.0,0.4261606335639953,0.6962718963623047,0.6962718963623047,1.0,1.0,-1.7064878940582275,0.7215551733970642,0.9849327206611632,0.3278715014457702,0.0,0.0,0.8301165103912354,161.48953247070312,143.0,42.88732147216797,-20585.232421875,751.1609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850646972656,309.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,25557.85546875,25560.0,0.0,0.0,0.4753826260566711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3454618453979492,1.345478653907776,-1.677273030509241e-05,0.0,0.0004824529169127,0.0,0.0,293.0401306152344,0.0,0.0,0.0,0.7544066905975342,4.0,0.0,1.0
643140,293.20556640625,297.1499938964844,293.1499938964844,0.0945803448557853,-2316.8076171875,304.1548767089844,0.6189106106758118,0.1722034364938736,0.1600646823644638,293.5028991699219,297.1499938964844,293.1499938964844,0.011523543857038,-710.1223754882812,302.3278503417969,0.372765451669693,0.050000000745058,0.0528051033616066,293.2273864746094,297.1499938964844,293.1499938964844,0.3851174712181091,-5202.20361328125,304.16510009765625,0.8549718856811523,0.4694949686527252,0.3314588963985443,293.2880859375,297.1499938964844,293.1499938964844,0.5509229302406311,-9313.7763671875,304.17364501953125,0.9440152049064636,0.6230744123458862,0.5930382013320923,293.1750183105469,297.1499938964844,293.1499938964844,0.019562603905797,-4306.669921875,304.1526794433594,0.3929237127304077,0.0552425310015678,0.2746623158454895,291.1745300292969,291.1499938964844,259.9397888183594,258.4947814941406,279.1968994140625,293.3359069824219,291.1773986816406,1.0,0.4199959933757782,0.7010366916656494,0.7010366916656494,1.0,1.0,-1.6947615146636963,0.7176974415779114,0.9770640730857848,0.3263931274414062,0.0,0.0,0.8240510821342468,155.40745544433594,131.0,53.14237594604492,-20519.65625,724.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86785888671875,309.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,25668.76171875,24480.0,0.0,0.0,0.4758585691452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379117250442505,1.3379284143447876,-1.6674783182679676e-05,0.0,0.0004829359531868,0.0,0.0,289.2231750488281,0.0,0.0,0.0,0.7358113527297974,4.0,0.0,1.0
643200,293.20556640625,297.1499938964844,293.1499938964844,0.0945803448557853,-2316.8076171875,304.1548767089844,0.6189106106758118,0.1722034364938736,0.1600646823644638,293.5028991699219,297.1499938964844,293.1499938964844,0.011523543857038,-710.1223754882812,302.3278503417969,0.372765451669693,0.050000000745058,0.0528051033616066,293.2273864746094,297.1499938964844,293.1499938964844,0.3851174712181091,-5202.20361328125,304.16510009765625,0.8549718856811523,0.4694949686527252,0.3314588963985443,293.2880859375,297.1499938964844,293.1499938964844,0.5509229302406311,-9313.7763671875,304.17364501953125,0.9440152049064636,0.6230744123458862,0.5930382013320923,293.1750183105469,297.1499938964844,293.1499938964844,0.019562603905797,-4306.669921875,304.1526794433594,0.3929237127304077,0.0552425310015678,0.2746623158454895,291.1745300292969,291.1499938964844,259.9397888183594,258.4947814941406,279.1968994140625,293.3359069824219,291.1773986816406,1.0,0.4199959933757782,0.7010366916656494,0.7010366916656494,1.0,1.0,-1.6947615146636963,0.7176974415779114,0.9770640730857848,0.3263931274414062,0.0,0.0,0.8240510821342468,155.40745544433594,131.0,53.14237594604492,-20519.65625,724.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86785888671875,309.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,25668.76171875,24480.0,0.0,0.0,0.4758585691452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379117250442505,1.3379284143447876,-1.6674783182679676e-05,0.0,0.0004829359531868,0.0,0.0,289.2231750488281,0.0,0.0,0.0,0.7358113527297974,4.0,0.0,1.0
643260,293.20184326171875,297.1499938964844,293.1499938964844,0.093799814581871,-2301.178466796875,304.1545715332031,0.6237429976463318,0.1715499460697174,0.1591465026140213,293.5150756835937,297.1499938964844,293.1499938964844,0.01110156532377,-695.33203125,302.1739501953125,0.3781204223632812,0.050000000745058,0.0524900928139686,293.2266540527344,297.1499938964844,293.1499938964844,0.3824231028556824,-5173.68701171875,304.1645812988281,0.8621951937675476,0.4676828980445862,0.3299559950828552,293.2861328125,297.1499938964844,293.1499938964844,0.5463870167732239,-9254.1201171875,304.1733703613281,0.9526969194412231,0.6199714541435242,0.5897903442382812,293.17437744140625,297.1499938964844,293.1499938964844,0.0190004874020814,-4242.58837890625,304.1527404785156,0.396045058965683,0.0547393560409545,0.2708220183849334,291.18670654296875,291.1499938964844,259.9861755371094,258.53082275390625,279.1981811523437,293.34088134765625,291.1888732910156,1.0,0.4120368659496307,0.7059214115142822,0.7059214115142822,1.0,1.0,-1.682965874671936,0.713774561882019,0.9691912531852722,0.324858009815216,0.0,0.0,0.8184133768081665,147.17938232421875,119.0,31.604623794555664,-20370.08203125,692.1746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,309.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,24733.04296875,24480.0,0.0,0.0,0.4753236770629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3001736402511597,1.30018949508667,-1.5858617189223878e-05,0.0,0.0004823931085411,0.0,0.0,266.743896484375,0.0,0.0,0.0,0.7307096719741821,4.0,0.0,1.0
643320,293.20184326171875,297.1499938964844,293.1499938964844,0.093799814581871,-2301.178466796875,304.1545715332031,0.6237429976463318,0.1715499460697174,0.1591465026140213,293.5150756835937,297.1499938964844,293.1499938964844,0.01110156532377,-695.33203125,302.1739501953125,0.3781204223632812,0.050000000745058,0.0524900928139686,293.2266540527344,297.1499938964844,293.1499938964844,0.3824231028556824,-5173.68701171875,304.1645812988281,0.8621951937675476,0.4676828980445862,0.3299559950828552,293.2861328125,297.1499938964844,293.1499938964844,0.5463870167732239,-9254.1201171875,304.1733703613281,0.9526969194412231,0.6199714541435242,0.5897903442382812,293.17437744140625,297.1499938964844,293.1499938964844,0.0190004874020814,-4242.58837890625,304.1527404785156,0.396045058965683,0.0547393560409545,0.2708220183849334,291.18670654296875,291.1499938964844,259.9861755371094,258.53082275390625,279.1981811523437,293.34088134765625,291.1888732910156,1.0,0.4120368659496307,0.7059214115142822,0.7059214115142822,1.0,1.0,-1.682965874671936,0.713774561882019,0.9691912531852722,0.324858009815216,0.0,0.0,0.8184133768081665,147.17938232421875,119.0,31.604623794555664,-20370.08203125,692.1746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,309.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,24733.04296875,24480.0,0.0,0.0,0.4753236770629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3001736402511597,1.30018949508667,-1.5858617189223878e-05,0.0,0.0004823931085411,0.0,0.0,266.743896484375,0.0,0.0,0.0,0.7307096719741821,4.0,0.0,1.0
643380,293.1979675292969,297.1499938964844,293.1499938964844,0.0928933545947074,-2282.683349609375,304.154541015625,0.6300532817840576,0.171022355556488,0.1582987457513809,293.5266418457031,297.1499938964844,293.1499938964844,0.0106651941314339,-678.7877197265625,302.0211486816406,0.3848651945590973,0.050000000745058,0.0521243102848529,293.22576904296875,297.1499938964844,293.1499938964844,0.3790734410285949,-5137.53125,304.1653137207031,0.8717232346534729,0.4659192562103271,0.328457236289978,293.2840270996094,297.1499938964844,293.1499938964844,0.5409640669822693,-9181.546875,304.1745910644531,0.9635194540023804,0.6169488430023193,0.586581826210022,293.1734924316406,297.1499938964844,293.1499938964844,0.0184173081070184,-4173.0185546875,304.1528015136719,0.4003414213657379,0.0543013289570808,0.2670513689517975,291.2192687988281,291.1499938964844,260.0313415527344,258.5660400390625,279.1993103027344,293.3457336425781,291.2214660644531,1.0,0.4028880000114441,0.7109115719795227,0.7109115719795227,1.0,1.0,-1.6713297367095947,0.7098854184150696,0.9614443182945251,0.3233200013637543,0.0,0.0,0.8069919943809509,137.67103576660156,107.0,40.572792053222656,-20287.30078125,656.6260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,309.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,24754.865234375,24480.0,0.0,0.0,0.4740200936794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2775945663452148,1.277610182762146,-1.5510111552430317e-05,0.0,0.00048107013572,0.0,0.0,255.37420654296875,0.0,0.0,0.0,0.7200507521629333,4.0,0.0,1.0
643440,293.1979675292969,297.1499938964844,293.1499938964844,0.0928933545947074,-2282.683349609375,304.154541015625,0.6300532817840576,0.171022355556488,0.1582987457513809,293.5266418457031,297.1499938964844,293.1499938964844,0.0106651941314339,-678.7877197265625,302.0211486816406,0.3848651945590973,0.050000000745058,0.0521243102848529,293.22576904296875,297.1499938964844,293.1499938964844,0.3790734410285949,-5137.53125,304.1653137207031,0.8717232346534729,0.4659192562103271,0.328457236289978,293.2840270996094,297.1499938964844,293.1499938964844,0.5409640669822693,-9181.546875,304.1745910644531,0.9635194540023804,0.6169488430023193,0.586581826210022,293.1734924316406,297.1499938964844,293.1499938964844,0.0184173081070184,-4173.0185546875,304.1528015136719,0.4003414213657379,0.0543013289570808,0.2670513689517975,291.2192687988281,291.1499938964844,260.0313415527344,258.5660400390625,279.1993103027344,293.3457336425781,291.2214660644531,1.0,0.4028880000114441,0.7109115719795227,0.7109115719795227,1.0,1.0,-1.6713297367095947,0.7098854184150696,0.9614443182945251,0.3233200013637543,0.0,0.0,0.8069919943809509,137.67103576660156,107.0,40.572792053222656,-20287.30078125,656.6260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,309.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,24754.865234375,24480.0,0.0,0.0,0.4740200936794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2775945663452148,1.277610182762146,-1.5510111552430317e-05,0.0,0.00048107013572,0.0,0.0,255.37420654296875,0.0,0.0,0.0,0.7200507521629333,4.0,0.0,1.0
643500,293.19598388671875,297.1499938964844,293.1499938964844,0.0924806073307991,-2274.282958984375,304.15447998046875,0.6337511539459229,0.1708000153303146,0.1579018533229828,293.5322570800781,297.1499938964844,293.1499938964844,0.0104524232447147,-670.4924926757812,301.9436950683594,0.3887115716934204,0.050000000745058,0.0519293397665023,293.2253112792969,297.1499938964844,293.1499938964844,0.3774745166301727,-5120.3359375,304.1654357910156,0.8773085474967957,0.4650509357452392,0.3277081251144409,293.282958984375,297.1499938964844,293.1499938964844,0.5383636355400085,-9146.9091796875,304.1748352050781,0.9694772958755492,0.6154623031616211,0.5849877595901489,293.1730041503906,297.1499938964844,293.1499938964844,0.0181414894759655,-4139.65234375,304.1527709960937,0.4028674066066742,0.0541017428040504,0.2652024626731872,291.2333679199219,291.1499938964844,260.0534973144531,258.5833435058594,279.1998596191406,293.34814453125,291.2352294921875,1.0,0.3979854583740234,0.7134448885917664,0.7134448885917664,1.0,1.0,-1.665585994720459,0.7079595923423767,0.9576264023780824,0.3225529491901397,0.0,0.0,0.8000082969665527,132.61326599121094,107.0,38.97334671020508,-20234.423828125,638.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,309.4177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,24796.400390625,23400.0,0.0,0.0,0.4730899333953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2630444765090942,1.2630597352981567,-1.5295025150408037e-05,0.0,0.0004801261529792,0.0,0.0,248.30712890625,0.0,0.0,0.0,0.6983110308647156,4.0,0.0,1.0
643560,293.19403076171875,297.1499938964844,293.1499938964844,0.0922585576772689,-2270.0341796875,304.154052734375,0.6378422379493713,0.1706036031246185,0.1575232595205307,293.5377197265625,297.1499938964844,293.1499938964844,0.0102564012631773,-663.140869140625,301.86236572265625,0.3926911056041717,0.050000000745058,0.0517287701368331,293.22479248046875,297.1499938964844,293.1499938964844,0.3765436708927154,-5110.8876953125,304.1642761230469,0.88344806432724,0.4641961753368377,0.3269621133804321,293.2818298339844,297.1499938964844,293.1499938964844,0.5366958975791931,-9125.8427734375,304.1733093261719,0.9756869077682496,0.6139999032020569,0.5834059715270996,293.1724548339844,297.1499938964844,293.1499938964844,0.0179144144058227,-4113.306640625,304.1526794433594,0.4056577980518341,0.0539130456745624,0.2633789479732513,291.2282409667969,291.1499938964844,260.0753173828125,258.6004333496094,279.20037841796875,293.3505554199219,291.22662353515625,1.0,0.3929056823253631,0.7160020470619202,0.7160020470619202,1.0,1.0,-1.6599063873291016,0.7060524821281433,0.9538539052009584,0.3217903673648834,0.0,0.0,0.7950989603996277,127.41558074951172,95.0,6.844789505004883,-20098.72265625,619.5675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,309.4279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,23971.587890625,23400.0,0.0,0.0,0.4718391895294189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268348932266235,1.2268494367599487,-1.456101472285809e-05,0.0,0.0004788567894138,0.0,0.0,229.0076599121093,0.0,0.0,0.0,0.6941883563995361,4.0,0.0,1.0
