time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643620,293.19012451171875,297.1499938964844,293.1499938964844,0.0916740670800209,-2258.343994140625,304.1536865234375,0.6473808288574219,0.1702825129032135,0.1568218320608139,293.54833984375,297.1499938964844,293.1499938964844,0.0098621547222137,-647.354248046875,301.70074462890625,0.4006505310535431,0.050000000745058,0.0513156913220882,293.2237243652344,297.1499938964844,293.1499938964844,0.3740618228912353,-5084.51171875,304.1637268066406,0.8974665999412537,0.4625197350978851,0.3254896104335785,293.27947998046875,297.1499938964844,293.1499938964844,0.5325409770011902,-9071.1279296875,304.17254638671875,0.9885590076446532,0.6111382842063904,0.5803000330924988,293.17138671875,297.1499938964844,293.1499938964844,0.0174349825829267,-4055.054443359375,304.152587890625,0.4122064113616943,0.0535643771290779,0.259811669588089,291.23492431640625,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.3553161621094,291.236083984375,1.0,0.382295161485672,0.7211849093437195,0.7211849093437195,1.0,1.0,-1.6487880945205688,0.702315628528595,0.9464724063873292,0.320290744304657,0.0,0.0,0.7837240099906921,116.72430419921876,83.0,14.782092094421388,-20000.828125,581.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359191894531,309.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,23750.060546875,23400.0,0.0,0.0,0.4687406718730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1968287229537964,1.1968427896499634,-1.4069294593355153e-05,0.0,0.0004757121787406,0.0,0.0,214.91004943847656,0.0,0.0,0.0,0.6799837946891785,4.0,0.0,1.0
643680,293.19012451171875,297.1499938964844,293.1499938964844,0.0916740670800209,-2258.343994140625,304.1536865234375,0.6473808288574219,0.1702825129032135,0.1568218320608139,293.54833984375,297.1499938964844,293.1499938964844,0.0098621547222137,-647.354248046875,301.70074462890625,0.4006505310535431,0.050000000745058,0.0513156913220882,293.2237243652344,297.1499938964844,293.1499938964844,0.3740618228912353,-5084.51171875,304.1637268066406,0.8974665999412537,0.4625197350978851,0.3254896104335785,293.27947998046875,297.1499938964844,293.1499938964844,0.5325409770011902,-9071.1279296875,304.17254638671875,0.9885590076446532,0.6111382842063904,0.5803000330924988,293.17138671875,297.1499938964844,293.1499938964844,0.0174349825829267,-4055.054443359375,304.152587890625,0.4122064113616943,0.0535643771290779,0.259811669588089,291.23492431640625,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.3553161621094,291.236083984375,1.0,0.382295161485672,0.7211849093437195,0.7211849093437195,1.0,1.0,-1.6487880945205688,0.702315628528595,0.9464724063873292,0.320290744304657,0.0,0.0,0.7837240099906921,116.72430419921876,83.0,14.782092094421388,-20000.828125,581.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359191894531,309.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,23750.060546875,23400.0,0.0,0.0,0.4687406718730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1968287229537964,1.1968427896499634,-1.4069294593355153e-05,0.0,0.0004757121787406,0.0,0.0,214.91004943847656,0.0,0.0,0.0,0.6799837946891785,4.0,0.0,1.0
643740,293.18621826171875,297.1499938964844,293.1499938964844,0.0911124050617218,-2247.03369140625,304.15338134765625,0.6586548686027527,0.1700546741485595,0.1562048196792602,293.5585632324219,297.1499938964844,293.1499938964844,0.0094812540337443,-631.3800659179688,301.537841796875,0.4090307354927063,0.050000000745058,0.0509069450199604,293.2226867675781,297.1499938964844,293.1499938964844,0.3714673817157745,-5056.7548828125,304.1634521484375,0.9139410853385924,0.4608644247055053,0.3240336775779724,293.276611328125,297.1499938964844,293.1499938964844,0.5256430506706238,-8975.341796875,304.1771545410156,0.9990000128746032,0.6084339618682861,0.5744533538818359,293.17022705078125,297.1499938964844,293.1499938964844,0.0169797893613576,-3998.201416015625,304.1524963378906,0.4201838076114654,0.0532546937465667,0.2564207315444946,291.24755859375,291.1499938964844,260.1596984863281,258.6669006347656,279.2039794921875,293.36016845703125,291.2484741210937,1.0,0.3710781335830688,0.7266528010368347,0.7266528010368347,1.0,1.0,-1.6348437070846558,0.6972353458404541,0.9376084208488464,0.318180114030838,0.0,0.0,0.7698105573654175,106.09131622314452,71.0,16.54116439819336,-19855.439453125,543.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149658203125,309.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,23764.80078125,22320.0,0.0,0.0,0.4650419056415558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164099931716919,1.1641136407852173,-1.360340593237197e-05,0.0,0.000471958424896,0.0,0.0,200.84927368164065,0.0,0.0,0.0,0.6499826312065125,4.0,0.0,1.0
643800,293.18621826171875,297.1499938964844,293.1499938964844,0.0911124050617218,-2247.03369140625,304.15338134765625,0.6586548686027527,0.1700546741485595,0.1562048196792602,293.5585632324219,297.1499938964844,293.1499938964844,0.0094812540337443,-631.3800659179688,301.537841796875,0.4090307354927063,0.050000000745058,0.0509069450199604,293.2226867675781,297.1499938964844,293.1499938964844,0.3714673817157745,-5056.7548828125,304.1634521484375,0.9139410853385924,0.4608644247055053,0.3240336775779724,293.276611328125,297.1499938964844,293.1499938964844,0.5256430506706238,-8975.341796875,304.1771545410156,0.9990000128746032,0.6084339618682861,0.5744533538818359,293.17022705078125,297.1499938964844,293.1499938964844,0.0169797893613576,-3998.201416015625,304.1524963378906,0.4201838076114654,0.0532546937465667,0.2564207315444946,291.24755859375,291.1499938964844,260.1596984863281,258.6669006347656,279.2039794921875,293.36016845703125,291.2484741210937,1.0,0.3710781335830688,0.7266528010368347,0.7266528010368347,1.0,1.0,-1.6348437070846558,0.6972353458404541,0.9376084208488464,0.318180114030838,0.0,0.0,0.7698105573654175,106.09131622314452,71.0,16.54116439819336,-19855.439453125,543.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149658203125,309.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,23764.80078125,22320.0,0.0,0.0,0.4650419056415558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164099931716919,1.1641136407852173,-1.360340593237197e-05,0.0,0.000471958424896,0.0,0.0,200.84927368164065,0.0,0.0,0.0,0.6499826312065125,4.0,0.0,1.0
643860,293.1822814941406,297.1499938964844,293.1499938964844,0.0906687602400779,-2238.03955078125,304.1530456542969,0.6692960858345032,0.169934406876564,0.1557726114988327,293.5682678222656,297.1499938964844,293.1499938964844,0.009137837216258,-616.4678955078125,301.3732604980469,0.4168382287025451,0.050000000745058,0.0505814179778099,293.2215576171875,297.1499938964844,293.1499938964844,0.3689668178558349,-5029.8974609375,304.16326904296875,0.9299464821815492,0.4592532515525818,0.3226771354675293,293.2516174316406,297.1499938964844,293.1499938964844,0.4966598749160766,-8563.7431640625,304.2164001464844,0.9990000128746032,0.6102228760719299,0.5471214056015015,293.1686706542969,297.1499938964844,293.1499938964844,0.0166329499334096,-3953.711181640625,304.1522521972656,0.4281673431396484,0.0530585050582885,0.2538554668426513,291.26055908203125,291.1499938964844,260.2001037597656,258.69903564453125,279.21490478515625,293.361328125,291.26446533203125,1.0,0.3583346307277679,0.7337140440940857,0.7337140440940857,1.0,1.0,-1.5962510108947754,0.6811112761497498,0.9151397347450256,0.3100082874298095,0.0,0.0,0.7548613548278809,97.07391357421876,59.0,33.29078674316406,-19438.58984375,494.5674133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9491577148437,309.75311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22811.23046875,22320.0,0.0,0.0,0.4599931836128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1068847179412842,1.106897234916687,-1.2598726243595593e-05,0.0,0.0004668345791287,0.0,0.0,175.67242431640625,0.0,0.0,0.0,0.6359362006187439,4.0,0.0,1.0
643920,293.1822814941406,297.1499938964844,293.1499938964844,0.0906687602400779,-2238.03955078125,304.1530456542969,0.6692960858345032,0.169934406876564,0.1557726114988327,293.5682678222656,297.1499938964844,293.1499938964844,0.009137837216258,-616.4678955078125,301.3732604980469,0.4168382287025451,0.050000000745058,0.0505814179778099,293.2215576171875,297.1499938964844,293.1499938964844,0.3689668178558349,-5029.8974609375,304.16326904296875,0.9299464821815492,0.4592532515525818,0.3226771354675293,293.2516174316406,297.1499938964844,293.1499938964844,0.4966598749160766,-8563.7431640625,304.2164001464844,0.9990000128746032,0.6102228760719299,0.5471214056015015,293.1686706542969,297.1499938964844,293.1499938964844,0.0166329499334096,-3953.711181640625,304.1522521972656,0.4281673431396484,0.0530585050582885,0.2538554668426513,291.26055908203125,291.1499938964844,260.2001037597656,258.69903564453125,279.21490478515625,293.361328125,291.26446533203125,1.0,0.3583346307277679,0.7337140440940857,0.7337140440940857,1.0,1.0,-1.5962510108947754,0.6811112761497498,0.9151397347450256,0.3100082874298095,0.0,0.0,0.7548613548278809,97.07391357421876,59.0,33.29078674316406,-19438.58984375,494.5674133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9491577148437,309.75311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22811.23046875,22320.0,0.0,0.0,0.4599931836128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1068847179412842,1.106897234916687,-1.2598726243595593e-05,0.0,0.0004668345791287,0.0,0.0,175.67242431640625,0.0,0.0,0.0,0.6359362006187439,4.0,0.0,1.0
643980,293.1787414550781,297.1499938964844,293.1499938964844,0.0898856148123741,-2221.5966796875,304.1533203125,0.6824291944503784,0.1698379665613174,0.1553526371717453,293.57781982421875,297.1499938964844,293.1499938964844,0.0087769255042076,-599.30615234375,301.2159423828125,0.4269948303699493,0.050000000745058,0.0502376817166805,293.2207946777344,297.1499938964844,293.1499938964844,0.3651051521301269,-4987.2646484375,304.1652526855469,0.9490847587585448,0.4575941562652588,0.3212809562683105,293.2008361816406,297.1499938964844,293.1499938964844,0.4619318842887878,-8071.41064453125,304.251953125,0.9990000128746032,0.6178941130638123,0.5164588093757629,293.1666259765625,297.1499938964844,293.1499938964844,0.0162804704159498,-3904.562744140625,304.1520690917969,0.4392702877521515,0.0530011132359504,0.2517921030521393,291.3161926269531,291.1499938964844,260.23931884765625,258.7304992675781,279.2262268066406,293.36553955078125,291.3201599121094,1.0,0.3443905115127563,0.7418692708015442,0.7418692708015442,1.0,1.0,-1.5544198751449585,0.6636440753936768,0.8907757997512817,0.3010715246200561,0.0,0.0,0.7289595603942871,87.55313873291016,62.0,63.69803237915039,-19021.3984375,444.7601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348937988281,309.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,22954.80859375,22320.0,0.0,0.0,0.4533843994140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0517525672912598,1.0517644882202148,-1.1908507985936012e-05,0.0,0.0004601275431923,0.0,0.0,155.79502868652344,0.0,0.0,0.0,0.611052393913269,4.0,0.0,1.0
644040,293.1787414550781,297.1499938964844,293.1499938964844,0.0898856148123741,-2221.5966796875,304.1533203125,0.6824291944503784,0.1698379665613174,0.1553526371717453,293.57781982421875,297.1499938964844,293.1499938964844,0.0087769255042076,-599.30615234375,301.2159423828125,0.4269948303699493,0.050000000745058,0.0502376817166805,293.2207946777344,297.1499938964844,293.1499938964844,0.3651051521301269,-4987.2646484375,304.1652526855469,0.9490847587585448,0.4575941562652588,0.3212809562683105,293.2008361816406,297.1499938964844,293.1499938964844,0.4619318842887878,-8071.41064453125,304.251953125,0.9990000128746032,0.6178941130638123,0.5164588093757629,293.1666259765625,297.1499938964844,293.1499938964844,0.0162804704159498,-3904.562744140625,304.1520690917969,0.4392702877521515,0.0530011132359504,0.2517921030521393,291.3161926269531,291.1499938964844,260.23931884765625,258.7304992675781,279.2262268066406,293.36553955078125,291.3201599121094,1.0,0.3443905115127563,0.7418692708015442,0.7418692708015442,1.0,1.0,-1.5544198751449585,0.6636440753936768,0.8907757997512817,0.3010715246200561,0.0,0.0,0.7289595603942871,87.55313873291016,62.0,63.69803237915039,-19021.3984375,444.7601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348937988281,309.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,22954.80859375,22320.0,0.0,0.0,0.4533843994140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0517525672912598,1.0517644882202148,-1.1908507985936012e-05,0.0,0.0004601275431923,0.0,0.0,155.79502868652344,0.0,0.0,0.0,0.611052393913269,4.0,0.0,1.0
644100,293.1771240234375,297.1499938964844,293.1499938964844,0.0895830020308494,-2215.270751953125,304.1532592773437,0.6879106760025024,0.1697885245084762,0.1551902890205383,293.5826110839844,297.1499938964844,293.1499938964844,0.0086141424253582,-591.5074462890625,301.1351318359375,0.431502491235733,0.050000000745058,0.0501085929572582,293.2205505371094,297.1499938964844,293.1499938964844,0.3634007275104522,-4968.64306640625,304.1655578613281,0.9564968943595886,0.4567473530769348,0.3206051588058471,293.169189453125,297.1499938964844,293.1499938964844,0.4478729367256164,-7874.869140625,304.2588195800781,0.9990000128746032,0.62346351146698,0.5044599771499634,293.1655578613281,297.1499938964844,293.1499938964844,0.0161672290414571,-3888.36083984375,304.15191650390625,0.4443096816539764,0.0530002899467945,0.2511675357818603,291.3382263183594,291.1499938964844,260.25848388671875,258.7459716796875,279.23126220703125,293.3742980957031,291.3404541015625,1.0,0.3393132984638214,0.7463127374649048,0.7463127374649048,1.0,1.0,-1.5380958318710327,0.6570767164230347,0.881019115447998,0.2977177798748016,0.0,0.0,0.7141485214233398,83.96955871582031,62.0,56.72728729248047,-18814.037109375,426.2980651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3969116210937,309.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23036.984375,21240.0,0.0,0.0,0.4494335055351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017148733139038,1.017160177230835,-1.1492350495245772e-05,0.0,0.0004561178502626,0.0,0.0,144.18685913085938,0.0,0.0,0.0,0.580784022808075,4.0,0.0,1.0
644160,293.1756591796875,297.1499938964844,293.1499938964844,0.0895907580852508,-2215.715087890625,304.15264892578125,0.69234299659729,0.169735386967659,0.1550491899251938,293.5874328613281,297.1499938964844,293.1499938964844,0.0084771867841482,-585.5538330078125,301.0457458496094,0.4352954924106598,0.050000000745058,0.050008937716484,293.2203063964844,297.1499938964844,293.1499938964844,0.3628058135509491,-4962.99853515625,304.1637878417969,0.962168037891388,0.455900102853775,0.3199433386325836,293.1376953125,297.1499938964844,293.1499938964844,0.4376336336135864,-7734.533203125,304.2575378417969,0.9990000128746032,0.6294060349464417,0.494998574256897,293.1644897460937,297.1499938964844,293.1499938964844,0.0161352287977933,-3885.32958984375,304.151611328125,0.4485433399677276,0.0530119128525257,0.2507081925868988,291.3274230957031,291.1499938964844,260.2773742675781,258.7612609863281,279.236572265625,293.3885498046875,291.32342529296875,1.0,0.3351642489433288,0.7510398030281067,0.7510398030281067,1.0,1.0,-1.5250991582870483,0.6520406603813171,0.8730584979057312,0.295268177986145,0.0,0.0,0.7030978798866272,81.19924926757812,80.0,1.932059407234192,-18532.005859375,412.05560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.577880859375,309.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,22166.86328125,21240.0,0.0,0.0,0.4449518024921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640188217163086,0.9640294909477234,-1.0656387530616485e-05,0.0,0.0004515695036388,0.0,0.0,125.6641845703125,0.0,0.0,0.0,0.5696092247962952,4.0,0.0,1.0
644220,293.1732482910156,297.1499938964844,293.1499938964844,0.0897880867123603,-2220.335693359375,304.15142822265625,0.6928418278694153,0.1695730537176132,0.1549073904752731,293.5973205566406,297.1499938964844,293.1499938964844,0.008257346227765,-576.310302734375,300.8595886230469,0.4358970522880554,0.050000000745058,0.0499938689172267,293.22003173828125,297.1499938964844,293.1499938964844,0.3621295094490051,-4957.2197265625,304.1603088378906,0.961897611618042,0.4541738331317901,0.3187447488307953,293.09039306640625,297.1499938964844,293.1499938964844,0.4348841905593872,-7714.28125,304.2254943847656,0.9990000128746032,0.6393718719482422,0.4935466349124908,293.1624755859375,297.1499938964844,293.1499938964844,0.0162100195884704,-3897.900634765625,304.15093994140625,0.4493887722492218,0.053051009774208,0.2508144974708557,291.29083251953125,291.1499938964844,260.31427001953125,258.7914123535156,279.23602294921875,293.41851806640625,291.28662109375,1.0,0.3350324928760528,0.7597435116767883,0.7597435116767883,1.0,1.0,-1.5218397378921509,0.6522108912467957,0.8696287870407104,0.2958421409130096,0.0,0.0,0.6866791248321533,80.74954223632812,98.0,-41.04372787475586,-18375.912109375,409.15374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9057312011719,310.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21773.283203125,21240.0,0.0,0.0,0.4352715313434601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911188781261444,0.9111987352371216,-9.965794561139774e-06,0.0,0.0004417452728375,0.0,0.0,109.79432678222656,0.0,0.0,0.0,0.5461317300796509,4.0,0.0,1.0
644280,293.1732482910156,297.1499938964844,293.1499938964844,0.0897880867123603,-2220.335693359375,304.15142822265625,0.6928418278694153,0.1695730537176132,0.1549073904752731,293.5973205566406,297.1499938964844,293.1499938964844,0.008257346227765,-576.310302734375,300.8595886230469,0.4358970522880554,0.050000000745058,0.0499938689172267,293.22003173828125,297.1499938964844,293.1499938964844,0.3621295094490051,-4957.2197265625,304.1603088378906,0.961897611618042,0.4541738331317901,0.3187447488307953,293.09039306640625,297.1499938964844,293.1499938964844,0.4348841905593872,-7714.28125,304.2254943847656,0.9990000128746032,0.6393718719482422,0.4935466349124908,293.1624755859375,297.1499938964844,293.1499938964844,0.0162100195884704,-3897.900634765625,304.15093994140625,0.4493887722492218,0.053051009774208,0.2508144974708557,291.29083251953125,291.1499938964844,260.31427001953125,258.7914123535156,279.23602294921875,293.41851806640625,291.28662109375,1.0,0.3350324928760528,0.7597435116767883,0.7597435116767883,1.0,1.0,-1.5218397378921509,0.6522108912467957,0.8696287870407104,0.2958421409130096,0.0,0.0,0.6866791248321533,80.74954223632812,98.0,-41.04372787475586,-18375.912109375,409.15374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9057312011719,310.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21773.283203125,21240.0,0.0,0.0,0.4352715313434601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911188781261444,0.9111987352371216,-9.965794561139774e-06,0.0,0.0004417452728375,0.0,0.0,109.79432678222656,0.0,0.0,0.0,0.5461317300796509,4.0,0.0,1.0
644340,293.17138671875,297.1499938964844,293.1499938964844,0.0903694331645965,-2233.173095703125,304.1499938964844,0.6856426000595093,0.1693630814552307,0.1548703014850616,293.6073608398437,297.1499938964844,293.1499938964844,0.0080891838297247,-570.2135620117188,300.6591186523437,0.4300977289676666,0.050000000745058,0.0501476302742958,293.22003173828125,297.1499938964844,293.1499938964844,0.3627581000328064,-4966.19287109375,304.15582275390625,0.950796127319336,0.4523982405662536,0.3176337480545044,293.08038330078125,297.1499938964844,293.1499938964844,0.4502145648002624,-7955.21337890625,304.1744689941406,0.9990000128746032,0.6429944634437561,0.5081069469451904,293.1614990234375,297.1499938964844,293.1499938964844,0.0163961928337812,-3927.483642578125,304.1503295898437,0.442693829536438,0.0529379956424236,0.2513051629066467,291.21923828125,291.1499938964844,260.3500061035156,258.82098388671875,279.2204284667969,293.4283447265625,291.2124938964844,1.0,0.3415608704090118,0.7661154866218567,0.7661154866218567,1.0,1.0,-1.5387061834335327,0.6611312031745911,0.8775749206542969,0.301150381565094,0.0,0.0,0.681856632232666,84.9565200805664,116.0,-90.79815673828124,-18425.89453125,429.2185668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09112548828125,310.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,21465.056640625,20160.0,0.0,0.0,0.4259644746780395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842630982398987,0.8842726945877075,-9.602522368368229e-06,0.0,0.0004322997701819,0.0,0.0,102.0851593017578,0.0,0.0,0.0,0.5193701386451721,4.0,0.0,1.0
644400,293.17138671875,297.1499938964844,293.1499938964844,0.0903694331645965,-2233.173095703125,304.1499938964844,0.6856426000595093,0.1693630814552307,0.1548703014850616,293.6073608398437,297.1499938964844,293.1499938964844,0.0080891838297247,-570.2135620117188,300.6591186523437,0.4300977289676666,0.050000000745058,0.0501476302742958,293.22003173828125,297.1499938964844,293.1499938964844,0.3627581000328064,-4966.19287109375,304.15582275390625,0.950796127319336,0.4523982405662536,0.3176337480545044,293.08038330078125,297.1499938964844,293.1499938964844,0.4502145648002624,-7955.21337890625,304.1744689941406,0.9990000128746032,0.6429944634437561,0.5081069469451904,293.1614990234375,297.1499938964844,293.1499938964844,0.0163961928337812,-3927.483642578125,304.1503295898437,0.442693829536438,0.0529379956424236,0.2513051629066467,291.21923828125,291.1499938964844,260.3500061035156,258.82098388671875,279.2204284667969,293.4283447265625,291.2124938964844,1.0,0.3415608704090118,0.7661154866218567,0.7661154866218567,1.0,1.0,-1.5387061834335327,0.6611312031745911,0.8775749206542969,0.301150381565094,0.0,0.0,0.681856632232666,84.9565200805664,116.0,-90.79815673828124,-18425.89453125,429.2185668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09112548828125,310.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,21465.056640625,20160.0,0.0,0.0,0.4259644746780395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842630982398987,0.8842726945877075,-9.602522368368229e-06,0.0,0.0004322997701819,0.0,0.0,102.0851593017578,0.0,0.0,0.0,0.5193701386451721,4.0,0.0,1.0
644460,293.1694641113281,297.1499938964844,293.1499938964844,0.0914920642971992,-2257.58642578125,304.1481628417969,0.673675537109375,0.1692115664482116,0.1549903750419616,293.61651611328125,297.1499938964844,293.1499938964844,0.0079735657200217,-567.666015625,300.44091796875,0.4208454191684723,0.050000000745058,0.0504362173378467,293.22021484375,297.1499938964844,293.1499938964844,0.3651324212551117,-4994.828125,304.1500244140625,0.931601881980896,0.4505905210971832,0.3165978491306305,293.10894775390625,297.1499938964844,293.1499938964844,0.4806349277496338,-8407.79296875,304.1156921386719,0.9990000128746032,0.639046311378479,0.5343660116195679,293.1624450683594,297.1499938964844,293.1499938964844,0.0165747944265604,-3959.724609375,304.1499328613281,0.4308077096939087,0.052458394318819,0.2509889602661133,291.0962829589844,291.1499938964844,260.38360595703125,258.8489685058594,279.1949462890625,293.416748046875,291.08990478515625,1.0,0.3529924750328064,0.7693870067596436,0.7693870067596436,1.0,1.0,-1.5690922737121582,0.6757566928863525,0.8933355808258057,0.3094306290149688,0.0,0.0,0.6974263787269592,92.8435287475586,134.0,-136.98562622070312,-18610.9453125,467.1770629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0997314453125,310.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,20022.25,20160.0,0.0,0.0,0.4180197417736053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793018460273743,0.8793110847473145,-9.223101187672e-06,0.0,0.0004242369031999,0.0,0.0,98.2087631225586,0.0,0.0,0.0,0.528053343296051,4.0,0.0,1.0
644520,293.1694641113281,297.1499938964844,293.1499938964844,0.0914920642971992,-2257.58642578125,304.1481628417969,0.673675537109375,0.1692115664482116,0.1549903750419616,293.61651611328125,297.1499938964844,293.1499938964844,0.0079735657200217,-567.666015625,300.44091796875,0.4208454191684723,0.050000000745058,0.0504362173378467,293.22021484375,297.1499938964844,293.1499938964844,0.3651324212551117,-4994.828125,304.1500244140625,0.931601881980896,0.4505905210971832,0.3165978491306305,293.10894775390625,297.1499938964844,293.1499938964844,0.4806349277496338,-8407.79296875,304.1156921386719,0.9990000128746032,0.639046311378479,0.5343660116195679,293.1624450683594,297.1499938964844,293.1499938964844,0.0165747944265604,-3959.724609375,304.1499328613281,0.4308077096939087,0.052458394318819,0.2509889602661133,291.0962829589844,291.1499938964844,260.38360595703125,258.8489685058594,279.1949462890625,293.416748046875,291.08990478515625,1.0,0.3529924750328064,0.7693870067596436,0.7693870067596436,1.0,1.0,-1.5690922737121582,0.6757566928863525,0.8933355808258057,0.3094306290149688,0.0,0.0,0.6974263787269592,92.8435287475586,134.0,-136.98562622070312,-18610.9453125,467.1770629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0997314453125,310.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,20022.25,20160.0,0.0,0.0,0.4180197417736053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793018460273743,0.8793110847473145,-9.223101187672e-06,0.0,0.0004242369031999,0.0,0.0,98.2087631225586,0.0,0.0,0.0,0.528053343296051,4.0,0.0,1.0
644580,293.167724609375,297.1499938964844,293.1499938964844,0.0923288241028785,-2275.47998046875,304.1473693847656,0.6595426797866821,0.169072687625885,0.1552498638629913,293.6255798339844,297.1499938964844,293.1499938964844,0.007854419760406,-563.9515380859375,300.2303771972656,0.4105863869190216,0.050000000745058,0.0508377775549888,293.22088623046875,297.1499938964844,293.1499938964844,0.3661655783653259,-5007.2236328125,304.1483154296875,0.9083995819091796,0.4486767053604126,0.31558758020401,293.1719055175781,297.1499938964844,293.1499938964844,0.5194323658943176,-8966.82421875,304.0625915527344,0.9990000128746032,0.6273902654647827,0.5688905715942383,293.1653137207031,297.1499938964844,293.1499938964844,0.0165050253272056,-3956.74072265625,304.15008544921875,0.4167327582836151,0.0515678562223911,0.2493448555469513,291.0200500488281,291.1499938964844,260.4143371582031,258.87457275390625,279.1689758300781,293.39849853515625,291.0141906738281,1.0,0.3678499460220337,0.7699379920959473,0.7699379920959473,1.0,1.0,-1.608143925666809,0.6939724683761597,0.9141713976860046,0.3195420205593109,0.0,0.0,0.7198445796966553,103.77816772460938,137.0,-116.02816772460938,-19013.787109375,520.0733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.849609375,309.9110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,19704.986328125,20160.0,0.0,0.0,0.4131400287151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207503199577332,0.920759916305542,-9.604415936337318e-06,0.0,0.0004192845954094,0.0,0.0,108.51622772216795,0.0,0.0,0.0,0.5455381870269775,4.0,0.0,1.0
644640,293.167724609375,297.1499938964844,293.1499938964844,0.0923288241028785,-2275.47998046875,304.1473693847656,0.6595426797866821,0.169072687625885,0.1552498638629913,293.6255798339844,297.1499938964844,293.1499938964844,0.007854419760406,-563.9515380859375,300.2303771972656,0.4105863869190216,0.050000000745058,0.0508377775549888,293.22088623046875,297.1499938964844,293.1499938964844,0.3661655783653259,-5007.2236328125,304.1483154296875,0.9083995819091796,0.4486767053604126,0.31558758020401,293.1719055175781,297.1499938964844,293.1499938964844,0.5194323658943176,-8966.82421875,304.0625915527344,0.9990000128746032,0.6273902654647827,0.5688905715942383,293.1653137207031,297.1499938964844,293.1499938964844,0.0165050253272056,-3956.74072265625,304.15008544921875,0.4167327582836151,0.0515678562223911,0.2493448555469513,291.0200500488281,291.1499938964844,260.4143371582031,258.87457275390625,279.1689758300781,293.39849853515625,291.0141906738281,1.0,0.3678499460220337,0.7699379920959473,0.7699379920959473,1.0,1.0,-1.608143925666809,0.6939724683761597,0.9141713976860046,0.3195420205593109,0.0,0.0,0.7198445796966553,103.77816772460938,137.0,-116.02816772460938,-19013.787109375,520.0733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.849609375,309.9110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,19704.986328125,20160.0,0.0,0.0,0.4131400287151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207503199577332,0.920759916305542,-9.604415936337318e-06,0.0,0.0004192845954094,0.0,0.0,108.51622772216795,0.0,0.0,0.0,0.5455381870269775,4.0,0.0,1.0
644700,293.1669006347656,297.1499938964844,293.1499938964844,0.0927194058895111,-2283.8212890625,304.14715576171875,0.6538494229316711,0.1690101623535156,0.1553620100021362,293.6302185058594,297.1499938964844,293.1499938964844,0.0077870991080999,-561.5725708007812,300.123291015625,0.4065642952919006,0.050000000745058,0.0510219186544418,293.2213134765625,297.1499938964844,293.1499938964844,0.3665759265422821,-5012.10498046875,304.1478881835937,0.8995203971862793,0.4476954638957977,0.3150439262390136,293.2126770019531,297.1499938964844,293.1499938964844,0.5374546051025391,-9219.35546875,304.0458679199219,0.9990000128746032,0.6191102862358093,0.5840408802032471,293.16705322265625,297.1499938964844,293.1499938964844,0.0163885131478309,-3944.66357421875,304.1502685546875,0.4108236730098724,0.051033042371273,0.247902050614357,290.9835205078125,291.1499938964844,260.4286499023437,258.88653564453125,279.1626892089844,293.3959045410156,290.9790954589844,1.0,0.3739231824874878,0.7700753211975098,0.7700753211975098,1.0,1.0,-1.6243044137954712,0.7014796733856201,0.9228247404098512,0.3237957954406738,0.0,0.0,0.7346474528312683,108.7679672241211,137.0,-104.17811584472656,-19190.53125,543.9171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6396484375,309.80694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19573.748046875,19080.0,0.0,0.0,0.4120430052280426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9498749375343324,0.949884831905365,-9.905574188451284e-06,0.0,0.0004181712574791,0.0,0.0,116.42174530029295,0.0,0.0,0.0,0.54323810338974,4.0,0.0,1.0
644760,293.1659240722656,297.1499938964844,293.1499938964844,0.0932086631655693,-2294.25537109375,304.1467590332031,0.6478738784790039,0.1689884960651397,0.155526727437973,293.634765625,297.1499938964844,293.1499938964844,0.0077260364778339,-559.6441040039062,300.01318359375,0.4022520780563354,0.050000000745058,0.051234196871519,293.2215881347656,297.1499938964844,293.1499938964844,0.3672425150871277,-5019.9453125,304.1470642089844,0.8902090787887573,0.4467397332191467,0.314529150724411,293.2492370605469,297.1499938964844,293.1499938964844,0.5442320704460144,-9274.4150390625,304.0525207519531,0.9926380515098572,0.6111260652542114,0.5831822752952576,293.168701171875,297.1499938964844,293.1499938964844,0.0162884443998336,-3935.19189453125,304.1504211425781,0.4047462940216064,0.0504909120500087,0.2465001940727234,290.9407958984375,291.1499938964844,260.4423217773437,258.89794921875,279.16717529296875,293.4013061523437,290.9364624023437,1.0,0.378995805978775,0.771267294883728,0.771267294883728,1.0,1.0,-1.626647710800171,0.7031287550926208,0.9235188961029052,0.32345712184906,0.0,0.0,0.7527651786804199,114.15340423583984,140.0,-102.3757553100586,-19166.1953125,558.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4137268066406,309.65948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18629.21484375,19080.0,0.0,0.0,0.4115493893623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9632661938667296,0.9632760286331176,-9.847541150520556e-06,0.0,0.0004176703223492,0.0,0.0,118.45284271240234,0.0,0.0,0.0,0.5609511137008667,4.0,0.0,1.0
644820,293.1643981933594,297.1499938964844,293.1499938964844,0.0932044461369514,-2293.526123046875,304.1478881835937,0.6372581720352173,0.1688969284296035,0.1558762639760971,293.644287109375,297.1499938964844,293.1499938964844,0.0075602838769555,-550.9661254882812,299.8250427246094,0.3939563333988189,0.050000000745058,0.0516640581190586,293.2225646972656,297.1499938964844,293.1499938964844,0.364904373884201,-4992.837890625,304.1520080566406,0.8731655478477478,0.4447264373302459,0.3134810626506805,293.28143310546875,297.1499938964844,293.1499938964844,0.5311406850814819,-9096.5205078125,304.1048278808594,0.972604274749756,0.6020029783248901,0.5731714963912964,293.17205810546875,297.1499938964844,293.1499938964844,0.0160285849124193,-3900.510498046875,304.1415405273437,0.3940022587776184,0.050000000745058,0.2451294958591461,290.969482421875,291.1499938964844,260.4678039550781,258.9192810058594,279.184326171875,293.4158935546875,290.9721984863281,1.0,0.3861585259437561,0.7757951021194458,0.7757951021194458,1.0,1.0,-1.607465744018555,0.6945157051086426,0.9129500985145568,0.3205771446228027,0.0,0.0,0.7757742404937744,124.69883728027344,143.0,9.221597671508787,-19108.357421875,576.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9659423828125,309.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18518.546875,19080.0,0.0,0.0,0.4118731915950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217686891555786,1.021779179573059,-1.0527709491725544e-05,0.0,0.0004179989045951,0.0,0.0,136.257080078125,0.0,0.0,0.0,0.5866327285766602,4.0,0.0,1.0
644880,293.1643981933594,297.1499938964844,293.1499938964844,0.0932044461369514,-2293.526123046875,304.1478881835937,0.6372581720352173,0.1688969284296035,0.1558762639760971,293.644287109375,297.1499938964844,293.1499938964844,0.0075602838769555,-550.9661254882812,299.8250427246094,0.3939563333988189,0.050000000745058,0.0516640581190586,293.2225646972656,297.1499938964844,293.1499938964844,0.364904373884201,-4992.837890625,304.1520080566406,0.8731655478477478,0.4447264373302459,0.3134810626506805,293.28143310546875,297.1499938964844,293.1499938964844,0.5311406850814819,-9096.5205078125,304.1048278808594,0.972604274749756,0.6020029783248901,0.5731714963912964,293.17205810546875,297.1499938964844,293.1499938964844,0.0160285849124193,-3900.510498046875,304.1415405273437,0.3940022587776184,0.050000000745058,0.2451294958591461,290.969482421875,291.1499938964844,260.4678039550781,258.9192810058594,279.184326171875,293.4158935546875,290.9721984863281,1.0,0.3861585259437561,0.7757951021194458,0.7757951021194458,1.0,1.0,-1.607465744018555,0.6945157051086426,0.9129500985145568,0.3205771446228027,0.0,0.0,0.7757742404937744,124.69883728027344,143.0,9.221597671508787,-19108.357421875,576.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9659423828125,309.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18518.546875,19080.0,0.0,0.0,0.4118731915950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217686891555786,1.021779179573059,-1.0527709491725544e-05,0.0,0.0004179989045951,0.0,0.0,136.257080078125,0.0,0.0,0.0,0.5866327285766602,4.0,0.0,1.0
644940,293.1634826660156,297.1499938964844,293.1499938964844,0.0931094884872436,-2291.195556640625,304.14874267578125,0.6309853792190552,0.1687137931585312,0.1559887677431106,293.654541015625,297.1499938964844,293.1499938964844,0.007360310293734,-540.259033203125,299.63037109375,0.3883942663669586,0.050000000745058,0.0519457571208477,293.2239074707031,297.1499938964844,293.1499938964844,0.3625152111053467,-4965.85888671875,304.1552734375,0.8626745939254761,0.4426203966140747,0.3122313320636749,293.29119873046875,297.1499938964844,293.1499938964844,0.5259924530982971,-9012.9765625,304.1280822753906,0.9591907262802124,0.5966737270355225,0.5678606033325195,293.1758728027344,297.1499938964844,293.1499938964844,0.0160830467939376,-3908.420654296875,304.122802734375,0.3883944153785705,0.050000000745058,0.246408462524414,290.9921569824219,291.1499938964844,260.49102783203125,258.938720703125,279.1905822753906,293.4268798828125,290.9934387207031,1.0,0.391584575176239,0.7801968455314636,0.7801968455314636,1.0,1.0,-1.6015963554382324,0.6924724578857422,0.909123957157135,0.319768339395523,0.0,0.0,0.7951021790504456,131.71572875976562,146.0,22.488800048828125,-19064.6796875,592.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538635253906,309.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18599.25390625,18000.0,0.0,0.0,0.4135718941688537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0658003091812134,1.0658113956451416,-1.110413813876221e-05,0.0,0.000419722899096,0.0,0.0,151.2566680908203,0.0,0.0,0.0,0.59188312292099,4.0,0.0,1.0
645000,293.1634826660156,297.1499938964844,293.1499938964844,0.0931094884872436,-2291.195556640625,304.14874267578125,0.6309853792190552,0.1687137931585312,0.1559887677431106,293.654541015625,297.1499938964844,293.1499938964844,0.007360310293734,-540.259033203125,299.63037109375,0.3883942663669586,0.050000000745058,0.0519457571208477,293.2239074707031,297.1499938964844,293.1499938964844,0.3625152111053467,-4965.85888671875,304.1552734375,0.8626745939254761,0.4426203966140747,0.3122313320636749,293.29119873046875,297.1499938964844,293.1499938964844,0.5259924530982971,-9012.9765625,304.1280822753906,0.9591907262802124,0.5966737270355225,0.5678606033325195,293.1758728027344,297.1499938964844,293.1499938964844,0.0160830467939376,-3908.420654296875,304.122802734375,0.3883944153785705,0.050000000745058,0.246408462524414,290.9921569824219,291.1499938964844,260.49102783203125,258.938720703125,279.1905822753906,293.4268798828125,290.9934387207031,1.0,0.391584575176239,0.7801968455314636,0.7801968455314636,1.0,1.0,-1.6015963554382324,0.6924724578857422,0.909123957157135,0.319768339395523,0.0,0.0,0.7951021790504456,131.71572875976562,146.0,22.488800048828125,-19064.6796875,592.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538635253906,309.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18599.25390625,18000.0,0.0,0.0,0.4135718941688537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0658003091812134,1.0658113956451416,-1.110413813876221e-05,0.0,0.000419722899096,0.0,0.0,151.2566680908203,0.0,0.0,0.0,0.59188312292099,4.0,0.0,1.0
645060,293.16265869140625,297.1499938964844,293.1499938964844,0.0933265835046768,-2295.810546875,304.1488037109375,0.6263386607170105,0.1685442924499511,0.1560418605804443,293.6649780273437,297.1499938964844,293.1499938964844,0.0071658734232187,-530.3073120117188,299.4169616699219,0.3840454220771789,0.050000000745058,0.052167885005474,293.2248229980469,297.1499938964844,293.1499938964844,0.3613345026969909,-4953.25927734375,304.155517578125,0.8547570109367371,0.4405563771724701,0.3109544217586517,293.29412841796875,297.1499938964844,293.1499938964844,0.5235169529914856,-8972.8388671875,304.1394348144531,0.9485650658607484,0.5924917459487915,0.5639775991439819,293.1796569824219,297.1499938964844,293.1499938964844,0.0161798149347305,-3925.1455078125,304.1026916503906,0.3840454220771789,0.050000000745058,0.2474619895219802,290.9722595214844,291.1499938964844,260.5121765136719,258.9564819335937,279.1943359375,293.43670654296875,290.972900390625,1.0,0.3958063423633575,0.7848333716392517,0.7848333716392517,1.0,1.0,-1.5969964265823364,0.6910194158554077,0.9059770107269288,0.3193195164203644,0.0,0.0,0.820220410823822,137.250732421875,149.0,-5.693525791168213,-18944.50390625,604.2011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,309.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17606.6875,18000.0,0.0,0.0,0.4158479571342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084687113761902,1.08469820022583,-1.112630980060203e-05,0.0,0.0004220328119117,0.0,0.0,155.7554931640625,0.0,0.0,0.0,0.6125253438949585,4.0,0.0,1.0
645120,293.16265869140625,297.1499938964844,293.1499938964844,0.0933265835046768,-2295.810546875,304.1488037109375,0.6263386607170105,0.1685442924499511,0.1560418605804443,293.6649780273437,297.1499938964844,293.1499938964844,0.0071658734232187,-530.3073120117188,299.4169616699219,0.3840454220771789,0.050000000745058,0.052167885005474,293.2248229980469,297.1499938964844,293.1499938964844,0.3613345026969909,-4953.25927734375,304.155517578125,0.8547570109367371,0.4405563771724701,0.3109544217586517,293.29412841796875,297.1499938964844,293.1499938964844,0.5235169529914856,-8972.8388671875,304.1394348144531,0.9485650658607484,0.5924917459487915,0.5639775991439819,293.1796569824219,297.1499938964844,293.1499938964844,0.0161798149347305,-3925.1455078125,304.1026916503906,0.3840454220771789,0.050000000745058,0.2474619895219802,290.9722595214844,291.1499938964844,260.5121765136719,258.9564819335937,279.1943359375,293.43670654296875,290.972900390625,1.0,0.3958063423633575,0.7848333716392517,0.7848333716392517,1.0,1.0,-1.5969964265823364,0.6910194158554077,0.9059770107269288,0.3193195164203644,0.0,0.0,0.820220410823822,137.250732421875,149.0,-5.693525791168213,-18944.50390625,604.2011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,309.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17606.6875,18000.0,0.0,0.0,0.4158479571342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084687113761902,1.08469820022583,-1.112630980060203e-05,0.0,0.0004220328119117,0.0,0.0,155.7554931640625,0.0,0.0,0.0,0.6125253438949585,4.0,0.0,1.0
645180,293.1617431640625,297.1499938964844,293.1499938964844,0.0932059064507484,-2293.047607421875,304.1494140625,0.6226158142089844,0.1684041917324066,0.1560862809419632,293.6754455566406,297.1499938964844,293.1499938964844,0.0069527216255664,-518.1937255859375,299.21337890625,0.3805771172046661,0.050000000745058,0.0523540191352367,293.2255859375,297.1499938964844,293.1499938964844,0.3589458763599396,-4926.63037109375,304.1576538085937,0.8483242392539978,0.4385102689266205,0.3096718788146972,293.29498291015625,297.1499938964844,293.1499938964844,0.5194591879844666,-8912.1005859375,304.1496276855469,0.9395225048065186,0.5886644124984741,0.5605235695838928,293.1832275390625,297.1499938964844,293.1499938964844,0.016188072040677,-3927.40673828125,304.082275390625,0.3805771172046661,0.050000000745058,0.2483449280261993,290.990478515625,291.1499938964844,260.5314636230469,258.9727478027344,279.1970520019531,293.4464111328125,290.9921875,1.0,0.3992502391338348,0.7896813154220581,0.7896813154220581,1.0,1.0,-1.5926467180252075,0.6896795630455017,0.9029671549797058,0.3189514577388763,0.0,0.0,0.840410053730011,141.88002014160156,137.0,18.914825439453125,-18948.236328125,613.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,308.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17571.10546875,18000.0,0.0,0.0,0.4187823235988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1247506141662598,1.1247621774673462,-1.1655785783659668e-05,0.0,0.0004250108322594,0.0,0.0,170.52340698242188,0.0,0.0,0.0,0.6309587359428406,4.0,0.0,1.0
645240,293.1617431640625,297.1499938964844,293.1499938964844,0.0932059064507484,-2293.047607421875,304.1494140625,0.6226158142089844,0.1684041917324066,0.1560862809419632,293.6754455566406,297.1499938964844,293.1499938964844,0.0069527216255664,-518.1937255859375,299.21337890625,0.3805771172046661,0.050000000745058,0.0523540191352367,293.2255859375,297.1499938964844,293.1499938964844,0.3589458763599396,-4926.63037109375,304.1576538085937,0.8483242392539978,0.4385102689266205,0.3096718788146972,293.29498291015625,297.1499938964844,293.1499938964844,0.5194591879844666,-8912.1005859375,304.1496276855469,0.9395225048065186,0.5886644124984741,0.5605235695838928,293.1832275390625,297.1499938964844,293.1499938964844,0.016188072040677,-3927.40673828125,304.082275390625,0.3805771172046661,0.050000000745058,0.2483449280261993,290.990478515625,291.1499938964844,260.5314636230469,258.9727478027344,279.1970520019531,293.4464111328125,290.9921875,1.0,0.3992502391338348,0.7896813154220581,0.7896813154220581,1.0,1.0,-1.5926467180252075,0.6896795630455017,0.9029671549797058,0.3189514577388763,0.0,0.0,0.840410053730011,141.88002014160156,137.0,18.914825439453125,-18948.236328125,613.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,308.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17571.10546875,18000.0,0.0,0.0,0.4187823235988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1247506141662598,1.1247621774673462,-1.1655785783659668e-05,0.0,0.0004250108322594,0.0,0.0,170.52340698242188,0.0,0.0,0.0,0.6309587359428406,4.0,0.0,1.0
645300,293.1612548828125,297.1499938964844,293.1499938964844,0.0930716171860694,-2290.147216796875,304.1497497558594,0.6224331259727478,0.1683561354875564,0.1560392826795578,293.6806945800781,297.1499938964844,293.1499938964844,0.0068316902033984,-511.04974365234375,299.1116027832031,0.3804647624492645,0.050000000745058,0.052360214293003,293.2258605957031,297.1499938964844,293.1499938964844,0.3575752079486847,-4911.36279296875,304.15875244140625,0.8475371599197388,0.4374985694885254,0.3089697957038879,293.2950744628906,297.1499938964844,293.1499938964844,0.5171861052513123,-8879.0078125,304.15380859375,0.9381731152534484,0.5868151187896729,0.5587776303291321,293.18487548828125,297.1499938964844,293.1499938964844,0.0161376744508743,-3921.2275390625,304.0721435546875,0.3804647624492645,0.050000000745058,0.2483743280172348,291.00244140625,291.1499938964844,260.5404968261719,258.9803466796875,279.1986083984375,293.4512939453125,291.00445556640625,1.0,0.3987131416797638,0.7922264933586121,0.7922264933586121,1.0,1.0,-1.5896952152252195,0.6886491179466248,0.901046097278595,0.3185854852199554,0.0,0.0,0.8490601181983948,141.9802703857422,137.0,26.70332717895508,-18941.06640625,612.1316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,308.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17600.48046875,18000.0,0.0,0.0,0.4204164147377014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1423776149749756,1.1423895359039309,-1.1905102837772574e-05,0.0,0.0004266691976226,0.0,0.0,177.43603515625,0.0,0.0,0.0,0.6391988396644592,4.0,0.0,1.0
