time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645360,293.1606140136719,297.1499938964844,293.1499938964844,0.0928994491696357,-2286.462890625,304.1501159667969,0.6232767701148987,0.1683397442102432,0.1559658646583557,293.6858215332031,297.1499938964844,293.1499938964844,0.0067031327635049,-503.283203125,299.0101318359375,0.3813199400901794,0.050000000745058,0.0523135140538215,293.2260131835937,297.1499938964844,293.1499938964844,0.3560966849327087,-4894.90234375,304.15985107421875,0.8481876254081726,0.4365090131759643,0.308241069316864,293.2948913574219,297.1499938964844,293.1499938964844,0.514751136302948,-8844.015625,304.15753173828125,0.9387510418891908,0.5850088000297546,0.5570192337036133,293.18634033203125,297.1499938964844,293.1499938964844,0.0160543490201234,-3910.5302734375,304.062255859375,0.3813199400901794,0.050000000745058,0.2481527924537658,291.0165100097656,291.1499938964844,260.5491027832031,258.9876708984375,279.2001647949219,293.4561767578125,291.018798828125,1.0,0.3971996009349823,0.7948535680770874,0.7948535680770874,1.0,1.0,-1.5862994194030762,0.6874167919158936,0.8988826870918274,0.3181024193763733,0.0,0.0,0.856557309627533,140.732177734375,125.0,33.43169021606445,-18929.49609375,606.4810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75006103515625,308.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17640.453125,18000.0,0.0,0.0,0.4220950603485107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1580709218978882,1.1580830812454224,-1.2133368727518246e-05,0.0,0.0004283728194423,0.0,0.0,183.7885284423828,0.0,0.0,0.0,0.6465593576431274,4.0,0.0,1.0
645420,293.1589660644531,297.1499938964844,293.1499938964844,0.0925090461969375,-2278.131591796875,304.1507263183594,0.6270991563796997,0.1683998554944992,0.1558052152395248,293.6958923339844,297.1499938964844,293.1499938964844,0.0064345975406467,-486.59173583984375,298.8075256347656,0.3850222826004028,0.050000000745058,0.0521171204745769,293.2259216308594,297.1499938964844,293.1499938964844,0.3529578447341919,-4860.01806640625,304.1617736816406,0.8524816632270813,0.434599220752716,0.3067542314529419,293.2940368652344,297.1499938964844,293.1499938964844,0.5095771551132202,-8770.7197265625,304.1636047363281,0.9438377022743224,0.5815107226371765,0.5535110831260681,293.18878173828125,297.1499938964844,293.1499938964844,0.0158273186534643,-3880.558837890625,304.0432434082031,0.3850222826004028,0.050000000745058,0.2472211718559265,291.0487060546875,291.1499938964844,260.5653076171875,259.0014038085937,279.2032165527344,293.4658508300781,291.0513610839844,1.0,0.3919052481651306,0.800327718257904,0.800327718257904,1.0,1.0,-1.5787560939788818,0.6846045255661011,0.894151508808136,0.3169474899768829,0.0,0.0,0.8679571151733398,135.61398315429688,113.0,42.98280715942383,-18898.65625,587.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6084289550781,308.7891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17735.009765625,18000.0,0.0,0.0,0.4254170358181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829627752304075,1.182975172996521,-1.250861259904923e-05,0.0,0.0004317442071624,0.0,0.0,194.2668914794922,0.0,0.0,0.0,0.6582834124565125,4.0,0.0,1.0
645480,293.1589660644531,297.1499938964844,293.1499938964844,0.0925090461969375,-2278.131591796875,304.1507263183594,0.6270991563796997,0.1683998554944992,0.1558052152395248,293.6958923339844,297.1499938964844,293.1499938964844,0.0064345975406467,-486.59173583984375,298.8075256347656,0.3850222826004028,0.050000000745058,0.0521171204745769,293.2259216308594,297.1499938964844,293.1499938964844,0.3529578447341919,-4860.01806640625,304.1617736816406,0.8524816632270813,0.434599220752716,0.3067542314529419,293.2940368652344,297.1499938964844,293.1499938964844,0.5095771551132202,-8770.7197265625,304.1636047363281,0.9438377022743224,0.5815107226371765,0.5535110831260681,293.18878173828125,297.1499938964844,293.1499938964844,0.0158273186534643,-3880.558837890625,304.0432434082031,0.3850222826004028,0.050000000745058,0.2472211718559265,291.0487060546875,291.1499938964844,260.5653076171875,259.0014038085937,279.2032165527344,293.4658508300781,291.0513610839844,1.0,0.3919052481651306,0.800327718257904,0.800327718257904,1.0,1.0,-1.5787560939788818,0.6846045255661011,0.894151508808136,0.3169474899768829,0.0,0.0,0.8679571151733398,135.61398315429688,113.0,42.98280715942383,-18898.65625,587.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6084289550781,308.7891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17735.009765625,18000.0,0.0,0.0,0.4254170358181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829627752304075,1.182975172996521,-1.250861259904923e-05,0.0,0.0004317442071624,0.0,0.0,194.2668914794922,0.0,0.0,0.0,0.6582834124565125,4.0,0.0,1.0
645540,293.1570129394531,297.1499938964844,293.1499938964844,0.0920936614274978,-2269.263427734375,304.15118408203125,0.6332051753997803,0.1685725450515747,0.1556601375341415,293.70556640625,297.1499938964844,293.1499938964844,0.0061597963795065,-468.9302368164063,298.6051330566406,0.3907772302627563,0.050000000745058,0.0518271811306476,293.2253112792969,297.1499938964844,293.1499938964844,0.3496817350387573,-4823.67529296875,304.1632995605469,0.8600467443466187,0.4327955842018127,0.3052704930305481,293.2926330566406,297.1499938964844,293.1499938964844,0.5041322708129883,-8694.5869140625,304.1681213378906,0.9528465270996094,0.578148603439331,0.5500413179397583,293.1905517578125,297.1499938964844,293.1499938964844,0.0155494827777147,-3842.894287109375,304.0252990722656,0.3907772302627563,0.050000000745058,0.2458458244800567,291.0848999023437,291.1499938964844,260.5802917480469,259.01416015625,279.2059936523437,293.47528076171875,291.0878295898437,1.0,0.3844577074050903,0.8060668706893921,0.8060668706893921,1.0,1.0,-1.5706357955932615,0.6815177202224731,0.8891180753707886,0.3156415522098541,0.0,0.0,0.874251127243042,128.1167755126953,101.0,49.39614486694336,-18863.388671875,562.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53692626953125,308.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17834.546875,18000.0,0.0,0.0,0.4284630417823791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990132331848145,1.1990259885787964,-1.2763285667460876e-05,0.0,0.000434835528722,0.0,0.0,201.3359222412109,0.0,0.0,0.0,0.6658684611320496,4.0,0.0,1.0
645600,293.1570129394531,297.1499938964844,293.1499938964844,0.0920936614274978,-2269.263427734375,304.15118408203125,0.6332051753997803,0.1685725450515747,0.1556601375341415,293.70556640625,297.1499938964844,293.1499938964844,0.0061597963795065,-468.9302368164063,298.6051330566406,0.3907772302627563,0.050000000745058,0.0518271811306476,293.2253112792969,297.1499938964844,293.1499938964844,0.3496817350387573,-4823.67529296875,304.1632995605469,0.8600467443466187,0.4327955842018127,0.3052704930305481,293.2926330566406,297.1499938964844,293.1499938964844,0.5041322708129883,-8694.5869140625,304.1681213378906,0.9528465270996094,0.578148603439331,0.5500413179397583,293.1905517578125,297.1499938964844,293.1499938964844,0.0155494827777147,-3842.894287109375,304.0252990722656,0.3907772302627563,0.050000000745058,0.2458458244800567,291.0848999023437,291.1499938964844,260.5802917480469,259.01416015625,279.2059936523437,293.47528076171875,291.0878295898437,1.0,0.3844577074050903,0.8060668706893921,0.8060668706893921,1.0,1.0,-1.5706357955932615,0.6815177202224731,0.8891180753707886,0.3156415522098541,0.0,0.0,0.874251127243042,128.1167755126953,101.0,49.39614486694336,-18863.388671875,562.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53692626953125,308.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17834.546875,18000.0,0.0,0.0,0.4284630417823791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990132331848145,1.1990259885787964,-1.2763285667460876e-05,0.0,0.000434835528722,0.0,0.0,201.3359222412109,0.0,0.0,0.0,0.6658684611320496,4.0,0.0,1.0
645660,293.15478515625,297.1499938964844,293.1499938964844,0.0916492417454719,-2259.733642578125,304.1515197753906,0.64136803150177,0.1688423305749893,0.1555513739585876,293.7149353027344,297.1499938964844,293.1499938964844,0.0058842208236455,-450.625732421875,298.4042053222656,0.3974987268447876,0.050000000745058,0.0514800436794757,293.22442626953125,297.1499938964844,293.1499938964844,0.3462307453155517,-4785.35400390625,304.16461181640625,0.8704860806465149,0.4310693144798279,0.3038046658039093,293.2908020019531,297.1499938964844,293.1499938964844,0.4983886480331421,-8614.8125,304.171630859375,0.96458637714386,0.5749036073684692,0.5466284155845642,293.1918334960937,297.1499938964844,293.1499938964844,0.0152397220954298,-3799.615234375,304.00836181640625,0.3974987268447876,0.050000000745058,0.2441991716623306,291.1272277832031,291.1499938964844,260.5942687988281,259.026123046875,279.2240295410156,293.4844970703125,291.1308288574219,1.0,0.3755511343479156,0.80533367395401,0.80533367395401,1.0,1.0,-1.562254548072815,0.6775332689285278,0.8847213387489319,0.313496857881546,0.0,0.0,0.8745719790458679,119.16712951660156,89.0,58.52315521240234,-18816.12890625,533.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5311889648437,308.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.681640625,18000.0,0.0,0.0,0.431004911661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2058827877044678,1.2058956623077393,-1.288783550990047e-05,0.0,0.0004374152049422,0.0,0.0,204.57460021972656,0.0,0.0,0.0,0.6691112518310547,4.0,0.0,1.0
645720,293.15478515625,297.1499938964844,293.1499938964844,0.0916492417454719,-2259.733642578125,304.1515197753906,0.64136803150177,0.1688423305749893,0.1555513739585876,293.7149353027344,297.1499938964844,293.1499938964844,0.0058842208236455,-450.625732421875,298.4042053222656,0.3974987268447876,0.050000000745058,0.0514800436794757,293.22442626953125,297.1499938964844,293.1499938964844,0.3462307453155517,-4785.35400390625,304.16461181640625,0.8704860806465149,0.4310693144798279,0.3038046658039093,293.2908020019531,297.1499938964844,293.1499938964844,0.4983886480331421,-8614.8125,304.171630859375,0.96458637714386,0.5749036073684692,0.5466284155845642,293.1918334960937,297.1499938964844,293.1499938964844,0.0152397220954298,-3799.615234375,304.00836181640625,0.3974987268447876,0.050000000745058,0.2441991716623306,291.1272277832031,291.1499938964844,260.5942687988281,259.026123046875,279.2240295410156,293.4844970703125,291.1308288574219,1.0,0.3755511343479156,0.80533367395401,0.80533367395401,1.0,1.0,-1.562254548072815,0.6775332689285278,0.8847213387489319,0.313496857881546,0.0,0.0,0.8745719790458679,119.16712951660156,89.0,58.52315521240234,-18816.12890625,533.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5311889648437,308.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.681640625,18000.0,0.0,0.0,0.431004911661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2058827877044678,1.2058956623077393,-1.288783550990047e-05,0.0,0.0004374152049422,0.0,0.0,204.57460021972656,0.0,0.0,0.0,0.6691112518310547,4.0,0.0,1.0
645780,293.1524353027344,297.1499938964844,293.1499938964844,0.0912057235836982,-2250.18408203125,304.1517333984375,0.6517425179481506,0.1691953986883163,0.1554875373840332,293.7240600585937,297.1499938964844,293.1499938964844,0.0056121880188584,-432.040283203125,298.203857421875,0.4049916863441467,0.050000000745058,0.0510984100401401,293.2233581542969,297.1499938964844,293.1499938964844,0.3426894247531891,-4746.02197265625,304.1656494140625,0.8837536573410034,0.4293972253799438,0.3023537993431091,293.2886962890625,297.1499938964844,293.1499938964844,0.4925007820129394,-8533.4345703125,304.1741943359375,0.978082001209259,0.5717601776123047,0.5432788133621216,293.1926574707031,297.1499938964844,293.1499938964844,0.0149162029847502,-3753.248291015625,303.9922180175781,0.4049916863441467,0.050000000745058,0.2423888593912124,291.1733703613281,291.1499938964844,260.6074523925781,259.03741455078125,279.2431335449219,293.4934997558594,291.17694091796875,1.0,0.3656027913093567,0.8045235872268677,0.8045235872268677,1.0,1.0,-1.553783297538757,0.6734709739685059,0.8803123235702515,0.3112953603267669,0.0,0.0,0.8683664202690125,109.34332275390624,77.0,62.6544075012207,-18759.509765625,502.0193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5848693847656,308.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.681640625,18000.0,0.0,0.0,0.4328517019748688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2022470235824585,1.20225989818573,-1.2861580216849688e-05,0.0,0.0004392894625198,0.0,0.0,203.28927612304688,0.0,0.0,0.0,0.667403519153595,4.0,0.0,1.0
645840,293.1524353027344,297.1499938964844,293.1499938964844,0.0912057235836982,-2250.18408203125,304.1517333984375,0.6517425179481506,0.1691953986883163,0.1554875373840332,293.7240600585937,297.1499938964844,293.1499938964844,0.0056121880188584,-432.040283203125,298.203857421875,0.4049916863441467,0.050000000745058,0.0510984100401401,293.2233581542969,297.1499938964844,293.1499938964844,0.3426894247531891,-4746.02197265625,304.1656494140625,0.8837536573410034,0.4293972253799438,0.3023537993431091,293.2886962890625,297.1499938964844,293.1499938964844,0.4925007820129394,-8533.4345703125,304.1741943359375,0.978082001209259,0.5717601776123047,0.5432788133621216,293.1926574707031,297.1499938964844,293.1499938964844,0.0149162029847502,-3753.248291015625,303.9922180175781,0.4049916863441467,0.050000000745058,0.2423888593912124,291.1733703613281,291.1499938964844,260.6074523925781,259.03741455078125,279.2431335449219,293.4934997558594,291.17694091796875,1.0,0.3656027913093567,0.8045235872268677,0.8045235872268677,1.0,1.0,-1.553783297538757,0.6734709739685059,0.8803123235702515,0.3112953603267669,0.0,0.0,0.8683664202690125,109.34332275390624,77.0,62.6544075012207,-18759.509765625,502.0193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5848693847656,308.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.681640625,18000.0,0.0,0.0,0.4328517019748688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2022470235824585,1.20225989818573,-1.2861580216849688e-05,0.0,0.0004392894625198,0.0,0.0,203.28927612304688,0.0,0.0,0.0,0.667403519153595,4.0,0.0,1.0
645900,293.1512451171875,297.1499938964844,293.1499938964844,0.091002233326435,-2245.791259765625,304.1517944335937,0.6578758358955383,0.1693997532129287,0.1554734706878662,293.7285461425781,297.1499938964844,293.1499938964844,0.0054789502173662,-422.7840881347656,298.1029968261719,0.4092206358909607,0.050000000745058,0.0508991852402687,293.2228088378906,297.1499938964844,293.1499938964844,0.3409484028816223,-4726.71044921875,304.1659545898437,0.8915022611618042,0.4285793900489807,0.3016350567340851,293.2875671386719,297.1499938964844,293.1499938964844,0.4895987212657928,-8493.4794921875,304.1750793457031,0.9852123260498048,0.5702251195907593,0.541630208492279,293.1929626464844,297.1499938964844,293.1499938964844,0.0147549146786332,-3729.824462890625,303.9844055175781,0.4092206358909607,0.050000000745058,0.2414438128471374,291.19580078125,291.1499938964844,260.6138000488281,259.0428771972656,279.2525329589844,293.4979553222656,291.1992492675781,1.0,0.3603180050849914,0.8041185736656189,0.8041185736656189,1.0,1.0,-1.5495505332946775,0.6714419722557068,0.8781085014343262,0.3101965487003326,0.0,0.0,0.8630619049072266,104.21893310546876,77.0,62.25848388671875,-18726.591796875,485.9804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6312255859375,308.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.794921875,18000.0,0.0,0.0,0.4334732592105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964939832687378,1.1965067386627195,-1.2791148037649693e-05,0.0,0.0004399202589411,0.0,0.0,200.9527740478516,0.0,0.0,0.0,0.6646958589553833,4.0,0.0,1.0
645960,293.1500549316406,297.1499938964844,293.1499938964844,0.0908169448375701,-2241.78369140625,304.1517944335937,0.6647173762321472,0.1696208864450454,0.1554714292287826,293.73297119140625,297.1499938964844,293.1499938964844,0.0053472346626222,-413.5488586425781,298.0013122558594,0.4139427244663238,0.050000000745058,0.0506960824131965,293.2221984863281,297.1499938964844,293.1499938964844,0.3392499387264251,-4707.89404296875,304.1661376953125,0.9000393748283386,0.427773118019104,0.3009215891361236,293.2864074707031,297.1499938964844,293.1499938964844,0.4867591857910156,-8454.482421875,304.1756896972656,0.9924512505531312,0.5687137246131897,0.5400000810623169,293.19317626953125,297.1499938964844,293.1499938964844,0.0145957712084054,-3706.556884765625,303.9767150878906,0.4139427244663238,0.050000000745058,0.2404803931713104,291.2170715332031,291.1499938964844,260.6200561523437,259.0482788085937,279.2618408203125,293.5023803710937,291.2203063964844,1.0,0.3548559546470642,0.8037422895431519,0.8037422895431519,1.0,1.0,-1.545333981513977,0.6694245338439941,0.8759095072746277,0.3091058433055877,0.0,0.0,0.8564494848251343,98.99700927734376,65.0,60.31221008300781,-18689.8125,469.77777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889953613281,308.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18177.9140625,18000.0,0.0,0.0,0.4338762760162353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881660223007202,1.188178777694702,-1.2683695786108728e-05,0.0,0.0004403292550705,0.0,0.0,197.5395965576172,0.0,0.0,0.0,0.6607805490493774,4.0,0.0,1.0
646020,293.1474609375,297.1499938964844,293.1499938964844,0.0904905721545219,-2234.60400390625,304.1517639160156,0.6786683201789856,0.1701419651508331,0.1555678993463516,293.7415466308594,297.1499938964844,293.1499938964844,0.0050959615036845,-395.601318359375,297.7984619140625,0.423884779214859,0.050000000745058,0.0503349006175994,293.2208557128906,297.1499938964844,293.1499938964844,0.3358604907989502,-4670.25146484375,304.1664428710937,0.9178930521011353,0.4262197613716125,0.2995620965957641,293.2785949707031,297.1499938964844,293.1499938964844,0.4697228670120239,-8209.2138671875,304.1972351074219,0.9990000128746032,0.5667967200279236,0.5252803564071655,293.1932983398437,297.1499938964844,293.1499938964844,0.014304625801742,-3662.90234375,303.962158203125,0.423884779214859,0.050000000745058,0.2387670874595642,291.2615966796875,291.1499938964844,260.6322631835937,259.0588073730469,279.29022216796875,293.5130920410156,291.26715087890625,1.0,0.3430482447147369,0.8029897809028625,0.8029897809028625,1.0,1.0,-1.523671269416809,0.6592229604721069,0.8644483089447021,0.3036344945430755,0.0,0.0,0.8388370275497437,89.44941711425781,53.0,72.04147338867188,-18502.31640625,432.6739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,309.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18297.4140625,18000.0,0.0,0.0,0.4338923692703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163791537284851,1.1638038158416748,-1.2362596862658393e-05,0.0,0.0004403456114232,0.0,0.0,187.67613220214844,0.0,0.0,0.0,0.6493192911148071,4.0,0.0,1.0
646080,293.1474609375,297.1499938964844,293.1499938964844,0.0904905721545219,-2234.60400390625,304.1517639160156,0.6786683201789856,0.1701419651508331,0.1555678993463516,293.7415466308594,297.1499938964844,293.1499938964844,0.0050959615036845,-395.601318359375,297.7984619140625,0.423884779214859,0.050000000745058,0.0503349006175994,293.2208557128906,297.1499938964844,293.1499938964844,0.3358604907989502,-4670.25146484375,304.1664428710937,0.9178930521011353,0.4262197613716125,0.2995620965957641,293.2785949707031,297.1499938964844,293.1499938964844,0.4697228670120239,-8209.2138671875,304.1972351074219,0.9990000128746032,0.5667967200279236,0.5252803564071655,293.1932983398437,297.1499938964844,293.1499938964844,0.014304625801742,-3662.90234375,303.962158203125,0.423884779214859,0.050000000745058,0.2387670874595642,291.2615966796875,291.1499938964844,260.6322631835937,259.0588073730469,279.29022216796875,293.5130920410156,291.26715087890625,1.0,0.3430482447147369,0.8029897809028625,0.8029897809028625,1.0,1.0,-1.523671269416809,0.6592229604721069,0.8644483089447021,0.3036344945430755,0.0,0.0,0.8388370275497437,89.44941711425781,53.0,72.04147338867188,-18502.31640625,432.6739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,309.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18297.4140625,18000.0,0.0,0.0,0.4338923692703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163791537284851,1.1638038158416748,-1.2362596862658393e-05,0.0,0.0004403456114232,0.0,0.0,187.67613220214844,0.0,0.0,0.0,0.6493192911148071,4.0,0.0,1.0
646140,293.1445617675781,297.1499938964844,293.1499938964844,0.0898949429392814,-2221.34130859375,304.15216064453125,0.6934071779251099,0.1707928478717804,0.1558164656162262,293.7500305175781,297.1499938964844,293.1499938964844,0.0048461919650435,-376.8159790039063,297.6171875,0.4351697862148285,0.050000000745058,0.0500124618411064,293.2196655273437,297.1499938964844,293.1499938964844,0.3312724828720093,-4618.2998046875,304.1686096191406,0.9374713897705078,0.4246666431427002,0.2982555031776428,293.2402648925781,297.1499938964844,293.1499938964844,0.4353121817111969,-7711.763671875,304.2386474609375,0.9990000128746032,0.5712449550628662,0.4953072369098663,293.19256591796875,297.1499938964844,293.1499938964844,0.0139856468886137,-3610.577880859375,303.9507141113281,0.4351697862148285,0.050000000745058,0.2372375875711441,291.350341796875,291.1499938964844,260.6443176269531,259.0692749023437,279.3375244140625,293.5368347167969,291.35809326171875,1.0,0.3295838236808777,0.8022372126579285,0.8022372126579285,1.0,1.0,-1.484196424484253,0.6408587098121643,0.8433377742767334,0.2934401035308838,0.0,0.0,0.8064494729042053,80.55799865722656,41.0,113.77256774902344,-18137.771484375,388.9947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,309.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18574.126953125,18000.0,0.0,0.0,0.432075560092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1181015968322754,1.1181132793426514,-1.1792060831794515e-05,0.0,0.0004385017382446,0.0,0.0,170.290771484375,0.0,0.0,0.0,0.6279255747795105,4.0,0.0,1.0
646200,293.1445617675781,297.1499938964844,293.1499938964844,0.0898949429392814,-2221.34130859375,304.15216064453125,0.6934071779251099,0.1707928478717804,0.1558164656162262,293.7500305175781,297.1499938964844,293.1499938964844,0.0048461919650435,-376.8159790039063,297.6171875,0.4351697862148285,0.050000000745058,0.0500124618411064,293.2196655273437,297.1499938964844,293.1499938964844,0.3312724828720093,-4618.2998046875,304.1686096191406,0.9374713897705078,0.4246666431427002,0.2982555031776428,293.2402648925781,297.1499938964844,293.1499938964844,0.4353121817111969,-7711.763671875,304.2386474609375,0.9990000128746032,0.5712449550628662,0.4953072369098663,293.19256591796875,297.1499938964844,293.1499938964844,0.0139856468886137,-3610.577880859375,303.9507141113281,0.4351697862148285,0.050000000745058,0.2372375875711441,291.350341796875,291.1499938964844,260.6443176269531,259.0692749023437,279.3375244140625,293.5368347167969,291.35809326171875,1.0,0.3295838236808777,0.8022372126579285,0.8022372126579285,1.0,1.0,-1.484196424484253,0.6408587098121643,0.8433377742767334,0.2934401035308838,0.0,0.0,0.8064494729042053,80.55799865722656,41.0,113.77256774902344,-18137.771484375,388.9947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,309.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18574.126953125,18000.0,0.0,0.0,0.432075560092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1181015968322754,1.1181132793426514,-1.1792060831794515e-05,0.0,0.0004385017382446,0.0,0.0,170.290771484375,0.0,0.0,0.0,0.6279255747795105,4.0,0.0,1.0
646260,293.1426086425781,297.1499938964844,293.1499938964844,0.0895537585020065,-2213.677734375,304.1523132324219,0.7037396430969238,0.1712642163038253,0.1560254395008087,293.75506591796875,297.1499938964844,293.1499938964844,0.0046971379779279,-365.4396362304688,297.5104064941406,0.4437237083911896,0.050000000745058,0.0498119406402111,293.21905517578125,297.1499938964844,293.1499938964844,0.3284198939800262,-4585.984375,304.1697082519531,0.950881004333496,0.4237273931503296,0.297456681728363,293.20428466796875,297.1499938964844,293.1499938964844,0.4128143489360809,-7386.306640625,304.259765625,0.9990000128746032,0.5769737958908081,0.4757148325443268,293.1914978027344,297.1499938964844,293.1499938964844,0.0137964449822902,-3578.645751953125,303.9457702636719,0.4437237083911896,0.050000000745058,0.2362864017486572,291.406982421875,291.1499938964844,260.65155029296875,259.0755310058594,279.3763732910156,293.5677490234375,291.4146423339844,1.0,0.3208660185337066,0.8019429445266724,0.8019429445266724,1.0,1.0,-1.4585862159729004,0.6290079355239868,0.8295782804489136,0.286855936050415,0.0,0.0,0.780586838722229,75.02027130126953,41.0,123.08023834228516,-17857.072265625,362.29290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,309.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18784.927734375,18000.0,0.0,0.0,0.429840087890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0749132633209229,1.0749245882034302,-1.1264592103543691e-05,0.0,0.0004362330364529,0.0,0.0,154.87515258789062,0.0,0.0,0.0,0.6080252528190613,4.0,0.0,1.0
646320,293.1412353515625,297.1499938964844,293.1499938964844,0.0893595516681671,-2209.265625,304.1523132324219,0.7112224698066711,0.1716059297323227,0.1561920493841171,293.7583312988281,297.1499938964844,293.1499938964844,0.0045995055697858,-357.9568786621094,297.4386291503906,0.4503133296966553,0.050000000745058,0.0496764108538627,293.2186584472656,297.1499938964844,293.1499938964844,0.3265701234340668,-4565.06298828125,304.17022705078125,0.9602760672569276,0.4231051206588745,0.2969239056110382,293.17535400390625,297.1499938964844,293.1499938964844,0.3972466588020324,-7160.3310546875,304.2723083496094,0.9990000128746032,0.5820627212524414,0.4620018899440765,293.1904602050781,297.1499938964844,293.1499938964844,0.0136766517534852,-3558.146240234375,303.9434814453125,0.4503133296966553,0.050000000745058,0.2356434911489486,291.4430847167969,291.1499938964844,260.65643310546875,259.07977294921875,279.4093322753906,293.59991455078125,291.45037841796875,1.0,0.3148044049739837,0.8017467260360718,0.8017467260360718,1.0,1.0,-1.4407505989074707,0.6207757592201233,0.8199748396873474,0.2822771072387695,0.0,0.0,0.7610955834388733,71.27320098876953,59.0,123.3193588256836,-17638.455078125,344.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768981933594,309.42413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18927.720703125,18000.0,0.0,0.0,0.4277933537960052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392537117004397,1.039264440536499,-1.0839077731361613e-05,0.0,0.0004341558669693,0.0,0.0,142.8824920654297,0.0,0.0,0.0,0.5917671322822571,4.0,0.0,1.0
646380,293.13885498046875,297.1499938964844,293.1499938964844,0.0894397124648094,-2210.404052734375,304.1513671875,0.7180831432342529,0.1723126173019409,0.1567766219377517,293.76641845703125,297.1499938964844,293.1499938964844,0.004385816399008,-342.0263977050781,297.2330322265625,0.4563170075416565,0.050000000745058,0.0495644137263298,293.21807861328125,297.1499938964844,293.1499938964844,0.3236325681209564,-4532.87841796875,304.1681823730469,0.967335283756256,0.4214846193790436,0.2957307994365692,293.1073608398437,297.1499938964844,293.1499938964844,0.3818944692611694,-6950.1708984375,304.2557373046875,0.9990000128746032,0.5952578783035278,0.4503490030765533,293.18670654296875,297.1499938964844,293.1499938964844,0.0135654127225279,-3538.86279296875,303.9402770996094,0.4563170075416565,0.050000000745058,0.2351122349500656,291.4842834472656,291.1499938964844,260.6687927246094,259.0904846191406,279.4690246582031,293.67535400390625,291.48175048828125,1.0,0.3106078803539276,0.8012562990188599,0.8012562990188599,1.0,1.0,-1.4252372980117798,0.6136325001716614,0.8116047978401184,0.2781261801719665,0.0,0.0,0.7123914957046509,68.16143035888672,77.0,41.00227737426758,-17223.3671875,329.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515991210937,309.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,19144.662109375,18000.0,0.0,0.0,0.420805275440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321959614753724,0.9322055578231812,-9.606485946278552e-06,0.0,0.0004270638455636,0.0,0.0,110.60086822509766,0.0,0.0,0.0,0.5441145896911621,4.0,0.0,1.0
646440,293.13885498046875,297.1499938964844,293.1499938964844,0.0894397124648094,-2210.404052734375,304.1513671875,0.7180831432342529,0.1723126173019409,0.1567766219377517,293.76641845703125,297.1499938964844,293.1499938964844,0.004385816399008,-342.0263977050781,297.2330322265625,0.4563170075416565,0.050000000745058,0.0495644137263298,293.21807861328125,297.1499938964844,293.1499938964844,0.3236325681209564,-4532.87841796875,304.1681823730469,0.967335283756256,0.4214846193790436,0.2957307994365692,293.1073608398437,297.1499938964844,293.1499938964844,0.3818944692611694,-6950.1708984375,304.2557373046875,0.9990000128746032,0.5952578783035278,0.4503490030765533,293.18670654296875,297.1499938964844,293.1499938964844,0.0135654127225279,-3538.86279296875,303.9402770996094,0.4563170075416565,0.050000000745058,0.2351122349500656,291.4842834472656,291.1499938964844,260.6687927246094,259.0904846191406,279.4690246582031,293.67535400390625,291.48175048828125,1.0,0.3106078803539276,0.8012562990188599,0.8012562990188599,1.0,1.0,-1.4252372980117798,0.6136325001716614,0.8116047978401184,0.2781261801719665,0.0,0.0,0.7123914957046509,68.16143035888672,77.0,41.00227737426758,-17223.3671875,329.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515991210937,309.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,19144.662109375,18000.0,0.0,0.0,0.420805275440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321959614753724,0.9322055578231812,-9.606485946278552e-06,0.0,0.0004270638455636,0.0,0.0,110.60086822509766,0.0,0.0,0.0,0.5441145896911621,4.0,0.0,1.0
646500,293.1383972167969,297.1499938964844,293.1499938964844,0.0898898541927337,-2219.959716796875,304.1502990722656,0.7175986766815186,0.1725447326898574,0.1570362597703933,293.7701721191406,297.1499938964844,293.1499938964844,0.0042968937195837,-335.9387512207031,297.1025390625,0.4554181694984436,0.050000000745058,0.049580592662096,293.21783447265625,297.1499938964844,293.1499938964844,0.32366743683815,-4534.64208984375,304.164794921875,0.9655135869979858,0.4206717014312744,0.2951771020889282,293.0854187011719,297.1499938964844,293.1499938964844,0.3833447992801666,-6981.8662109375,304.2337951660156,0.9990000128746032,0.6001148223876953,0.4520482718944549,293.1849060058594,297.1499938964844,293.1499938964844,0.0136103685945272,-3548.40283203125,303.93798828125,0.4554181694984436,0.050000000745058,0.2351889908313751,291.45458984375,291.1499938964844,260.6751403808594,259.09600830078125,279.47509765625,293.6815490722656,291.44696044921875,1.0,0.3115331828594208,0.8010110259056091,0.8010110259056091,1.0,1.0,-1.4270304441452026,0.614425778388977,0.8126046061515808,0.2785565853118896,0.0,0.0,0.69489586353302,68.60191345214844,77.0,-30.744279861450195,-17084.837890625,331.4947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1940612792969,309.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,19042.32421875,18000.0,0.0,0.0,0.4165323078632355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826316595077515,0.8826407194137573,-9.037117706611753e-06,0.0,0.0004227273457217,0.0,0.0,97.28081512451172,0.0,0.0,0.0,0.5225158929824829,4.0,0.0,1.0
646560,293.1380615234375,297.1499938964844,293.1499938964844,0.0905198529362678,-2233.436767578125,304.14910888671875,0.7150823473930359,0.1727590709924698,0.1572848409414291,293.7737731933594,297.1499938964844,293.1499938964844,0.0042164428159594,-330.6876525878906,296.95849609375,0.4524791538715362,0.050000000745058,0.0496349334716796,293.2175598144531,297.1499938964844,293.1499938964844,0.3243787884712219,-4544.2890625,304.16082763671875,0.9608284831047058,0.4198641180992126,0.2946546375751495,293.07373046875,297.1499938964844,293.1499938964844,0.389565110206604,-7084.2685546875,304.20721435546875,0.9990000128746032,0.6032376885414124,0.4577136933803558,293.1835021972656,297.1499938964844,293.1499938964844,0.0137001816183328,-3566.453369140625,303.9345092773437,0.4524791538715362,0.050000000745058,0.2354467511177063,291.4022521972656,291.1499938964844,260.681640625,259.1016540527344,279.4757385253906,293.6840209960937,291.3920593261719,1.0,0.3141537308692932,0.8008047342300415,0.8008047342300415,1.0,1.0,-1.4338725805282593,0.6175374984741211,0.816335141658783,0.2802951633930206,0.0,0.0,0.683238685131073,70.0971908569336,95.0,-91.6672821044922,-17016.427734375,338.32794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.420166015625,309.6090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18833.23828125,18000.0,0.0,0.0,0.4119523465633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8441522121429443,0.844160795211792,-8.58634211908793e-06,0.0,0.000418079260271,0.0,0.0,87.55284118652344,0.0,0.0,0.0,0.5057806968688965,4.0,0.0,1.0
646620,293.137451171875,297.1499938964844,293.1499938964844,0.0920356512069702,-2265.79736328125,304.1468811035156,0.705014169216156,0.1731822490692138,0.1578629314899444,293.7809753417969,297.1499938964844,293.1499938964844,0.0040684775449335,-321.2464599609375,296.6519775390625,0.4422866404056549,0.050000000745058,0.0498436391353607,293.21710205078125,297.1499938964844,293.1499938964844,0.3266084194183349,-4572.49072265625,304.1535339355469,0.944056510925293,0.4182449579238891,0.2936859130859375,293.0811767578125,297.1499938964844,293.1499938964844,0.4132842123508453,-7452.02099609375,304.1485290527344,0.9990000128746032,0.6037454605102539,0.4788532555103302,293.182373046875,297.1499938964844,293.1499938964844,0.0139493951573967,-3614.819580078125,303.9234924316406,0.4422866404056549,0.050000000745058,0.2364367544651031,291.2738952636719,291.1499938964844,260.6951599121094,259.1133728027344,279.4659729003906,293.6839294433594,291.26300048828125,1.0,0.323637306690216,0.800392210483551,0.800392210483551,1.0,1.0,-1.460212230682373,0.6295809149742126,0.8306312561035156,0.2870482206344604,0.0,0.0,0.6751630902290344,75.84815216064453,113.0,-156.79669189453125,-17099.857421875,365.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7589111328125,309.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18351.26953125,18000.0,0.0,0.0,0.4027435183525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036268353462219,0.8036349415779114,-8.07184369477909e-06,0.0,0.0004087334964424,0.0,0.0,77.65234375,0.0,0.0,0.0,0.4878897070884704,4.0,0.0,1.0
646680,293.137451171875,297.1499938964844,293.1499938964844,0.0920356512069702,-2265.79736328125,304.1468811035156,0.705014169216156,0.1731822490692138,0.1578629314899444,293.7809753417969,297.1499938964844,293.1499938964844,0.0040684775449335,-321.2464599609375,296.6519775390625,0.4422866404056549,0.050000000745058,0.0498436391353607,293.21710205078125,297.1499938964844,293.1499938964844,0.3266084194183349,-4572.49072265625,304.1535339355469,0.944056510925293,0.4182449579238891,0.2936859130859375,293.0811767578125,297.1499938964844,293.1499938964844,0.4132842123508453,-7452.02099609375,304.1485290527344,0.9990000128746032,0.6037454605102539,0.4788532555103302,293.182373046875,297.1499938964844,293.1499938964844,0.0139493951573967,-3614.819580078125,303.9234924316406,0.4422866404056549,0.050000000745058,0.2364367544651031,291.2738952636719,291.1499938964844,260.6951599121094,259.1133728027344,279.4659729003906,293.6839294433594,291.26300048828125,1.0,0.323637306690216,0.800392210483551,0.800392210483551,1.0,1.0,-1.460212230682373,0.6295809149742126,0.8306312561035156,0.2870482206344604,0.0,0.0,0.6751630902290344,75.84815216064453,113.0,-156.79669189453125,-17099.857421875,365.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7589111328125,309.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18351.26953125,18000.0,0.0,0.0,0.4027435183525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036268353462219,0.8036349415779114,-8.07184369477909e-06,0.0,0.0004087334964424,0.0,0.0,77.65234375,0.0,0.0,0.0,0.4878897070884704,4.0,0.0,1.0
646740,293.1367492675781,297.1499938964844,293.1499938964844,0.0936536341905593,-2300.10302734375,304.1452331542969,0.6905459761619568,0.1736438572406768,0.1585810184478759,293.78875732421875,297.1499938964844,293.1499938964844,0.0039251702837646,-311.9237365722656,296.3375549316406,0.4293892979621887,0.050000000745058,0.0501680895686149,293.2168884277344,297.1499938964844,293.1499938964844,0.3289777040481567,-4601.509765625,304.1484680175781,0.9202554225921632,0.4165873825550079,0.2927814722061157,293.1268615722656,297.1499938964844,293.1499938964844,0.4485393464565277,-7978.82763671875,304.0903625488281,0.9990000128746032,0.5963060855865479,0.5099806785583496,293.1841125488281,297.1499938964844,293.1499938964844,0.0142365330830216,-3669.017578125,303.90484619140625,0.4293892979621887,0.050000000745058,0.2379758208990097,291.146728515625,291.1499938964844,260.7095947265625,259.1258544921875,279.4276733398437,293.6489562988281,291.1365661621094,1.0,0.3375220000743866,0.7999796271324158,0.7999796271324158,1.0,1.0,-1.4995877742767334,0.6476673483848572,0.8519203662872314,0.2971925437450409,0.0,0.0,0.6841398477554321,84.77938079833984,116.0,-170.96041870117188,-17429.79296875,407.7259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8639831542969,309.6898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.77734375,18000.0,0.0,0.0,0.3949578106403351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051116466522217,0.8051196336746216,-7.992611244844738e-06,0.0,0.0004008319810964,0.0,0.0,77.2874526977539,0.0,0.0,0.0,0.4879013001918793,4.0,0.0,1.0
646800,293.1367492675781,297.1499938964844,293.1499938964844,0.0936536341905593,-2300.10302734375,304.1452331542969,0.6905459761619568,0.1736438572406768,0.1585810184478759,293.78875732421875,297.1499938964844,293.1499938964844,0.0039251702837646,-311.9237365722656,296.3375549316406,0.4293892979621887,0.050000000745058,0.0501680895686149,293.2168884277344,297.1499938964844,293.1499938964844,0.3289777040481567,-4601.509765625,304.1484680175781,0.9202554225921632,0.4165873825550079,0.2927814722061157,293.1268615722656,297.1499938964844,293.1499938964844,0.4485393464565277,-7978.82763671875,304.0903625488281,0.9990000128746032,0.5963060855865479,0.5099806785583496,293.1841125488281,297.1499938964844,293.1499938964844,0.0142365330830216,-3669.017578125,303.90484619140625,0.4293892979621887,0.050000000745058,0.2379758208990097,291.146728515625,291.1499938964844,260.7095947265625,259.1258544921875,279.4276733398437,293.6489562988281,291.1365661621094,1.0,0.3375220000743866,0.7999796271324158,0.7999796271324158,1.0,1.0,-1.4995877742767334,0.6476673483848572,0.8519203662872314,0.2971925437450409,0.0,0.0,0.6841398477554321,84.77938079833984,116.0,-170.96041870117188,-17429.79296875,407.7259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8639831542969,309.6898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.77734375,18000.0,0.0,0.0,0.3949578106403351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051116466522217,0.8051196336746216,-7.992611244844738e-06,0.0,0.0004008319810964,0.0,0.0,77.2874526977539,0.0,0.0,0.0,0.4879013001918793,4.0,0.0,1.0
646860,293.136962890625,297.1499938964844,293.1499938964844,0.0949674323201179,-2327.796630859375,304.1446838378906,0.679195761680603,0.1739389449357986,0.1591769903898239,293.79754638671875,297.1499938964844,293.1499938964844,0.0037706075236201,-301.21783447265625,296.0286865234375,0.420223206281662,0.050000000745058,0.0504582412540912,293.2167358398437,297.1499938964844,293.1499938964844,0.3306054770946502,-4621.103515625,304.1463928222656,0.9022408127784728,0.4149277806282043,0.2918400764465332,293.196533203125,297.1499938964844,293.1499938964844,0.4801475405693054,-8434.576171875,304.0583190917969,0.9990000128746032,0.5827906727790833,0.5362911224365234,293.1893310546875,297.1499938964844,293.1499938964844,0.0144459838047623,-3710.4296875,303.8763122558594,0.420223206281662,0.050000000745058,0.2393521666526794,291.04510498046875,291.1499938964844,260.7251281738281,259.1392517089844,279.38507080078125,293.5945129394531,291.0394897460937,1.0,0.3487926423549652,0.7988914251327515,0.7988914251327515,1.0,1.0,-1.5327671766281128,0.6628336906433105,0.869933545589447,0.3057869374752044,0.0,0.0,0.7056044340133667,92.7509765625,119.0,-134.9206085205078,-17816.515625,446.3012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70086669921875,309.63067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17611.38671875,18000.0,0.0,0.0,0.3899766504764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403924703598022,0.840400755405426,-8.271561455330811e-06,0.0,0.0003957767330575,0.0,0.0,84.57162475585938,0.0,0.0,0.0,0.5025067329406738,4.0,0.0,1.0
646920,293.136962890625,297.1499938964844,293.1499938964844,0.0949674323201179,-2327.796630859375,304.1446838378906,0.679195761680603,0.1739389449357986,0.1591769903898239,293.79754638671875,297.1499938964844,293.1499938964844,0.0037706075236201,-301.21783447265625,296.0286865234375,0.420223206281662,0.050000000745058,0.0504582412540912,293.2167358398437,297.1499938964844,293.1499938964844,0.3306054770946502,-4621.103515625,304.1463928222656,0.9022408127784728,0.4149277806282043,0.2918400764465332,293.196533203125,297.1499938964844,293.1499938964844,0.4801475405693054,-8434.576171875,304.0583190917969,0.9990000128746032,0.5827906727790833,0.5362911224365234,293.1893310546875,297.1499938964844,293.1499938964844,0.0144459838047623,-3710.4296875,303.8763122558594,0.420223206281662,0.050000000745058,0.2393521666526794,291.04510498046875,291.1499938964844,260.7251281738281,259.1392517089844,279.38507080078125,293.5945129394531,291.0394897460937,1.0,0.3487926423549652,0.7988914251327515,0.7988914251327515,1.0,1.0,-1.5327671766281128,0.6628336906433105,0.869933545589447,0.3057869374752044,0.0,0.0,0.7056044340133667,92.7509765625,119.0,-134.9206085205078,-17816.515625,446.3012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70086669921875,309.63067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17611.38671875,18000.0,0.0,0.0,0.3899766504764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403924703598022,0.840400755405426,-8.271561455330811e-06,0.0,0.0003957767330575,0.0,0.0,84.57162475585938,0.0,0.0,0.0,0.5025067329406738,4.0,0.0,1.0
646980,293.1386108398437,297.1499938964844,293.1499938964844,0.0956343114376068,-2341.60693359375,304.1453857421875,0.667663037776947,0.1739353537559509,0.1595421433448791,293.807373046875,297.1499938964844,293.1499938964844,0.0036045215092599,-288.8187255859375,295.7452697753906,0.4118565917015075,0.050000000745058,0.0507832318544387,293.2164611816406,297.1499938964844,293.1499938964844,0.3307132422924042,-4622.3779296875,304.14752197265625,0.8856738209724426,0.4132909476757049,0.2909353971481323,293.2627258300781,297.1499938964844,293.1499938964844,0.490168035030365,-8562.298828125,304.0751037597656,0.9899587631225586,0.5681310296058655,0.5419281721115112,293.19598388671875,297.1499938964844,293.1499938964844,0.0145811913534998,-3737.07421875,303.84283447265625,0.4118565917015075,0.050000000745058,0.2408937811851501,290.9987487792969,291.1499938964844,260.74200439453125,259.1537780761719,279.37945556640625,293.5744934082031,290.9999694824219,1.0,0.3576484620571136,0.7978032231330872,0.7978032231330872,1.0,1.0,-1.5410324335098269,0.6664453148841858,0.8745870590209961,0.3080516457557678,0.0,0.0,0.7296755909919739,101.14690399169922,122.0,-58.7951545715332,-18007.744140625,472.9830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3402709960937,309.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17469.259765625,18000.0,0.0,0.0,0.3880623281002044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.890627920627594,0.890636682510376,-8.767474355408922e-06,0.0,0.0003938339359592,0.0,0.0,96.4440460205078,0.0,0.0,0.0,0.5241912603378296,4.0,0.0,1.0
647040,293.1386108398437,297.1499938964844,293.1499938964844,0.0956343114376068,-2341.60693359375,304.1453857421875,0.667663037776947,0.1739353537559509,0.1595421433448791,293.807373046875,297.1499938964844,293.1499938964844,0.0036045215092599,-288.8187255859375,295.7452697753906,0.4118565917015075,0.050000000745058,0.0507832318544387,293.2164611816406,297.1499938964844,293.1499938964844,0.3307132422924042,-4622.3779296875,304.14752197265625,0.8856738209724426,0.4132909476757049,0.2909353971481323,293.2627258300781,297.1499938964844,293.1499938964844,0.490168035030365,-8562.298828125,304.0751037597656,0.9899587631225586,0.5681310296058655,0.5419281721115112,293.19598388671875,297.1499938964844,293.1499938964844,0.0145811913534998,-3737.07421875,303.84283447265625,0.4118565917015075,0.050000000745058,0.2408937811851501,290.9987487792969,291.1499938964844,260.74200439453125,259.1537780761719,279.37945556640625,293.5744934082031,290.9999694824219,1.0,0.3576484620571136,0.7978032231330872,0.7978032231330872,1.0,1.0,-1.5410324335098269,0.6664453148841858,0.8745870590209961,0.3080516457557678,0.0,0.0,0.7296755909919739,101.14690399169922,122.0,-58.7951545715332,-18007.744140625,472.9830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3402709960937,309.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17469.259765625,18000.0,0.0,0.0,0.3880623281002044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.890627920627594,0.890636682510376,-8.767474355408922e-06,0.0,0.0003938339359592,0.0,0.0,96.4440460205078,0.0,0.0,0.0,0.5241912603378296,4.0,0.0,1.0
