time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647100,293.1397705078125,297.1499938964844,293.1499938964844,0.0955777242779731,-2340.0947265625,304.1463317871094,0.6621682047843933,0.1738556921482086,0.15965436398983,293.81268310546875,297.1499938964844,293.1499938964844,0.0035138649400323,-281.56158447265625,295.626220703125,0.4080656468868255,0.050000000745058,0.0509521774947643,293.21649169921875,297.1499938964844,293.1499938964844,0.3296718001365661,-4610.0146484375,304.1498718261719,0.8778411149978638,0.4124444723129272,0.2904880344867706,293.2791442871094,297.1499938964844,293.1499938964844,0.4854995906352997,-8484.7373046875,304.0971069335937,0.980513632297516,0.5634695291519165,0.5367804169654846,293.1994323730469,297.1499938964844,293.1499938964844,0.0145941199734807,-3739.517822265625,303.8259582519531,0.4080656468868255,0.050000000745058,0.2416951954364776,291.01513671875,291.1499938964844,260.7510070800781,259.1614990234375,279.3912353515625,293.5793151855469,291.01812744140625,1.0,0.3610095083713531,0.7972590923309326,0.7972590923309326,1.0,1.0,-1.5357311964035034,0.6639131903648376,0.8718180060386658,0.3066286742687225,0.0,0.0,0.7370891571044922,105.32469177246094,122.0,-7.752717971801758,-17997.599609375,480.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13995361328125,309.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17527.76171875,18000.0,0.0,0.0,0.3878861665725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912977695465088,0.9129867553710938,-9.025487997860182e-06,0.0,0.0003936551511287,0.0,0.0,102.3364486694336,0.0,0.0,0.0,0.5339913368225098,4.0,0.0,1.0
647160,293.140869140625,297.1499938964844,293.1499938964844,0.0955010578036308,-2338.239990234375,304.1471252441406,0.6577207446098328,0.1737692505121231,0.1597155332565307,293.8182067871094,297.1499938964844,293.1499938964844,0.0034177817869931,-273.8798522949219,295.5054016113281,0.405031681060791,0.050000000745058,0.0510966517031192,293.2166442871094,297.1499938964844,293.1499938964844,0.3286143541336059,-4597.6279296875,304.1517944335937,0.8714110851287842,0.4115719199180603,0.2899973690509796,293.2881164550781,297.1499938964844,293.1499938964844,0.4820321500301361,-8428.0537109375,304.1129455566406,0.9724647998809814,0.5600683689117432,0.533168613910675,293.2027282714844,297.1499938964844,293.1499938964844,0.0145968422293663,-3740.7021484375,303.8088684082031,0.405031681060791,0.050000000745058,0.2423805147409439,291.0306701660156,291.1499938964844,260.7604064941406,259.1695861816406,279.40362548828125,293.5867004394531,291.0325622558594,1.0,0.3639359474182129,0.7967540621757507,0.7967540621757507,1.0,1.0,-1.531874418258667,0.6620568633079529,0.8698174953460693,0.3055805563926697,0.0,0.0,0.7434482574462891,108.91039276123048,125.0,13.069538116455078,-17963.51171875,487.9294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94482421875,309.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17611.515625,18000.0,0.0,0.0,0.3880558609962463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9300967454910278,0.930105984210968,-9.236026016878895e-06,0.0,0.0003938273584935,0.0,0.0,107.096435546875,0.0,0.0,0.0,0.5417351126670837,4.0,0.0,1.0
647220,293.1425476074219,297.1499938964844,293.1499938964844,0.0954377353191375,-2336.574951171875,304.1481628417969,0.6509329080581665,0.1736583560705185,0.1598226428031921,293.8294677734375,297.1499938964844,293.1499938964844,0.0032224208116531,-258.31903076171875,295.25250244140625,0.4002895057201385,0.050000000745058,0.0513354688882827,293.2169189453125,297.1499938964844,293.1499938964844,0.3267247974872589,-4575.85400390625,304.1543273925781,0.861277163028717,0.4098258316516876,0.2889602184295654,293.29547119140625,297.1499938964844,293.1499938964844,0.4772582352161407,-8351.0908203125,304.1329345703125,0.9592527151107788,0.555059552192688,0.5282163023948669,293.20849609375,297.1499938964844,293.1499938964844,0.0145954675972461,-3742.9990234375,303.7748718261719,0.4002895057201385,0.050000000745058,0.2435133755207061,291.0487976074219,291.1499938964844,260.7805480957031,259.1867980957031,279.4286499023437,293.6036071777344,291.0500183105469,1.0,0.368828684091568,0.7957439422607422,0.7957439422607422,1.0,1.0,-1.5264580249786377,0.6594072580337524,0.8670507669448853,0.3040871918201446,0.0,0.0,0.7556477189064026,114.85655975341795,128.0,21.29418182373047,-17890.791015625,500.21624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5884094238281,309.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17687.640625,18000.0,0.0,0.0,0.3891724944114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959403157234192,0.959412693977356,-9.589502042217646e-06,0.0,0.0003949606034439,0.0,0.0,115.4748992919922,0.0,0.0,0.0,0.5550165176391602,4.0,0.0,1.0
647280,293.1425476074219,297.1499938964844,293.1499938964844,0.0954377353191375,-2336.574951171875,304.1481628417969,0.6509329080581665,0.1736583560705185,0.1598226428031921,293.8294677734375,297.1499938964844,293.1499938964844,0.0032224208116531,-258.31903076171875,295.25250244140625,0.4002895057201385,0.050000000745058,0.0513354688882827,293.2169189453125,297.1499938964844,293.1499938964844,0.3267247974872589,-4575.85400390625,304.1543273925781,0.861277163028717,0.4098258316516876,0.2889602184295654,293.29547119140625,297.1499938964844,293.1499938964844,0.4772582352161407,-8351.0908203125,304.1329345703125,0.9592527151107788,0.555059552192688,0.5282163023948669,293.20849609375,297.1499938964844,293.1499938964844,0.0145954675972461,-3742.9990234375,303.7748718261719,0.4002895057201385,0.050000000745058,0.2435133755207061,291.0487976074219,291.1499938964844,260.7805480957031,259.1867980957031,279.4286499023437,293.6036071777344,291.0500183105469,1.0,0.368828684091568,0.7957439422607422,0.7957439422607422,1.0,1.0,-1.5264580249786377,0.6594072580337524,0.8670507669448853,0.3040871918201446,0.0,0.0,0.7556477189064026,114.85655975341795,128.0,21.29418182373047,-17890.791015625,500.21624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5884094238281,309.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17687.640625,18000.0,0.0,0.0,0.3891724944114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959403157234192,0.959412693977356,-9.589502042217646e-06,0.0,0.0003949606034439,0.0,0.0,115.4748992919922,0.0,0.0,0.0,0.5550165176391602,4.0,0.0,1.0
647340,293.1435852050781,297.1499938964844,293.1499938964844,0.095424510538578,-2336.0048828125,304.1488037109375,0.6458942294120789,0.1736328154802322,0.1599685698747635,293.84051513671875,297.1499938964844,293.1499938964844,0.003021853044629,-242.29537963867188,294.9945068359375,0.3965142071247101,0.050000000745058,0.0515317842364311,293.21697998046875,297.1499938964844,293.1499938964844,0.3248689770698547,-4554.72607421875,304.15594482421875,0.8533819913864136,0.4081155061721802,0.2879108786582947,293.2970886230469,297.1499938964844,293.1499938964844,0.4733311533927917,-8290.29296875,304.14501953125,0.9483630061149596,0.5510355234146118,0.5244742035865784,293.2132263183594,297.1499938964844,293.1499938964844,0.0145792309194803,-3743.28515625,303.7418212890625,0.3965142071247101,0.050000000745058,0.2444445937871933,291.0634460449219,291.1499938964844,260.8026428222656,259.2056884765625,279.45391845703125,293.62091064453125,291.0646057128906,1.0,0.3728228807449341,0.7947338223457336,0.7947338223457336,1.0,1.0,-1.522234320640564,0.6573103666305542,0.8649240136146545,0.3029008507728576,0.0,0.0,0.7661954760551453,119.74923706054688,131.0,21.193395614624023,-17824.068359375,510.3946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17733.791015625,18000.0,0.0,0.0,0.3910351097583771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98453027009964,0.9845401644706726,-9.896552910504395e-06,0.0,0.0003968509263359,0.0,0.0,122.98643493652344,0.0,0.0,0.0,0.5664109587669373,4.0,0.0,1.0
647400,293.1435852050781,297.1499938964844,293.1499938964844,0.095424510538578,-2336.0048828125,304.1488037109375,0.6458942294120789,0.1736328154802322,0.1599685698747635,293.84051513671875,297.1499938964844,293.1499938964844,0.003021853044629,-242.29537963867188,294.9945068359375,0.3965142071247101,0.050000000745058,0.0515317842364311,293.21697998046875,297.1499938964844,293.1499938964844,0.3248689770698547,-4554.72607421875,304.15594482421875,0.8533819913864136,0.4081155061721802,0.2879108786582947,293.2970886230469,297.1499938964844,293.1499938964844,0.4733311533927917,-8290.29296875,304.14501953125,0.9483630061149596,0.5510355234146118,0.5244742035865784,293.2132263183594,297.1499938964844,293.1499938964844,0.0145792309194803,-3743.28515625,303.7418212890625,0.3965142071247101,0.050000000745058,0.2444445937871933,291.0634460449219,291.1499938964844,260.8026428222656,259.2056884765625,279.45391845703125,293.62091064453125,291.0646057128906,1.0,0.3728228807449341,0.7947338223457336,0.7947338223457336,1.0,1.0,-1.522234320640564,0.6573103666305542,0.8649240136146545,0.3029008507728576,0.0,0.0,0.7661954760551453,119.74923706054688,131.0,21.193395614624023,-17824.068359375,510.3946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17733.791015625,18000.0,0.0,0.0,0.3910351097583771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98453027009964,0.9845401644706726,-9.896552910504395e-06,0.0,0.0003968509263359,0.0,0.0,122.98643493652344,0.0,0.0,0.0,0.5664109587669373,4.0,0.0,1.0
647460,293.1442565917969,297.1499938964844,293.1499938964844,0.0954268127679824,-2335.765869140625,304.1492004394531,0.6418868899345398,0.1736599504947662,0.1601446717977523,293.8511962890625,297.1499938964844,293.1499938964844,0.0028171844314783,-225.88169860839844,294.73443603515625,0.393239676952362,0.050000000745058,0.0517019368708133,293.21685791015625,297.1499938964844,293.1499938964844,0.3229914307594299,-4533.48193359375,304.1570739746094,0.8468329906463623,0.4064447283744812,0.2868699133396148,293.2966613769531,297.1499938964844,293.1499938964844,0.4695239961147308,-8233.498046875,304.1529541015625,0.9388670921325684,0.5473941564559937,0.5211613774299622,293.2170715332031,297.1499938964844,293.1499938964844,0.0145509270951151,-3741.699951171875,303.7095642089844,0.393239676952362,0.050000000745058,0.2452517300844192,291.078369140625,291.1499938964844,260.8269348144531,259.226318359375,279.47906494140625,293.6380310058594,291.0796203613281,1.0,0.3762246966361999,0.7939877510070801,0.7939877510070801,1.0,1.0,-1.5183920860290527,0.6554255485534668,0.8629665970802307,0.3018397688865661,0.0,0.0,0.7747666835784912,123.98670196533205,119.0,21.62542724609375,-17765.4765625,519.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,308.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.1875,18000.0,0.0,0.0,0.3933309912681579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053595304489136,1.005369782447815,-1.015873840515269e-05,0.0,0.0003991809498984,0.0,0.0,129.4915313720703,0.0,0.0,0.0,0.5759047865867615,4.0,0.0,1.0
647520,293.1442565917969,297.1499938964844,293.1499938964844,0.0954268127679824,-2335.765869140625,304.1492004394531,0.6418868899345398,0.1736599504947662,0.1601446717977523,293.8511962890625,297.1499938964844,293.1499938964844,0.0028171844314783,-225.88169860839844,294.73443603515625,0.393239676952362,0.050000000745058,0.0517019368708133,293.21685791015625,297.1499938964844,293.1499938964844,0.3229914307594299,-4533.48193359375,304.1570739746094,0.8468329906463623,0.4064447283744812,0.2868699133396148,293.2966613769531,297.1499938964844,293.1499938964844,0.4695239961147308,-8233.498046875,304.1529541015625,0.9388670921325684,0.5473941564559937,0.5211613774299622,293.2170715332031,297.1499938964844,293.1499938964844,0.0145509270951151,-3741.699951171875,303.7095642089844,0.393239676952362,0.050000000745058,0.2452517300844192,291.078369140625,291.1499938964844,260.8269348144531,259.226318359375,279.47906494140625,293.6380310058594,291.0796203613281,1.0,0.3762246966361999,0.7939877510070801,0.7939877510070801,1.0,1.0,-1.5183920860290527,0.6554255485534668,0.8629665970802307,0.3018397688865661,0.0,0.0,0.7747666835784912,123.98670196533205,119.0,21.62542724609375,-17765.4765625,519.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,308.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.1875,18000.0,0.0,0.0,0.3933309912681579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053595304489136,1.005369782447815,-1.015873840515269e-05,0.0,0.0003991809498984,0.0,0.0,129.4915313720703,0.0,0.0,0.0,0.5759047865867615,4.0,0.0,1.0
647580,293.1445007324219,297.1499938964844,293.1499938964844,0.0952795594930648,-2332.47216796875,304.14971923828125,0.6429543495178223,0.1737569123506546,0.1601702272891998,293.8614807128906,297.1499938964844,293.1499938964844,0.0025993969757109,-208.3441772460937,294.47564697265625,0.3940618932247162,0.050000000745058,0.0516594871878623,293.2164001464844,297.1499938964844,293.1499938964844,0.320821613073349,-4508.88671875,304.1583557128906,0.8470885157585144,0.4048440754413605,0.2857112288475036,293.295166015625,297.1499938964844,293.1499938964844,0.465366393327713,-8172.94970703125,304.15887451171875,0.9383801817893982,0.5439797043800354,0.5178666710853577,293.2201538085937,297.1499938964844,293.1499938964844,0.0144143849611282,-3723.758056640625,303.6785583496094,0.3940618932247162,0.050000000745058,0.2450503706932068,291.0975952148437,291.1499938964844,260.85357666015625,259.2489624023437,279.5062255859375,293.6549987792969,291.0994567871094,1.0,0.3741499781608581,0.7932416200637817,0.7932416200637817,1.0,1.0,-1.5127851963043213,0.6527255773544312,0.8600595593452454,0.3003279864788055,0.0,0.0,0.780562698841095,122.80819702148438,107.0,27.52360916137696,-17700.54296875,512.6370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,308.7403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17838.880859375,18000.0,0.0,0.0,0.395763635635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0211111307144165,1.0211215019226074,-1.0365844900661614e-05,0.0,0.0004016497696284,0.0,0.0,134.62135314941406,0.0,0.0,0.0,0.5831109881401062,4.0,0.0,1.0
647640,293.1445007324219,297.1499938964844,293.1499938964844,0.0952795594930648,-2332.47216796875,304.14971923828125,0.6429543495178223,0.1737569123506546,0.1601702272891998,293.8614807128906,297.1499938964844,293.1499938964844,0.0025993969757109,-208.3441772460937,294.47564697265625,0.3940618932247162,0.050000000745058,0.0516594871878623,293.2164001464844,297.1499938964844,293.1499938964844,0.320821613073349,-4508.88671875,304.1583557128906,0.8470885157585144,0.4048440754413605,0.2857112288475036,293.295166015625,297.1499938964844,293.1499938964844,0.465366393327713,-8172.94970703125,304.15887451171875,0.9383801817893982,0.5439797043800354,0.5178666710853577,293.2201538085937,297.1499938964844,293.1499938964844,0.0144143849611282,-3723.758056640625,303.6785583496094,0.3940618932247162,0.050000000745058,0.2450503706932068,291.0975952148437,291.1499938964844,260.85357666015625,259.2489624023437,279.5062255859375,293.6549987792969,291.0994567871094,1.0,0.3741499781608581,0.7932416200637817,0.7932416200637817,1.0,1.0,-1.5127851963043213,0.6527255773544312,0.8600595593452454,0.3003279864788055,0.0,0.0,0.780562698841095,122.80819702148438,107.0,27.52360916137696,-17700.54296875,512.6370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,308.7403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17838.880859375,18000.0,0.0,0.0,0.395763635635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0211111307144165,1.0211215019226074,-1.0365844900661614e-05,0.0,0.0004016497696284,0.0,0.0,134.62135314941406,0.0,0.0,0.0,0.5831109881401062,4.0,0.0,1.0
647700,293.1444091796875,297.1499938964844,293.1499938964844,0.09516491740942,-2329.971435546875,304.14996337890625,0.6449836492538452,0.1738443821668625,0.160159483551979,293.8664855957031,297.1499938964844,293.1499938964844,0.0024871686473488,-199.2818756103516,294.3475341796875,0.3956404328346252,0.050000000745058,0.0515774674713611,293.21600341796875,297.1499938964844,293.1499938964844,0.3196337819099426,-4495.40576171875,304.15899658203125,0.8491787910461426,0.4040825366973877,0.2851130962371826,293.29412841796875,297.1499938964844,293.1499938964844,0.4631432592868805,-8140.943359375,304.1612854003906,0.9407619833946228,0.5423477292060852,0.5162321925163269,293.2213439941406,297.1499938964844,293.1499938964844,0.0143149765208363,-3709.83154296875,303.6636962890625,0.3956404328346252,0.050000000745058,0.2446613013744354,291.1098937988281,291.1499938964844,260.8678894042969,259.26104736328125,279.5204467773437,293.66339111328125,291.1119689941406,1.0,0.3717904090881347,0.7928686141967773,0.7928686141967773,1.0,1.0,-1.509526610374451,0.651168167591095,0.8583585023880005,0.2994474172592163,0.0,0.0,0.7820109724998474,120.67092895507812,107.0,31.332523345947266,-17665.197265625,505.1971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82672119140625,308.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.875,18000.0,0.0,0.0,0.3969326019287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0263543128967283,1.026364803314209,-1.0439854122523684e-05,0.0,0.0004028361290693,0.0,0.0,136.40142822265625,0.0,0.0,0.0,0.5855231881141663,4.0,0.0,1.0
647760,293.14422607421875,297.1499938964844,293.1499938964844,0.0950347110629081,-2327.146728515625,304.15020751953125,0.6478058695793152,0.1739503145217895,0.1601417958736419,293.8716735839844,297.1499938964844,293.1499938964844,0.0023725351784378,-190.01901245117188,294.21929931640625,0.3977538347244262,0.050000000745058,0.0514672584831714,293.21551513671875,297.1499938964844,293.1499938964844,0.3184050917625427,-4481.4609375,304.1595764160156,0.8522894978523254,0.403341144323349,0.2845101356506347,293.2929382324219,297.1499938964844,293.1499938964844,0.4608612358570099,-8108.27783203125,304.16339111328125,0.9444478750228882,0.5407562851905823,0.5146112442016602,293.2223815917969,297.1499938964844,293.1499938964844,0.0142021924257278,-3693.678466796875,303.6492004394531,0.3977538347244262,0.050000000745058,0.2441385090351104,291.1233215332031,291.1499938964844,260.8828430175781,259.2737121582031,279.5350952148437,293.671875,291.1255798339844,1.0,0.3687580525875091,0.7925009727478027,0.7925009727478027,1.0,1.0,-1.5060758590698242,0.649523913860321,0.8565519452095032,0.2985153198242187,0.0,0.0,0.7824481129646301,117.81635284423828,95.0,34.756195068359375,-17627.875,495.8346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78643798828125,308.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.646484375,18000.0,0.0,0.0,0.398024708032608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0296077728271484,1.029618263244629,-1.0490146451047622e-05,0.0,0.0004039444902446,0.0,0.0,137.55335998535156,0.0,0.0,0.0,0.5870309472084045,4.0,0.0,1.0
647820,293.1437072753906,297.1499938964844,293.1499938964844,0.0947387889027595,-2320.76513671875,304.150634765625,0.6556214094161987,0.1742037534713745,0.1600876152515411,293.8829040527344,297.1499938964844,293.1499938964844,0.002138405572623,-171.0994415283203,293.9604187011719,0.4032666683197021,0.050000000745058,0.0511842668056488,293.2143859863281,297.1499938964844,293.1499938964844,0.3158628940582275,-4452.61767578125,304.1606140136719,0.8612589240074158,0.4019073843955993,0.2832941114902496,293.2902526855469,297.1499938964844,293.1499938964844,0.456182450056076,-8041.74609375,304.16668701171875,0.9549710154533386,0.5376785397529602,0.5114099979400635,293.22393798828125,297.1499938964844,293.1499938964844,0.0139495050534605,-3656.5830078125,303.6211853027344,0.4032666683197021,0.050000000745058,0.2427961230278015,291.152587890625,291.1499938964844,260.9149169921875,259.30078125,279.5658569335937,293.6893615722656,291.1550598144531,1.0,0.3611196279525757,0.7917656302452087,0.7917656302452087,1.0,1.0,-1.498756766319275,0.6460468769073486,0.8527098894119263,0.2965361475944519,0.0,0.0,0.7801682949066162,110.51535034179688,83.0,39.766727447509766,-17546.31640625,472.9289855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,308.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.3998592793941498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029734492301941,1.0297449827194214,-1.0512712833588012e-05,0.0,0.0004058063495904,0.0,0.0,137.79067993164062,0.0,0.0,0.0,0.5871335864067078,4.0,0.0,1.0
647880,293.1437072753906,297.1499938964844,293.1499938964844,0.0947387889027595,-2320.76513671875,304.150634765625,0.6556214094161987,0.1742037534713745,0.1600876152515411,293.8829040527344,297.1499938964844,293.1499938964844,0.002138405572623,-171.0994415283203,293.9604187011719,0.4032666683197021,0.050000000745058,0.0511842668056488,293.2143859863281,297.1499938964844,293.1499938964844,0.3158628940582275,-4452.61767578125,304.1606140136719,0.8612589240074158,0.4019073843955993,0.2832941114902496,293.2902526855469,297.1499938964844,293.1499938964844,0.456182450056076,-8041.74609375,304.16668701171875,0.9549710154533386,0.5376785397529602,0.5114099979400635,293.22393798828125,297.1499938964844,293.1499938964844,0.0139495050534605,-3656.5830078125,303.6211853027344,0.4032666683197021,0.050000000745058,0.2427961230278015,291.152587890625,291.1499938964844,260.9149169921875,259.30078125,279.5658569335937,293.6893615722656,291.1550598144531,1.0,0.3611196279525757,0.7917656302452087,0.7917656302452087,1.0,1.0,-1.498756766319275,0.6460468769073486,0.8527098894119263,0.2965361475944519,0.0,0.0,0.7801682949066162,110.51535034179688,83.0,39.766727447509766,-17546.31640625,472.9289855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,308.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.3998592793941498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029734492301941,1.0297449827194214,-1.0512712833588012e-05,0.0,0.0004058063495904,0.0,0.0,137.79067993164062,0.0,0.0,0.0,0.5871335864067078,4.0,0.0,1.0
647940,293.1429443359375,297.1499938964844,293.1499938964844,0.0944331586360931,-2314.195068359375,304.15093994140625,0.666283905506134,0.1745147258043289,0.1600314378738403,293.8944091796875,297.1499938964844,293.1499938964844,0.0019018686143681,-152.01048278808594,293.69873046875,0.4104537963867187,0.050000000745058,0.0508446209132671,293.21307373046875,297.1499938964844,293.1499938964844,0.3133016228675842,-4423.5966796875,304.1613464355469,0.8737413287162781,0.4005427062511444,0.2820839285850525,293.2872009277344,297.1499938964844,293.1499938964844,0.4514896869659424,-7975.47314453125,304.1689147949219,0.968628466129303,0.5347398519515991,0.5082826018333435,293.2250061035156,297.1499938964844,293.1499938964844,0.0136775700375437,-3615.6865234375,303.5940856933594,0.4104537963867187,0.050000000745058,0.2411849796772003,291.1827087402344,291.1499938964844,260.95001220703125,259.330322265625,279.59832763671875,293.707275390625,291.1850891113281,1.0,0.3519158363342285,0.7910303473472595,0.7910303473472595,1.0,1.0,-1.4911401271820068,0.6424382925033569,0.8487018346786499,0.2944707870483398,0.0,0.0,0.7737831473350525,101.77479553222656,71.0,41.18202590942383,-17453.783203125,446.4146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78887939453125,308.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.59765625,18000.0,0.0,0.0,0.4010618329048157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0210522413253784,1.0210626125335691,-1.0426338121760637e-05,0.0,0.0004070267605129,0.0,0.0,135.16900634765625,0.0,0.0,0.0,0.5832207798957825,4.0,0.0,1.0
648000,293.1429443359375,297.1499938964844,293.1499938964844,0.0944331586360931,-2314.195068359375,304.15093994140625,0.666283905506134,0.1745147258043289,0.1600314378738403,293.8944091796875,297.1499938964844,293.1499938964844,0.0019018686143681,-152.01048278808594,293.69873046875,0.4104537963867187,0.050000000745058,0.0508446209132671,293.21307373046875,297.1499938964844,293.1499938964844,0.3133016228675842,-4423.5966796875,304.1613464355469,0.8737413287162781,0.4005427062511444,0.2820839285850525,293.2872009277344,297.1499938964844,293.1499938964844,0.4514896869659424,-7975.47314453125,304.1689147949219,0.968628466129303,0.5347398519515991,0.5082826018333435,293.2250061035156,297.1499938964844,293.1499938964844,0.0136775700375437,-3615.6865234375,303.5940856933594,0.4104537963867187,0.050000000745058,0.2411849796772003,291.1827087402344,291.1499938964844,260.95001220703125,259.330322265625,279.59832763671875,293.707275390625,291.1850891113281,1.0,0.3519158363342285,0.7910303473472595,0.7910303473472595,1.0,1.0,-1.4911401271820068,0.6424382925033569,0.8487018346786499,0.2944707870483398,0.0,0.0,0.7737831473350525,101.77479553222656,71.0,41.18202590942383,-17453.783203125,446.4146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78887939453125,308.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.59765625,18000.0,0.0,0.0,0.4010618329048157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0210522413253784,1.0210626125335691,-1.0426338121760637e-05,0.0,0.0004070267605129,0.0,0.0,135.16900634765625,0.0,0.0,0.0,0.5832207798957825,4.0,0.0,1.0
648060,293.1371459960937,297.1499938964844,293.1499938964844,0.0946974083781242,-2319.167236328125,304.150146484375,0.681378185749054,0.1758779287338256,0.1607053875923156,293.8998107910156,297.1499938964844,293.1499938964844,0.0016785642364993,-134.04579162597656,293.446533203125,0.4201337695121765,0.050000000745058,0.050461757928133,293.2069091796875,297.1499938964844,293.1499938964844,0.3116183280944824,-4404.89306640625,304.16033935546875,0.8908913135528564,0.4002052545547485,0.2814294099807739,293.27911376953125,297.1499938964844,293.1499938964844,0.447817862033844,-7924.6201171875,304.1686706542969,0.9850038886070251,0.5329160094261169,0.5059790015220642,293.2197265625,297.1499938964844,293.1499938964844,0.013449196703732,-3579.3037109375,303.5839538574219,0.4201337695121765,0.050000000745058,0.2393688559532165,291.2069396972656,291.1499938964844,260.98883056640625,259.36309814453125,279.6252136230469,293.7157592773437,291.2083740234375,1.0,0.341649979352951,0.7903435230255127,0.7903435230255127,1.0,1.0,-1.4857569932937622,0.6398728489875793,0.8458840847015381,0.2929699420928955,0.0,0.0,0.7644245028495789,91.98090362548828,59.0,32.65681076049805,-17368.267578125,418.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,308.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.08203125,18000.0,0.0,0.0,0.4015126526355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004331350326538,1.0043416023254397,-1.023911408992717e-05,0.0,0.0004074842727277,0.0,0.0,130.01541137695312,0.0,0.0,0.0,0.5756839513778687,4.0,0.0,1.0
648120,293.1371459960937,297.1499938964844,293.1499938964844,0.0946974083781242,-2319.167236328125,304.150146484375,0.681378185749054,0.1758779287338256,0.1607053875923156,293.8998107910156,297.1499938964844,293.1499938964844,0.0016785642364993,-134.04579162597656,293.446533203125,0.4201337695121765,0.050000000745058,0.050461757928133,293.2069091796875,297.1499938964844,293.1499938964844,0.3116183280944824,-4404.89306640625,304.16033935546875,0.8908913135528564,0.4002052545547485,0.2814294099807739,293.27911376953125,297.1499938964844,293.1499938964844,0.447817862033844,-7924.6201171875,304.1686706542969,0.9850038886070251,0.5329160094261169,0.5059790015220642,293.2197265625,297.1499938964844,293.1499938964844,0.013449196703732,-3579.3037109375,303.5839538574219,0.4201337695121765,0.050000000745058,0.2393688559532165,291.2069396972656,291.1499938964844,260.98883056640625,259.36309814453125,279.6252136230469,293.7157592773437,291.2083740234375,1.0,0.341649979352951,0.7903435230255127,0.7903435230255127,1.0,1.0,-1.4857569932937622,0.6398728489875793,0.8458840847015381,0.2929699420928955,0.0,0.0,0.7644245028495789,91.98090362548828,59.0,32.65681076049805,-17368.267578125,418.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,308.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.08203125,18000.0,0.0,0.0,0.4015126526355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004331350326538,1.0043416023254397,-1.023911408992717e-05,0.0,0.0004074842727277,0.0,0.0,130.01541137695312,0.0,0.0,0.0,0.5756839513778687,4.0,0.0,1.0
648180,293.13458251953125,297.1499938964844,293.1499938964844,0.0948868095874786,-2322.70166015625,304.1498107910156,0.6988267302513123,0.1767288446426391,0.1611814945936203,293.9067687988281,297.1499938964844,293.1499938964844,0.0014532943023368,-115.9842529296875,293.1827392578125,0.4327625334262848,0.050000000745058,0.0500751510262489,293.2040100097656,297.1499938964844,293.1499938964844,0.3099462687969208,-4386.2392578125,304.1596984863281,0.9114605188369752,0.3993556797504425,0.2806149423122406,293.2735290527344,297.1499938964844,293.1499938964844,0.4419786036014557,-7840.85888671875,304.1728210449219,0.9990000128746032,0.5307754278182983,0.5010949373245239,293.2162780761719,297.1499938964844,293.1499938964844,0.0132174007594585,-3543.02392578125,303.5702209472656,0.4327625334262848,0.050000000745058,0.2375349551439285,291.2236633300781,291.1499938964844,261.0317687988281,259.3995361328125,279.6555480957031,293.7226867675781,291.2252197265625,1.0,0.3304523825645447,0.7896566987037659,0.7896566987037659,1.0,1.0,-1.4768332242965698,0.6356403827667236,0.8411928415298462,0.2906870543956756,0.0,0.0,0.7534753084182739,82.0325698852539,47.0,27.129226684570312,-17250.646484375,388.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18240.958984375,18000.0,0.0,0.0,0.4011690318584442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827848076820374,0.9827948212623596,-9.990396392822731e-06,0.0,0.000407135579735,0.0,0.0,123.48179626464844,0.0,0.0,0.0,0.5659661889076233,4.0,0.0,1.0
648240,293.13458251953125,297.1499938964844,293.1499938964844,0.0948868095874786,-2322.70166015625,304.1498107910156,0.6988267302513123,0.1767288446426391,0.1611814945936203,293.9067687988281,297.1499938964844,293.1499938964844,0.0014532943023368,-115.9842529296875,293.1827392578125,0.4327625334262848,0.050000000745058,0.0500751510262489,293.2040100097656,297.1499938964844,293.1499938964844,0.3099462687969208,-4386.2392578125,304.1596984863281,0.9114605188369752,0.3993556797504425,0.2806149423122406,293.2735290527344,297.1499938964844,293.1499938964844,0.4419786036014557,-7840.85888671875,304.1728210449219,0.9990000128746032,0.5307754278182983,0.5010949373245239,293.2162780761719,297.1499938964844,293.1499938964844,0.0132174007594585,-3543.02392578125,303.5702209472656,0.4327625334262848,0.050000000745058,0.2375349551439285,291.2236633300781,291.1499938964844,261.0317687988281,259.3995361328125,279.6555480957031,293.7226867675781,291.2252197265625,1.0,0.3304523825645447,0.7896566987037659,0.7896566987037659,1.0,1.0,-1.4768332242965698,0.6356403827667236,0.8411928415298462,0.2906870543956756,0.0,0.0,0.7534753084182739,82.0325698852539,47.0,27.129226684570312,-17250.646484375,388.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18240.958984375,18000.0,0.0,0.0,0.4011690318584442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827848076820374,0.9827948212623596,-9.990396392822731e-06,0.0,0.000407135579735,0.0,0.0,123.48179626464844,0.0,0.0,0.0,0.5659661889076233,4.0,0.0,1.0
648300,293.1335754394531,297.1499938964844,293.1499938964844,0.0948446094989776,-2321.500732421875,304.1499328613281,0.7062978744506836,0.1771208196878433,0.1613934785127639,293.9104919433594,297.1499938964844,293.1499938964844,0.0013445317745208,-107.21665954589844,293.0596923828125,0.4386598467826843,0.050000000745058,0.0499269664287567,293.20294189453125,297.1499938964844,293.1499938964844,0.3087294399738312,-4372.255859375,304.16015625,0.9209872484207152,0.3988801836967468,0.28018519282341,293.26336669921875,297.1499938964844,293.1499938964844,0.4271304011344909,-7621.49072265625,304.1956481933594,0.9990000128746032,0.5311923027038574,0.4870389103889465,293.21484375,297.1499938964844,293.1499938964844,0.0131069552153348,-3524.427001953125,303.56353759765625,0.4386598467826843,0.050000000745058,0.2368320226669311,291.2438659667969,291.1499938964844,261.0546875,259.41900634765625,279.6871032714844,293.7377319335937,291.2493896484375,1.0,0.3241267502307892,0.7893132567405701,0.7893132567405701,1.0,1.0,-1.458681344985962,0.6272451281547546,0.8314362168312073,0.2859866619110107,0.0,0.0,0.745327889919281,77.95455169677734,47.0,53.18411636352539,-17088.5625,369.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797424316406,308.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.1015625,18000.0,0.0,0.0,0.4005473256111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969373345375061,0.969383180141449,-9.842297913564836e-06,0.0,0.0004065046086907,0.0,0.0,119.57341003417967,0.0,0.0,0.0,0.5598772168159485,4.0,0.0,1.0
648360,293.1325378417969,297.1499938964844,293.1499938964844,0.0946445688605308,-2316.861572265625,304.1502990722656,0.7143018841743469,0.1775315850973129,0.1616052240133285,293.9144897460937,297.1499938964844,293.1499938964844,0.0012330989120528,-98.1854248046875,292.9520874023437,0.4455263018608093,0.050000000745058,0.0497735291719436,293.2021789550781,297.1499938964844,293.1499938964844,0.3070018887519836,-4352.11767578125,304.1614685058594,0.9318137764930724,0.3983622789382934,0.2797270715236664,293.24383544921875,297.1499938964844,293.1499938964844,0.4103343784809112,-7373.91455078125,304.2178649902344,0.9990000128746032,0.5335842967033386,0.4718580543994903,293.2134094238281,297.1499938964844,293.1499938964844,0.0129752811044454,-3500.796142578125,303.5580444335937,0.4455263018608093,0.050000000745058,0.23610420525074,291.2828063964844,291.1499938964844,261.0784912109375,259.4393005371094,279.728271484375,293.7676086425781,291.2899475097656,1.0,0.3173899352550506,0.7890149354934692,0.7890149354934692,1.0,1.0,-1.4391041994094849,0.6182235479354858,0.8208805918693542,0.2809158861637115,0.0,0.0,0.7326210737228394,73.72199249267578,35.0,82.65972137451172,-16892.109375,349.6630249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,308.94195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18416.568359375,18000.0,0.0,0.0,0.3994447588920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492889642715454,0.9492985606193542,-9.637120456318373e-06,0.0,0.0004053856537211,0.0,0.0,114.00154876708984,0.0,0.0,0.0,0.5508596897125244,4.0,0.0,1.0
648420,293.1299133300781,297.1499938964844,293.1499938964844,0.0942436605691909,-2307.47216796875,304.1508483886719,0.73160719871521,0.1785058975219726,0.1621307581663131,293.9227600097656,297.1499938964844,293.1499938964844,0.0010076960315927,-79.97777557373047,292.74462890625,0.4627372920513153,0.050000000745058,0.0494546256959438,293.2010498046875,297.1499938964844,293.1499938964844,0.3032461404800415,-4308.3564453125,304.16387939453125,0.9564709067344666,0.3972664773464203,0.2787438333034515,293.1815490722656,297.1499938964844,293.1499938964844,0.3734195828437805,-6828.98291015625,304.2565612792969,0.9990000128746032,0.5437777042388916,0.438626229763031,293.2094421386719,297.1499938964844,293.1499938964844,0.0127129089087247,-3452.127685546875,303.5513000488281,0.4627372920513153,0.050000000745058,0.2345914393663406,291.3697204589844,291.1499938964844,261.128662109375,259.4821472167969,279.8462219238281,293.8840637207031,291.3771057128906,1.0,0.3027845323085785,0.7884182929992676,0.7884182929992676,1.0,1.0,-1.396464228630066,0.5986499190330505,0.7978143692016602,0.2699058353900909,0.0,0.0,0.6975389719009399,64.90838623046875,53.0,110.90558624267578,-16371.53515625,308.7696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180969238281,309.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18731.09375,18000.0,0.0,0.0,0.3954170048236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884442150592804,0.884451150894165,-8.986160537460819e-06,0.0,0.0004012979916296,0.0,0.0,97.17462921142578,0.0,0.0,0.0,0.5225135684013367,4.0,0.0,1.0
648480,293.1299133300781,297.1499938964844,293.1499938964844,0.0942436605691909,-2307.47216796875,304.1508483886719,0.73160719871521,0.1785058975219726,0.1621307581663131,293.9227600097656,297.1499938964844,293.1499938964844,0.0010076960315927,-79.97777557373047,292.74462890625,0.4627372920513153,0.050000000745058,0.0494546256959438,293.2010498046875,297.1499938964844,293.1499938964844,0.3032461404800415,-4308.3564453125,304.16387939453125,0.9564709067344666,0.3972664773464203,0.2787438333034515,293.1815490722656,297.1499938964844,293.1499938964844,0.3734195828437805,-6828.98291015625,304.2565612792969,0.9990000128746032,0.5437777042388916,0.438626229763031,293.2094421386719,297.1499938964844,293.1499938964844,0.0127129089087247,-3452.127685546875,303.5513000488281,0.4627372920513153,0.050000000745058,0.2345914393663406,291.3697204589844,291.1499938964844,261.128662109375,259.4821472167969,279.8462219238281,293.8840637207031,291.3771057128906,1.0,0.3027845323085785,0.7884182929992676,0.7884182929992676,1.0,1.0,-1.396464228630066,0.5986499190330505,0.7978143692016602,0.2699058353900909,0.0,0.0,0.6975389719009399,64.90838623046875,53.0,110.90558624267578,-16371.53515625,308.7696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180969238281,309.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18731.09375,18000.0,0.0,0.0,0.3954170048236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884442150592804,0.884451150894165,-8.986160537460819e-06,0.0,0.0004012979916296,0.0,0.0,97.17462921142578,0.0,0.0,0.0,0.5225135684013367,4.0,0.0,1.0
648540,293.1366577148437,297.1499938964844,293.1499938964844,0.0939699858427047,-2301.731201171875,304.15106201171875,0.7373424172401428,0.1776894629001617,0.1619669944047927,293.93084716796875,297.1499938964844,293.1499938964844,0.0007792774704284,-61.8078498840332,292.4804992675781,0.4688223302364349,0.050000000745058,0.0493508577346801,293.2005615234375,297.1499938964844,293.1499938964844,0.3014110326766968,-4288.091796875,304.1620788574219,0.9641948342323304,0.396074116230011,0.2778579592704773,293.1140441894531,297.1499938964844,293.1499938964844,0.3595138490200043,-6634.93359375,304.2427062988281,0.9990000128746032,0.5567114353179932,0.4272491037845611,293.20513916015625,297.1499938964844,293.1499938964844,0.0126255424693226,-3437.3095703125,303.5436706542969,0.4688223302364349,0.050000000745058,0.2340992242097854,291.3929748535156,291.1499938964844,261.18194580078125,259.5277404785156,279.8588562011719,293.84820556640625,291.3883056640625,1.0,0.298662394285202,0.7878216505050659,0.7878216505050659,1.0,1.0,-1.3808109760284424,0.5915014147758484,0.789309561252594,0.2656279802322387,0.0,0.0,0.6617648601531982,62.00925064086914,71.0,14.626736640930176,-15986.7646484375,295.09234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9471435546875,309.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18830.443359375,18000.0,0.0,0.0,0.3888094127178192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993748784065247,0.7993829846382141,-8.138818884617649e-06,0.0,0.0003945921489503,0.0,0.0,77.52885437011719,0.0,0.0,0.0,0.4865529537200928,4.0,0.0,1.0
648600,293.1366577148437,297.1499938964844,293.1499938964844,0.0939699858427047,-2301.731201171875,304.15106201171875,0.7373424172401428,0.1776894629001617,0.1619669944047927,293.93084716796875,297.1499938964844,293.1499938964844,0.0007792774704284,-61.8078498840332,292.4804992675781,0.4688223302364349,0.050000000745058,0.0493508577346801,293.2005615234375,297.1499938964844,293.1499938964844,0.3014110326766968,-4288.091796875,304.1620788574219,0.9641948342323304,0.396074116230011,0.2778579592704773,293.1140441894531,297.1499938964844,293.1499938964844,0.3595138490200043,-6634.93359375,304.2427062988281,0.9990000128746032,0.5567114353179932,0.4272491037845611,293.20513916015625,297.1499938964844,293.1499938964844,0.0126255424693226,-3437.3095703125,303.5436706542969,0.4688223302364349,0.050000000745058,0.2340992242097854,291.3929748535156,291.1499938964844,261.18194580078125,259.5277404785156,279.8588562011719,293.84820556640625,291.3883056640625,1.0,0.298662394285202,0.7878216505050659,0.7878216505050659,1.0,1.0,-1.3808109760284424,0.5915014147758484,0.789309561252594,0.2656279802322387,0.0,0.0,0.6617648601531982,62.00925064086914,71.0,14.626736640930176,-15986.7646484375,295.09234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9471435546875,309.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18830.443359375,18000.0,0.0,0.0,0.3888094127178192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993748784065247,0.7993829846382141,-8.138818884617649e-06,0.0,0.0003945921489503,0.0,0.0,77.52885437011719,0.0,0.0,0.0,0.4865529537200928,4.0,0.0,1.0
648660,293.14459228515625,297.1499938964844,293.1499938964844,0.0936402976512909,-2296.28271484375,304.15118408203125,0.7312016487121582,0.1763960421085357,0.1606203764677047,293.9382629394531,297.1499938964844,293.1499938964844,0.0005639645969495,-44.84798049926758,292.1297302246094,0.464578241109848,0.050000000745058,0.0494243018329143,293.2003479003906,297.1499938964844,293.1499938964844,0.3020646572113037,-4297.68701171875,304.156982421875,0.956984281539917,0.3948383629322052,0.2770616412162781,293.0814819335937,297.1499938964844,293.1499938964844,0.3676030039787292,-6773.67041015625,304.1979064941406,0.9990000128746032,0.5643086433410645,0.4353225529193878,293.2022705078125,297.1499938964844,293.1499938964844,0.0127097014337778,-3457.998291015625,303.5289611816406,0.464578241109848,0.050000000745058,0.2344476133584976,291.3237609863281,291.1499938964844,261.2380065917969,259.5757751464844,279.88092041015625,293.8517761230469,291.31658935546875,1.0,0.3022441864013672,0.7875528931617737,0.7875528931617737,1.0,1.0,-1.3884263038635254,0.5949704647064209,0.7934558987617493,0.2674199640750885,0.0,0.0,0.642913818359375,63.99338912963867,89.0,-72.34026336669922,-15848.6357421875,303.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3584899902344,309.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18521.302734375,18000.0,0.0,0.0,0.3806569874286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423343658447266,0.7423418760299683,-7.534892120020231e-06,0.0,0.0003863184247165,0.0,0.0,65.5614242553711,0.0,0.0,0.0,0.4624917805194855,4.0,0.0,1.0
648720,293.14459228515625,297.1499938964844,293.1499938964844,0.0936402976512909,-2296.28271484375,304.15118408203125,0.7312016487121582,0.1763960421085357,0.1606203764677047,293.9382629394531,297.1499938964844,293.1499938964844,0.0005639645969495,-44.84798049926758,292.1297302246094,0.464578241109848,0.050000000745058,0.0494243018329143,293.2003479003906,297.1499938964844,293.1499938964844,0.3020646572113037,-4297.68701171875,304.156982421875,0.956984281539917,0.3948383629322052,0.2770616412162781,293.0814819335937,297.1499938964844,293.1499938964844,0.3676030039787292,-6773.67041015625,304.1979064941406,0.9990000128746032,0.5643086433410645,0.4353225529193878,293.2022705078125,297.1499938964844,293.1499938964844,0.0127097014337778,-3457.998291015625,303.5289611816406,0.464578241109848,0.050000000745058,0.2344476133584976,291.3237609863281,291.1499938964844,261.2380065917969,259.5757751464844,279.88092041015625,293.8517761230469,291.31658935546875,1.0,0.3022441864013672,0.7875528931617737,0.7875528931617737,1.0,1.0,-1.3884263038635254,0.5949704647064209,0.7934558987617493,0.2674199640750885,0.0,0.0,0.642913818359375,63.99338912963867,89.0,-72.34026336669922,-15848.6357421875,303.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3584899902344,309.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18521.302734375,18000.0,0.0,0.0,0.3806569874286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423343658447266,0.7423418760299683,-7.534892120020231e-06,0.0,0.0003863184247165,0.0,0.0,65.5614242553711,0.0,0.0,0.0,0.4624917805194855,4.0,0.0,1.0
648780,293.142822265625,297.1499938964844,293.1499938964844,0.0945837497711181,-2316.6787109375,304.149169921875,0.7206276059150696,0.1768764108419418,0.1608412861824035,293.9455871582031,297.1499938964844,293.1499938964844,0.0006033639656379,-48.14361572265625,291.7530212402344,0.4528993368148803,0.050000000745058,0.0496271923184394,293.20050048828125,297.1499938964844,293.1499938964844,0.3033968806266784,-4314.95263671875,304.1524658203125,0.9390305876731871,0.3935313522815704,0.2763170599937439,293.09002685546875,297.1499938964844,293.1499938964844,0.3904464542865753,-7129.55615234375,304.1437683105469,0.9990000128746032,0.5643950700759888,0.4568945467472076,293.2013244628906,297.1499938964844,293.1499938964844,0.0128630399703979,-3492.00732421875,303.5087890625,0.4528993368148803,0.050000000745058,0.2354100346565246,291.2335205078125,291.1499938964844,261.2965087890625,259.6259765625,279.9071044921875,293.88262939453125,291.2253723144531,1.0,0.311849981546402,0.7872841358184814,0.7872841358184814,1.0,1.0,-1.4150840044021606,0.6071337461471558,0.8079502582550049,0.2740944325923919,0.0,0.0,0.6376436948776245,69.58265686035156,107.0,-114.50128936767578,-15945.7861328125,328.3582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357116699219,309.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.38671875,18000.0,0.0,0.0,0.3724368512630462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168393731117249,0.7168465852737427,-7.238899343064986e-06,0.0,0.0003779760736506,0.0,0.0,60.41769409179688,0.0,0.0,0.0,0.4515718519687652,4.0,0.0,1.0
