time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648840,293.142822265625,297.1499938964844,293.1499938964844,0.0945837497711181,-2316.6787109375,304.149169921875,0.7206276059150696,0.1768764108419418,0.1608412861824035,293.9455871582031,297.1499938964844,293.1499938964844,0.0006033639656379,-48.14361572265625,291.7530212402344,0.4528993368148803,0.050000000745058,0.0496271923184394,293.20050048828125,297.1499938964844,293.1499938964844,0.3033968806266784,-4314.95263671875,304.1524658203125,0.9390305876731871,0.3935313522815704,0.2763170599937439,293.09002685546875,297.1499938964844,293.1499938964844,0.3904464542865753,-7129.55615234375,304.1437683105469,0.9990000128746032,0.5643950700759888,0.4568945467472076,293.2013244628906,297.1499938964844,293.1499938964844,0.0128630399703979,-3492.00732421875,303.5087890625,0.4528993368148803,0.050000000745058,0.2354100346565246,291.2335205078125,291.1499938964844,261.2965087890625,259.6259765625,279.9071044921875,293.88262939453125,291.2253723144531,1.0,0.311849981546402,0.7872841358184814,0.7872841358184814,1.0,1.0,-1.4150840044021606,0.6071337461471558,0.8079502582550049,0.2740944325923919,0.0,0.0,0.6376436948776245,69.58265686035156,107.0,-114.50128936767578,-15945.7861328125,328.3582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357116699219,309.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.38671875,18000.0,0.0,0.0,0.3724368512630462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168393731117249,0.7168465852737427,-7.238899343064986e-06,0.0,0.0003779760736506,0.0,0.0,60.41769409179688,0.0,0.0,0.0,0.4515718519687652,4.0,0.0,1.0
648900,293.1387023925781,297.1499938964844,293.1499938964844,0.0955144315958023,-2336.0703125,304.14764404296875,0.7143895030021667,0.1777697205543518,0.1615685373544693,293.9493408203125,297.1499938964844,293.1499938964844,0.0004095025069545,-19.025373458862305,291.5602111816406,0.4456606209278106,0.050000000745058,0.0497708581387996,293.20074462890625,297.1499938964844,293.1499938964844,0.3041486740112304,-4324.42919921875,304.150634765625,0.9271145462989808,0.3928433358669281,0.2759532630443573,293.1086120605469,297.1499938964844,293.1499938964844,0.4062761664390564,-7369.830078125,304.1161193847656,0.9990000128746032,0.5615132451057434,0.4715745151042938,293.2017517089844,297.1499938964844,293.1499938964844,0.0129555165767669,-3511.885986328125,303.49627685546875,0.4456606209278106,0.050000000745058,0.2360915243625641,291.18621826171875,291.1499938964844,261.3265686035156,259.6517639160156,279.9218139648437,293.90679931640625,291.1783752441406,1.0,0.318443089723587,0.7871497869491577,0.7871497869491577,1.0,1.0,-1.4341299533843994,0.6158444881439209,0.8182854652404785,0.2789053618907928,0.0,0.0,0.6399739384651184,73.5501708984375,107.0,-122.23990631103516,-16070.576171875,346.88116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6979675292969,309.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18065.138671875,18000.0,0.0,0.0,0.3687717616558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154741883277893,0.7154814004898071,-7.193951205408666e-06,0.0,0.0003742564585991,0.0,0.0,59.96030426025391,0.0,0.0,0.0,0.4507456421852112,4.0,0.0,1.0
648960,293.13409423828125,297.1499938964844,293.1499938964844,0.0967138558626174,-2360.79052734375,304.1458740234375,0.707598865032196,0.1788239181041717,0.1626653224229812,293.9532775878906,297.1499938964844,293.1499938964844,0.0003537743759807,-10.098262786865234,291.3656005859375,0.4381115436553955,0.050000000745058,0.0499402023851871,293.2011108398437,297.1499938964844,293.1499938964844,0.3049041926860809,-4333.8505859375,304.149169921875,0.9142451286315918,0.3921291828155517,0.2755907773971557,293.1361389160156,297.1499938964844,293.1499938964844,0.4245482087135315,-7643.107421875,304.0890808105469,0.9990000128746032,0.5566390156745911,0.4883119165897369,293.2027587890625,297.1499938964844,293.1499938964844,0.0130553115159273,-3533.02490234375,303.48211669921875,0.4381115436553955,0.050000000745058,0.236894816160202,291.1395263671875,291.1499938964844,261.35711669921875,259.6780090332031,279.9212951660156,293.9072570800781,291.1314392089844,1.0,0.3260042667388916,0.7866952419281006,0.7866952419281006,1.0,1.0,-1.4562686681747437,0.6259499788284302,0.8303186893463135,0.2844801843166351,0.0,0.0,0.645338773727417,78.22801971435547,110.0,-127.89017486572266,-16243.7587890625,369.1223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70037841796875,309.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17929.302734375,18000.0,0.0,0.0,0.3656390309333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209174036979675,0.7209245562553406,-7.210710009530885e-06,0.0,0.0003710771270561,0.0,0.0,60.73074722290039,0.0,0.0,0.0,0.4527082741260528,4.0,0.0,1.0
649020,293.1322021484375,297.1499938964844,293.1499938964844,0.0985110104084014,-2397.93359375,304.14434814453125,0.6963381767272949,0.1796282976865768,0.1640191972255706,293.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.4274412989616394,0.050000000745058,0.0502249896526336,293.201904296875,297.1499938964844,293.1499938964844,0.3062523305416107,-4350.501953125,304.14727783203125,0.8960221409797668,0.3906745016574859,0.2747957706451416,293.2065734863281,297.1499938964844,293.1499938964844,0.4558916389942169,-8099.5849609375,304.057861328125,0.9990000128746032,0.542736291885376,0.5151339769363403,293.2074890136719,297.1499938964844,293.1499938964844,0.0132067380473017,-3568.01171875,303.4457702636719,0.4274412989616394,0.050000000745058,0.2382457256317138,291.0486755371094,291.1499938964844,261.41949462890625,259.7315979003906,279.8725280761719,293.8112487792969,291.0430908203125,1.0,0.3376169204711914,0.7857862710952759,0.7857862710952759,1.0,1.0,-1.4911000728607178,0.6418282389640808,0.849271833896637,0.2933444082736969,0.0,0.0,0.6652374267578125,86.07035064697266,113.0,-117.27477264404295,-16621.90234375,406.5480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5231628417969,309.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17656.94140625,18000.0,0.0,0.0,0.3614873588085174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526098489761353,0.7526172399520874,-7.432699021592271e-06,0.0,0.0003668637073133,0.0,0.0,66.19175720214844,0.0,0.0,0.0,0.4652724266052246,4.0,0.0,1.0
649080,293.1322021484375,297.1499938964844,293.1499938964844,0.0985110104084014,-2397.93359375,304.14434814453125,0.6963381767272949,0.1796282976865768,0.1640191972255706,293.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.4274412989616394,0.050000000745058,0.0502249896526336,293.201904296875,297.1499938964844,293.1499938964844,0.3062523305416107,-4350.501953125,304.14727783203125,0.8960221409797668,0.3906745016574859,0.2747957706451416,293.2065734863281,297.1499938964844,293.1499938964844,0.4558916389942169,-8099.5849609375,304.057861328125,0.9990000128746032,0.542736291885376,0.5151339769363403,293.2074890136719,297.1499938964844,293.1499938964844,0.0132067380473017,-3568.01171875,303.4457702636719,0.4274412989616394,0.050000000745058,0.2382457256317138,291.0486755371094,291.1499938964844,261.41949462890625,259.7315979003906,279.8725280761719,293.8112487792969,291.0430908203125,1.0,0.3376169204711914,0.7857862710952759,0.7857862710952759,1.0,1.0,-1.4911000728607178,0.6418282389640808,0.849271833896637,0.2933444082736969,0.0,0.0,0.6652374267578125,86.07035064697266,113.0,-117.27477264404295,-16621.90234375,406.5480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5231628417969,309.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17656.94140625,18000.0,0.0,0.0,0.3614873588085174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526098489761353,0.7526172399520874,-7.432699021592271e-06,0.0,0.0003668637073133,0.0,0.0,66.19175720214844,0.0,0.0,0.0,0.4652724266052246,4.0,0.0,1.0
649140,293.13507080078125,297.1499938964844,293.1499938964844,0.0988133922219276,-2403.675048828125,304.14581298828125,0.6812816858291626,0.1794991791248321,0.1644183099269867,293.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4162182807922363,0.050000000745058,0.0506062991917133,293.2027893066406,297.1499938964844,293.1499938964844,0.3053035736083984,-4339.06787109375,304.1499328613281,0.8758877515792847,0.3891824185848236,0.2740582823753357,293.2559509277344,297.1499938964844,293.1499938964844,0.4493140280246734,-7984.23779296875,304.0999450683594,0.9784629344940186,0.5311904549598694,0.5062025189399719,293.21441650390625,297.1499938964844,293.1499938964844,0.0132780950516462,-3583.192626953125,303.4061889648437,0.4162182807922363,0.050000000745058,0.2400544881820678,291.04620361328125,291.1499938964844,261.4833374023437,259.78643798828125,279.8911437988281,293.78045654296875,291.0500183105469,1.0,0.3460542857646942,0.7848772406578064,0.7848772406578064,1.0,1.0,-1.4826319217681885,0.6377620100975037,0.84486985206604,0.2911768555641174,0.0,0.0,0.6808494925498962,95.57662963867188,116.0,-7.647749900817871,-16684.3515625,426.09759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1911926269531,309.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17635.62109375,18000.0,0.0,0.0,0.3599608242511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934631109237671,0.7934709191322327,-7.81142898631515e-06,0.0,0.0003653144813142,0.0,0.0,74.32937622070312,0.0,0.0,0.0,0.4820797145366668,4.0,0.0,1.0
649200,293.13507080078125,297.1499938964844,293.1499938964844,0.0988133922219276,-2403.675048828125,304.14581298828125,0.6812816858291626,0.1794991791248321,0.1644183099269867,293.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4162182807922363,0.050000000745058,0.0506062991917133,293.2027893066406,297.1499938964844,293.1499938964844,0.3053035736083984,-4339.06787109375,304.1499328613281,0.8758877515792847,0.3891824185848236,0.2740582823753357,293.2559509277344,297.1499938964844,293.1499938964844,0.4493140280246734,-7984.23779296875,304.0999450683594,0.9784629344940186,0.5311904549598694,0.5062025189399719,293.21441650390625,297.1499938964844,293.1499938964844,0.0132780950516462,-3583.192626953125,303.4061889648437,0.4162182807922363,0.050000000745058,0.2400544881820678,291.04620361328125,291.1499938964844,261.4833374023437,259.78643798828125,279.8911437988281,293.78045654296875,291.0500183105469,1.0,0.3460542857646942,0.7848772406578064,0.7848772406578064,1.0,1.0,-1.4826319217681885,0.6377620100975037,0.84486985206604,0.2911768555641174,0.0,0.0,0.6808494925498962,95.57662963867188,116.0,-7.647749900817871,-16684.3515625,426.09759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1911926269531,309.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17635.62109375,18000.0,0.0,0.0,0.3599608242511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934631109237671,0.7934709191322327,-7.81142898631515e-06,0.0,0.0003653144813142,0.0,0.0,74.32937622070312,0.0,0.0,0.0,0.4820797145366668,4.0,0.0,1.0
649260,293.1387023925781,297.1499938964844,293.1499938964844,0.0985412150621414,-2397.5908203125,304.14764404296875,0.670730471611023,0.1791421920061111,0.164388820528984,293.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.409244179725647,0.050000000745058,0.0508987940847873,293.2044372558594,297.1499938964844,293.1499938964844,0.3033209145069122,-4315.58154296875,304.1531982421875,0.8621123433113098,0.3875118494033813,0.2731381058692932,293.2718200683594,297.1499938964844,293.1499938964844,0.4431088864803314,-7883.26171875,304.1264343261719,0.9606788754463196,0.5252480506896973,0.4999545216560364,293.2210998535156,297.1499938964844,293.1499938964844,0.0132703501731157,-3583.609130859375,303.3670349121094,0.409244179725647,0.050000000745058,0.2414419651031494,291.0774230957031,291.1499938964844,261.5482788085937,259.8422241210937,279.9350891113281,293.7960510253906,291.0791015625,1.0,0.3523841202259063,0.783879816532135,0.783879816532135,1.0,1.0,-1.4760059118270874,0.63459312915802,0.8414128422737122,0.2892757654190063,0.0,0.0,0.6881245374679565,102.86077117919922,119.0,23.46129608154297,-16596.716796875,440.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570861816406,308.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.130859375,18000.0,0.0,0.0,0.3598174452781677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145320415496826,0.8145400881767273,-8.051647455431521e-06,0.0,0.0003651689621619,0.0,0.0,79.07913208007812,0.0,0.0,0.0,0.4913653135299682,4.0,0.0,1.0
649320,293.1387023925781,297.1499938964844,293.1499938964844,0.0985412150621414,-2397.5908203125,304.14764404296875,0.670730471611023,0.1791421920061111,0.164388820528984,293.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.409244179725647,0.050000000745058,0.0508987940847873,293.2044372558594,297.1499938964844,293.1499938964844,0.3033209145069122,-4315.58154296875,304.1531982421875,0.8621123433113098,0.3875118494033813,0.2731381058692932,293.2718200683594,297.1499938964844,293.1499938964844,0.4431088864803314,-7883.26171875,304.1264343261719,0.9606788754463196,0.5252480506896973,0.4999545216560364,293.2210998535156,297.1499938964844,293.1499938964844,0.0132703501731157,-3583.609130859375,303.3670349121094,0.409244179725647,0.050000000745058,0.2414419651031494,291.0774230957031,291.1499938964844,261.5482788085937,259.8422241210937,279.9350891113281,293.7960510253906,291.0791015625,1.0,0.3523841202259063,0.783879816532135,0.783879816532135,1.0,1.0,-1.4760059118270874,0.63459312915802,0.8414128422737122,0.2892757654190063,0.0,0.0,0.6881245374679565,102.86077117919922,119.0,23.46129608154297,-16596.716796875,440.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570861816406,308.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.130859375,18000.0,0.0,0.0,0.3598174452781677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145320415496826,0.8145400881767273,-8.051647455431521e-06,0.0,0.0003651689621619,0.0,0.0,79.07913208007812,0.0,0.0,0.0,0.4913653135299682,4.0,0.0,1.0
649380,293.1414794921875,297.1499938964844,293.1499938964844,0.0983500555157661,-2393.3818359375,304.1487121582031,0.6631825566291809,0.1788652837276458,0.1643374413251876,294.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4043696522712707,0.050000000745058,0.0511297062039375,293.2061767578125,297.1499938964844,293.1499938964844,0.3014670312404632,-4293.9931640625,304.1552124023437,0.8520361185073853,0.3857817053794861,0.2721151709556579,293.27618408203125,297.1499938964844,293.1499938964844,0.4391432702541351,-7820.169921875,304.14068603515625,0.9469426274299622,0.5212640762329102,0.4961187243461609,293.2265930175781,297.1499938964844,293.1499938964844,0.0132517544552683,-3583.115478515625,303.3281555175781,0.4043696522712707,0.050000000745058,0.2425373196601867,291.0960693359375,291.1499938964844,261.614013671875,259.898681640625,279.983642578125,293.8217468261719,291.09747314453125,1.0,0.3573975563049316,0.7828823924064636,0.7828823924064636,1.0,1.0,-1.4717028141021729,0.6324895024299622,0.8392133712768555,0.2879820168018341,0.0,0.0,0.6940351128578186,108.62852478027344,122.0,25.420976638793945,-16502.09375,452.9494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675354003906,308.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.8359375,18000.0,0.0,0.0,0.3604814112186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83012855052948,0.830136775970459,-8.220236850320362e-06,0.0,0.0003658428031485,0.0,0.0,82.63545989990234,0.0,0.0,0.0,0.4981542527675628,4.0,0.0,1.0
649440,293.1414794921875,297.1499938964844,293.1499938964844,0.0983500555157661,-2393.3818359375,304.1487121582031,0.6631825566291809,0.1788652837276458,0.1643374413251876,294.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4043696522712707,0.050000000745058,0.0511297062039375,293.2061767578125,297.1499938964844,293.1499938964844,0.3014670312404632,-4293.9931640625,304.1552124023437,0.8520361185073853,0.3857817053794861,0.2721151709556579,293.27618408203125,297.1499938964844,293.1499938964844,0.4391432702541351,-7820.169921875,304.14068603515625,0.9469426274299622,0.5212640762329102,0.4961187243461609,293.2265930175781,297.1499938964844,293.1499938964844,0.0132517544552683,-3583.115478515625,303.3281555175781,0.4043696522712707,0.050000000745058,0.2425373196601867,291.0960693359375,291.1499938964844,261.614013671875,259.898681640625,279.983642578125,293.8217468261719,291.09747314453125,1.0,0.3573975563049316,0.7828823924064636,0.7828823924064636,1.0,1.0,-1.4717028141021729,0.6324895024299622,0.8392133712768555,0.2879820168018341,0.0,0.0,0.6940351128578186,108.62852478027344,122.0,25.420976638793945,-16502.09375,452.9494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675354003906,308.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.8359375,18000.0,0.0,0.0,0.3604814112186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83012855052948,0.830136775970459,-8.220236850320362e-06,0.0,0.0003658428031485,0.0,0.0,82.63545989990234,0.0,0.0,0.0,0.4981542527675628,4.0,0.0,1.0
649500,293.1425476074219,297.1499938964844,293.1499938964844,0.0982753708958625,-2391.731201171875,304.1490783691406,0.6601303815841675,0.1787603795528412,0.1643291860818863,294.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4023630023002624,0.050000000745058,0.0512300245463848,293.20703125,297.1499938964844,293.1499938964844,0.3005315363407135,-4283.1767578125,304.15594482421875,0.8478434681892395,0.3849021792411804,0.2715818285942077,293.27667236328125,297.1499938964844,293.1499938964844,0.4374260604381561,-7793.58056640625,304.1455078125,0.9410583972930908,0.5195711255073547,0.4945570826530456,293.2289123535156,297.1499938964844,293.1499938964844,0.0132380919530987,-3582.212890625,303.3091125488281,0.4023630023002624,0.050000000745058,0.2430131882429123,291.10418701171875,291.1499938964844,261.64703369140625,259.92706298828125,280.0083312988281,293.83563232421875,291.1054992675781,1.0,0.3595545291900635,0.7823836803436279,0.7823836803436279,1.0,1.0,-1.469869613647461,0.6315835118293762,0.8382861018180847,0.2874182760715484,0.0,0.0,0.6962687969207764,111.13497924804688,122.0,24.23638916015625,-16454.734375,458.20501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,308.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17868.443359375,18000.0,0.0,0.0,0.361015111207962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836209774017334,0.8362180590629578,-8.287110176752321e-06,0.0,0.0003663844545371,0.0,0.0,84.05552673339844,0.0,0.0,0.0,0.5008076429367065,4.0,0.0,1.0
649560,293.1434936523437,297.1499938964844,293.1499938964844,0.0982114225625991,-2390.311767578125,304.1493835449219,0.6574191451072693,0.1786718517541885,0.1643307507038116,294.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4005422294139862,0.050000000745058,0.0513229966163635,293.2078857421875,297.1499938964844,293.1499938964844,0.2995885908603668,-4272.31005859375,304.1565856933594,0.8440436124801636,0.3840125799179077,0.2710362672805786,293.2765808105469,297.1499938964844,293.1499938964844,0.435783326625824,-7768.5625,304.1492919921875,0.9356544613838196,0.5179820656776428,0.4931119978427887,293.23101806640625,297.1499938964844,293.1499938964844,0.0132223013788461,-3580.98095703125,303.2903137207031,0.4005422294139862,0.050000000745058,0.2434542030096054,291.1117858886719,291.1499938964844,261.68017578125,259.9554748535156,280.0326843261719,293.849609375,291.1130065917969,1.0,0.3615345358848572,0.7820441126823425,0.7820441126823425,1.0,1.0,-1.4681227207183838,0.6307382583618164,0.8373844623565674,0.2868981063365936,0.0,0.0,0.6980536580085754,113.45704650878906,110.0,22.87983512878418,-16408.546875,463.0343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,308.6708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17890.447265625,18000.0,0.0,0.0,0.3616329133510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412438035011292,0.8412521481513977,-8.34336424304638e-06,0.0,0.0003670114383567,0.0,0.0,85.24858093261719,0.0,0.0,0.0,0.5030103921890259,4.0,0.0,1.0
649620,293.1448059082031,297.1499938964844,293.1499938964844,0.0979662612080574,-2385.1201171875,304.1499938964844,0.6578492522239685,0.1785692274570465,0.1641933172941208,294.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4009599983692169,0.050000000745058,0.0513015799224376,293.2094116210937,297.1499938964844,293.1499938964844,0.2974421381950378,-4247.5615234375,304.157958984375,0.8435410857200623,0.3822331726551056,0.2697830498218536,293.2753601074219,297.1499938964844,293.1499938964844,0.4323348999023437,-7717.07373046875,304.1552124023437,0.9345465898513794,0.5150254964828491,0.490249902009964,293.2344665527344,297.1499938964844,293.1499938964844,0.0131026990711689,-3563.938720703125,303.2538757324219,0.4009599983692169,0.050000000745058,0.2433526068925857,291.1283874511719,291.1499938964844,261.7464294433594,260.0123596191406,280.0824584960937,293.8777160644531,291.1299743652344,1.0,0.3599390685558319,0.7813649773597717,0.7813649773597717,1.0,1.0,-1.462870955467224,0.6282399892807007,0.8346309065818787,0.2854228615760803,0.0,0.0,0.6998880505561829,112.81949615478516,98.0,24.558177947998047,-16307.16015625,458.51116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,308.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.52734375,18000.0,0.0,0.0,0.3629705309867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479648232460022,0.8479732871055603,-8.42317967908457e-06,0.0,0.0003683689283207,0.0,0.0,86.89289093017578,0.0,0.0,0.0,0.5059651732444763,4.0,0.0,1.0
649680,293.1448059082031,297.1499938964844,293.1499938964844,0.0979662612080574,-2385.1201171875,304.1499938964844,0.6578492522239685,0.1785692274570465,0.1641933172941208,294.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4009599983692169,0.050000000745058,0.0513015799224376,293.2094116210937,297.1499938964844,293.1499938964844,0.2974421381950378,-4247.5615234375,304.157958984375,0.8435410857200623,0.3822331726551056,0.2697830498218536,293.2753601074219,297.1499938964844,293.1499938964844,0.4323348999023437,-7717.07373046875,304.1552124023437,0.9345465898513794,0.5150254964828491,0.490249902009964,293.2344665527344,297.1499938964844,293.1499938964844,0.0131026990711689,-3563.938720703125,303.2538757324219,0.4009599983692169,0.050000000745058,0.2433526068925857,291.1283874511719,291.1499938964844,261.7464294433594,260.0123596191406,280.0824584960937,293.8777160644531,291.1299743652344,1.0,0.3599390685558319,0.7813649773597717,0.7813649773597717,1.0,1.0,-1.462870955467224,0.6282399892807007,0.8346309065818787,0.2854228615760803,0.0,0.0,0.6998880505561829,112.81949615478516,98.0,24.558177947998047,-16307.16015625,458.51116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,308.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.52734375,18000.0,0.0,0.0,0.3629705309867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479648232460022,0.8479732871055603,-8.42317967908457e-06,0.0,0.0003683689283207,0.0,0.0,86.89289093017578,0.0,0.0,0.0,0.5059651732444763,4.0,0.0,1.0
649740,293.1453857421875,297.1499938964844,293.1499938964844,0.0976559296250343,-2378.599609375,304.1505126953125,0.6628192663192749,0.1785793751478195,0.1640123873949051,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4044291079044342,0.050000000745058,0.0511269085109233,293.210693359375,297.1499938964844,293.1499938964844,0.2950611710548401,-4220.1162109375,304.1592712402344,0.8484057784080505,0.3804715573787689,0.2684281170368194,293.27313232421875,297.1499938964844,293.1499938964844,0.428706407546997,-7663.861328125,304.15948486328125,0.9408081769943236,0.5122959017753601,0.4874646067619324,293.23699951171875,297.1499938964844,293.1499938964844,0.012919726781547,-3535.802001953125,303.2191772460937,0.4044291079044342,0.050000000745058,0.242524042725563,291.14849853515625,291.1499938964844,261.8125,260.0689697265625,280.1325988769531,293.9053649902344,291.1502380371094,1.0,0.3548080325126648,0.7806858420372009,0.7806858420372009,1.0,1.0,-1.456479549407959,0.625222384929657,0.831257164478302,0.28364959359169,0.0,0.0,0.6987596750259399,108.28115844726562,86.0,27.530595779418945,-16195.896484375,443.7146301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05914306640625,308.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.3641868531703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486331701278687,0.8486416339874268,-8.444532795692794e-06,0.0,0.0003696033672895,0.0,0.0,87.16058349609375,0.0,0.0,0.0,0.5063236355781555,4.0,0.0,1.0
649800,293.1453857421875,297.1499938964844,293.1499938964844,0.0976559296250343,-2378.599609375,304.1505126953125,0.6628192663192749,0.1785793751478195,0.1640123873949051,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4044291079044342,0.050000000745058,0.0511269085109233,293.210693359375,297.1499938964844,293.1499938964844,0.2950611710548401,-4220.1162109375,304.1592712402344,0.8484057784080505,0.3804715573787689,0.2684281170368194,293.27313232421875,297.1499938964844,293.1499938964844,0.428706407546997,-7663.861328125,304.15948486328125,0.9408081769943236,0.5122959017753601,0.4874646067619324,293.23699951171875,297.1499938964844,293.1499938964844,0.012919726781547,-3535.802001953125,303.2191772460937,0.4044291079044342,0.050000000745058,0.242524042725563,291.14849853515625,291.1499938964844,261.8125,260.0689697265625,280.1325988769531,293.9053649902344,291.1502380371094,1.0,0.3548080325126648,0.7806858420372009,0.7806858420372009,1.0,1.0,-1.456479549407959,0.625222384929657,0.831257164478302,0.28364959359169,0.0,0.0,0.6987596750259399,108.28115844726562,86.0,27.530595779418945,-16195.896484375,443.7146301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05914306640625,308.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.3641868531703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486331701278687,0.8486416339874268,-8.444532795692794e-06,0.0,0.0003696033672895,0.0,0.0,87.16058349609375,0.0,0.0,0.0,0.5063236355781555,4.0,0.0,1.0
649860,293.1454772949219,297.1499938964844,293.1499938964844,0.0973336398601532,-2371.85009765625,304.15087890625,0.671334981918335,0.1786774396896362,0.1638261973857879,294.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4101689755916595,0.050000000745058,0.0508575998246669,293.2117614746094,297.1499938964844,293.1499938964844,0.2925677299499511,-4191.4140625,304.16033935546875,0.8573832511901855,0.378712385892868,0.2670079469680786,293.270263671875,297.1499938964844,293.1499938964844,0.4250599145889282,-7611.0380859375,304.1623840332031,0.9522107243537904,0.5097600817680359,0.4847734272480011,293.2388000488281,297.1499938964844,293.1499938964844,0.0127031113952398,-3501.407958984375,303.1857604980469,0.4101689755916595,0.050000000745058,0.2412465512752533,291.1693420410156,291.1499938964844,261.87799072265625,260.12506103515625,280.1822814941406,293.9319763183594,291.17108154296875,1.0,0.3472540974617004,0.7800227403640747,0.7800227403640747,1.0,1.0,-1.4494638442993164,0.6219227910041809,0.8275409936904907,0.2817197144031524,0.0,0.0,0.6947830319404602,101.33595275878906,74.0,28.61459350585937,-16076.4990234375,422.7663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212097167969,308.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.91015625,18000.0,0.0,0.0,0.3650248944759369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428567051887512,0.8428651094436646,-8.400217666348908e-06,0.0,0.0003704538685269,0.0,0.0,85.92955780029297,0.0,0.0,0.0,0.503905177116394,4.0,0.0,1.0
649920,293.1454772949219,297.1499938964844,293.1499938964844,0.0973336398601532,-2371.85009765625,304.15087890625,0.671334981918335,0.1786774396896362,0.1638261973857879,294.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4101689755916595,0.050000000745058,0.0508575998246669,293.2117614746094,297.1499938964844,293.1499938964844,0.2925677299499511,-4191.4140625,304.16033935546875,0.8573832511901855,0.378712385892868,0.2670079469680786,293.270263671875,297.1499938964844,293.1499938964844,0.4250599145889282,-7611.0380859375,304.1623840332031,0.9522107243537904,0.5097600817680359,0.4847734272480011,293.2388000488281,297.1499938964844,293.1499938964844,0.0127031113952398,-3501.407958984375,303.1857604980469,0.4101689755916595,0.050000000745058,0.2412465512752533,291.1693420410156,291.1499938964844,261.87799072265625,260.12506103515625,280.1822814941406,293.9319763183594,291.17108154296875,1.0,0.3472540974617004,0.7800227403640747,0.7800227403640747,1.0,1.0,-1.4494638442993164,0.6219227910041809,0.8275409936904907,0.2817197144031524,0.0,0.0,0.6947830319404602,101.33595275878906,74.0,28.61459350585937,-16076.4990234375,422.7663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212097167969,308.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.91015625,18000.0,0.0,0.0,0.3650248944759369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428567051887512,0.8428651094436646,-8.400217666348908e-06,0.0,0.0003704538685269,0.0,0.0,85.92955780029297,0.0,0.0,0.0,0.503905177116394,4.0,0.0,1.0
649980,293.1452331542969,297.1499938964844,293.1499938964844,0.0970259755849838,-2365.425537109375,304.1510925292969,0.6831422448158264,0.1788410544395446,0.1636472642421722,294.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4182804822921753,0.050000000745058,0.0505288802087307,293.2127990722656,297.1499938964844,293.1499938964844,0.2900332808494568,-4162.2861328125,304.1611022949219,0.8702288269996643,0.3769400715827942,0.2655373215675354,293.2669982910156,297.1499938964844,293.1499938964844,0.4214920997619629,-7559.80615234375,304.1641845703125,0.9672688841819764,0.5073704719543457,0.4821714162826538,293.24005126953125,297.1499938964844,293.1499938964844,0.0124704865738749,-3463.681640625,303.1531982421875,0.4182804822921753,0.050000000745058,0.2396872490644455,291.1890563964844,291.1499938964844,261.9425964355469,260.1803283691406,280.2309875488281,293.9571533203125,291.19061279296875,1.0,0.3379983305931091,0.7793596386909485,0.7793596386909485,1.0,1.0,-1.4420934915542605,0.6184629797935486,0.8236305713653564,0.2797020971775055,0.0,0.0,0.688234806060791,92.88091278076172,62.0,27.270492553710938,-15949.46875,398.1205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438232421875,308.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.728515625,18000.0,0.0,0.0,0.3652851581573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830946147441864,0.8309544324874878,-8.29313739814097e-06,0.0,0.0003707179857883,0.0,0.0,83.30693817138672,0.0,0.0,0.0,0.4988574683666229,4.0,0.0,1.0
650040,293.1452331542969,297.1499938964844,293.1499938964844,0.0970259755849838,-2365.425537109375,304.1510925292969,0.6831422448158264,0.1788410544395446,0.1636472642421722,294.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4182804822921753,0.050000000745058,0.0505288802087307,293.2127990722656,297.1499938964844,293.1499938964844,0.2900332808494568,-4162.2861328125,304.1611022949219,0.8702288269996643,0.3769400715827942,0.2655373215675354,293.2669982910156,297.1499938964844,293.1499938964844,0.4214920997619629,-7559.80615234375,304.1641845703125,0.9672688841819764,0.5073704719543457,0.4821714162826538,293.24005126953125,297.1499938964844,293.1499938964844,0.0124704865738749,-3463.681640625,303.1531982421875,0.4182804822921753,0.050000000745058,0.2396872490644455,291.1890563964844,291.1499938964844,261.9425964355469,260.1803283691406,280.2309875488281,293.9571533203125,291.19061279296875,1.0,0.3379983305931091,0.7793596386909485,0.7793596386909485,1.0,1.0,-1.4420934915542605,0.6184629797935486,0.8236305713653564,0.2797020971775055,0.0,0.0,0.688234806060791,92.88091278076172,62.0,27.270492553710938,-15949.46875,398.1205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438232421875,308.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.728515625,18000.0,0.0,0.0,0.3652851581573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830946147441864,0.8309544324874878,-8.29313739814097e-06,0.0,0.0003707179857883,0.0,0.0,83.30693817138672,0.0,0.0,0.0,0.4988574683666229,4.0,0.0,1.0
650100,293.14501953125,297.1499938964844,293.1499938964844,0.0968838259577751,-2362.4658203125,304.1511535644531,0.6902918219566345,0.1789418011903762,0.1635621637105941,294.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.4234553575515747,0.050000000745058,0.0503496266901493,293.2133178710937,297.1499938964844,293.1499938964844,0.2887689173221588,-4147.77490234375,304.161376953125,0.8781746029853821,0.3760451972484588,0.2647857367992401,293.26531982421875,297.1499938964844,293.1499938964844,0.4197610020637512,-7535.080078125,304.16473388671875,0.9757224917411804,0.5062204599380493,0.4808999598026275,293.24053955078125,297.1499938964844,293.1499938964844,0.0123518537729978,-3444.208984375,303.1370849609375,0.4234553575515747,0.050000000745058,0.2388369590044021,291.19793701171875,291.1499938964844,261.9744873046875,260.20758056640625,280.2549133300781,293.9691772460937,291.1993713378906,1.0,0.3328761756420135,0.779028058052063,0.779028058052063,1.0,1.0,-1.4383268356323242,0.6166964173316956,0.8216303586959839,0.27867391705513,0.0,0.0,0.6841396689414978,88.27518463134766,62.0,25.715227127075195,-15883.1416015625,384.9204406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753479003906,308.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.93359375,18000.0,0.0,0.0,0.3651517033576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229352235794067,0.8229434490203857,-8.218834409490228e-06,0.0,0.0003705825656652,0.0,0.0,81.5534439086914,0.0,0.0,0.0,0.4954623579978943,4.0,0.0,1.0
650160,293.144775390625,297.1499938964844,293.1499938964844,0.0967518463730812,-2359.724609375,304.15118408203125,0.6982932686805725,0.1790526807308197,0.163480207324028,294.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.4295706748962402,0.050000000745058,0.0501634180545806,293.2138061523437,297.1499938964844,293.1499938964844,0.287514328956604,-4133.388671875,304.1615905761719,0.8872110247612,0.3751431703567505,0.2640242278575897,293.2636108398437,297.1499938964844,293.1499938964844,0.4180759489536285,-7511.083984375,304.1651306152344,0.984535038471222,0.5050967931747437,0.4796472191810608,293.240966796875,297.1499938964844,293.1499938964844,0.0122330570593476,-3424.58251953125,303.1210327148437,0.4295706748962402,0.050000000745058,0.2379536628723144,291.2059631347656,291.1499938964844,262.0060119628906,260.2344970703125,280.2784423828125,293.9808959960937,291.20721435546875,1.0,0.3274816274642944,0.7787201404571533,0.7787201404571533,1.0,1.0,-1.4345265626907349,0.6149182319641113,0.8196082711219788,0.2776415944099426,0.0,0.0,0.6796028017997742,83.49293518066406,50.0,23.637800216674805,-15815.0830078125,371.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,308.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18181.841796875,18000.0,0.0,0.0,0.3648267984390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137665390968323,0.8137747049331665,-8.133115443342831e-06,0.0,0.0003702528192661,0.0,0.0,79.56890869140625,0.0,0.0,0.0,0.4915839433670044,4.0,0.0,1.0
650220,293.1441650390625,297.1499938964844,293.1499938964844,0.0965281948447227,-2355.087890625,304.1511535644531,0.7158847451210022,0.1793090850114822,0.1633434146642685,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4446575343608856,0.050000000745058,0.0497921481728553,293.2148132324219,297.1499938964844,293.1499938964844,0.2850478291511535,-4105.13525390625,304.1618347167969,0.9080231189727784,0.3733235895633697,0.2624872922897339,293.2593994140625,297.1499938964844,293.1499938964844,0.4115439355373382,-7414.68994140625,304.1717834472656,0.9990000128746032,0.5030657052993774,0.4736897647380829,293.2415466308594,297.1499938964844,293.1499938964844,0.0120037505403161,-3386.353515625,303.08917236328125,0.4446575343608856,0.050000000745058,0.2361925095319748,291.2193603515625,291.1499938964844,262.0678405761719,260.2872009277344,280.3287353515625,294.0058898925781,291.2207336425781,1.0,0.3158752918243408,0.7781042456626892,0.7781042456626892,1.0,1.0,-1.4228650331497192,0.6094662547111511,0.8133987188339233,0.2746807932853699,0.0,0.0,0.6694392561912537,73.89193725585938,38.0,21.686622619628903,-15647.5791015625,342.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,308.5176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18218.560546875,18000.0,0.0,0.0,0.3635640442371368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926377058029175,0.7926456332206726,-7.935310350148939e-06,0.0,0.0003689712902996,0.0,0.0,75.10441589355469,0.0,0.0,0.0,0.4826855063438415,4.0,0.0,1.0
650280,293.1441650390625,297.1499938964844,293.1499938964844,0.0965281948447227,-2355.087890625,304.1511535644531,0.7158847451210022,0.1793090850114822,0.1633434146642685,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4446575343608856,0.050000000745058,0.0497921481728553,293.2148132324219,297.1499938964844,293.1499938964844,0.2850478291511535,-4105.13525390625,304.1618347167969,0.9080231189727784,0.3733235895633697,0.2624872922897339,293.2593994140625,297.1499938964844,293.1499938964844,0.4115439355373382,-7414.68994140625,304.1717834472656,0.9990000128746032,0.5030657052993774,0.4736897647380829,293.2415466308594,297.1499938964844,293.1499938964844,0.0120037505403161,-3386.353515625,303.08917236328125,0.4446575343608856,0.050000000745058,0.2361925095319748,291.2193603515625,291.1499938964844,262.0678405761719,260.2872009277344,280.3287353515625,294.0058898925781,291.2207336425781,1.0,0.3158752918243408,0.7781042456626892,0.7781042456626892,1.0,1.0,-1.4228650331497192,0.6094662547111511,0.8133987188339233,0.2746807932853699,0.0,0.0,0.6694392561912537,73.89193725585938,38.0,21.686622619628903,-15647.5791015625,342.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,308.5176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18218.560546875,18000.0,0.0,0.0,0.3635640442371368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926377058029175,0.7926456332206726,-7.935310350148939e-06,0.0,0.0003689712902996,0.0,0.0,75.10441589355469,0.0,0.0,0.0,0.4826855063438415,4.0,0.0,1.0
650340,293.1430053710937,297.1499938964844,293.1499938964844,0.0959975719451904,-2343.511962890625,304.15167236328125,0.7309454083442688,0.1796913594007492,0.1633974611759185,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.4601033926010132,0.050000000745058,0.049498725682497,293.2158203125,297.1499938964844,293.1499938964844,0.2814403474330902,-4062.695556640625,304.1639709472656,0.9292879700660706,0.3714769184589386,0.2610024213790893,293.22705078125,297.1499938964844,293.1499938964844,0.379180759191513,-6930.6279296875,304.2183532714844,0.9990000128746032,0.5067625045776367,0.4433532655239105,293.2408752441406,297.1499938964844,293.1499938964844,0.0117701143026351,-3342.041748046875,303.0645751953125,0.4601033926010132,0.050000000745058,0.234800636768341,291.2797546386719,291.1499938964844,262.1277770996094,260.3382263183594,280.43634033203125,294.1000061035156,291.2871398925781,1.0,0.3022975325584411,0.7774883508682251,0.7774883508682251,1.0,1.0,-1.382664442062378,0.5910457372665405,0.7916187047958374,0.2643804550170898,0.0,0.0,0.6489518880844116,65.77655029296875,26.0,82.28302001953125,-15239.330078125,304.75250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,308.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18386.908203125,18000.0,0.0,0.0,0.3609084784984588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592741250991821,0.7592818140983582,-7.658964932488743e-06,0.0,0.0003662762464955,0.0,0.0,68.61305236816406,0.0,0.0,0.0,0.468796044588089,4.0,0.0,1.0
650400,293.1430053710937,297.1499938964844,293.1499938964844,0.0959975719451904,-2343.511962890625,304.15167236328125,0.7309454083442688,0.1796913594007492,0.1633974611759185,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.4601033926010132,0.050000000745058,0.049498725682497,293.2158203125,297.1499938964844,293.1499938964844,0.2814403474330902,-4062.695556640625,304.1639709472656,0.9292879700660706,0.3714769184589386,0.2610024213790893,293.22705078125,297.1499938964844,293.1499938964844,0.379180759191513,-6930.6279296875,304.2183532714844,0.9990000128746032,0.5067625045776367,0.4433532655239105,293.2408752441406,297.1499938964844,293.1499938964844,0.0117701143026351,-3342.041748046875,303.0645751953125,0.4601033926010132,0.050000000745058,0.234800636768341,291.2797546386719,291.1499938964844,262.1277770996094,260.3382263183594,280.43634033203125,294.1000061035156,291.2871398925781,1.0,0.3022975325584411,0.7774883508682251,0.7774883508682251,1.0,1.0,-1.382664442062378,0.5910457372665405,0.7916187047958374,0.2643804550170898,0.0,0.0,0.6489518880844116,65.77655029296875,26.0,82.28302001953125,-15239.330078125,304.75250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,308.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18386.908203125,18000.0,0.0,0.0,0.3609084784984588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592741250991821,0.7592818140983582,-7.658964932488743e-06,0.0,0.0003662762464955,0.0,0.0,68.61305236816406,0.0,0.0,0.0,0.468796044588089,4.0,0.0,1.0
650460,293.15838623046875,297.1499938964844,293.1499938964844,0.0941786170005798,-2306.21826171875,304.1542663574219,0.7466266751289368,0.1767965853214264,0.1615374684333801,294.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340148925781,0.4772297143936157,0.050000000745058,0.0491939783096313,293.2171325683594,297.1499938964844,293.1499938964844,0.2778718769550323,-4020.9423828125,304.1651916503906,0.9554818868637084,0.3695474863052368,0.2594478130340576,293.1612548828125,297.1499938964844,293.1499938964844,0.343127965927124,-6390.5029296875,304.2553100585937,0.9990000128746032,0.5180935263633728,0.4094454050064087,293.2379150390625,297.1499938964844,293.1499938964844,0.0115539273247122,-3300.25537109375,303.0466003417969,0.4772297143936157,0.050000000745058,0.2333550453186035,291.3388977050781,291.1499938964844,262.1854858398437,260.38726806640625,280.4732666015625,294.0692443847656,291.3417663574219,1.0,0.2870291173458099,0.7770876288414001,0.7770876288414001,1.0,1.0,-1.3357641696929932,0.5696935653686523,0.7660706043243408,0.2525060772895813,0.0,0.0,0.6192101240158081,57.28840637207031,44.0,69.08161926269531,-14702.3759765625,265.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7550354003906,308.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18577.15234375,18000.0,0.0,0.0,0.3559406101703644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000218629837036,0.7000290155410767,-7.176920917117968e-06,0.0,0.0003612344735302,0.0,0.0,58.00102996826172,0.0,0.0,0.0,0.445176213979721,4.0,0.0,1.0
650520,293.15838623046875,297.1499938964844,293.1499938964844,0.0941786170005798,-2306.21826171875,304.1542663574219,0.7466266751289368,0.1767965853214264,0.1615374684333801,294.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340148925781,0.4772297143936157,0.050000000745058,0.0491939783096313,293.2171325683594,297.1499938964844,293.1499938964844,0.2778718769550323,-4020.9423828125,304.1651916503906,0.9554818868637084,0.3695474863052368,0.2594478130340576,293.1612548828125,297.1499938964844,293.1499938964844,0.343127965927124,-6390.5029296875,304.2553100585937,0.9990000128746032,0.5180935263633728,0.4094454050064087,293.2379150390625,297.1499938964844,293.1499938964844,0.0115539273247122,-3300.25537109375,303.0466003417969,0.4772297143936157,0.050000000745058,0.2333550453186035,291.3388977050781,291.1499938964844,262.1854858398437,260.38726806640625,280.4732666015625,294.0692443847656,291.3417663574219,1.0,0.2870291173458099,0.7770876288414001,0.7770876288414001,1.0,1.0,-1.3357641696929932,0.5696935653686523,0.7660706043243408,0.2525060772895813,0.0,0.0,0.6192101240158081,57.28840637207031,44.0,69.08161926269531,-14702.3759765625,265.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7550354003906,308.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18577.15234375,18000.0,0.0,0.0,0.3559406101703644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000218629837036,0.7000290155410767,-7.176920917117968e-06,0.0,0.0003612344735302,0.0,0.0,58.00102996826172,0.0,0.0,0.0,0.445176213979721,4.0,0.0,1.0
650580,293.1732788085937,297.1499938964844,293.1499938964844,0.0916451215744018,-2255.62841796875,304.15692138671875,0.7482303977012634,0.1735151410102844,0.1579813212156295,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.4823361039161682,0.050000000745058,0.04909448325634,293.2188415527344,297.1499938964844,293.1499938964844,0.2757604122161865,-3997.194091796875,304.1635437011719,0.9633222818374634,0.3675019145011902,0.2579796612262726,293.0960388183594,297.1499938964844,293.1499938964844,0.329733282327652,-6199.7265625,304.2412414550781,0.9990000128746032,0.5311042070388794,0.3977389633655548,293.2352294921875,297.1499938964844,293.1499938964844,0.0114681953564286,-3286.487060546875,303.0240173339844,0.4823361039161682,0.050000000745058,0.2328830957412719,291.34326171875,291.1499938964844,262.2406616210937,260.4339904785156,280.4939270019531,294.0390319824219,291.3398132324219,1.0,0.2821826040744781,0.7766869068145752,0.7766869068145752,1.0,1.0,-1.3149735927581787,0.5602946281433105,0.7546789050102234,0.2470505535602569,0.0,0.0,0.5922895073890686,54.43028259277344,62.0,2.326723575592041,-14318.244140625,250.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1701965332031,308.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18543.287109375,18000.0,0.0,0.0,0.3485487699508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392982602119446,0.6393049359321594,-6.675396434729919e-06,0.0,0.0003537326992955,0.0,0.0,48.17464065551758,0.0,0.0,0.0,0.4215206503868103,4.0,0.0,1.0
