time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650640,293.1732788085937,297.1499938964844,293.1499938964844,0.0916451215744018,-2255.62841796875,304.15692138671875,0.7482303977012634,0.1735151410102844,0.1579813212156295,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.4823361039161682,0.050000000745058,0.04909448325634,293.2188415527344,297.1499938964844,293.1499938964844,0.2757604122161865,-3997.194091796875,304.1635437011719,0.9633222818374634,0.3675019145011902,0.2579796612262726,293.0960388183594,297.1499938964844,293.1499938964844,0.329733282327652,-6199.7265625,304.2412414550781,0.9990000128746032,0.5311042070388794,0.3977389633655548,293.2352294921875,297.1499938964844,293.1499938964844,0.0114681953564286,-3286.487060546875,303.0240173339844,0.4823361039161682,0.050000000745058,0.2328830957412719,291.34326171875,291.1499938964844,262.2406616210937,260.4339904785156,280.4939270019531,294.0390319824219,291.3398132324219,1.0,0.2821826040744781,0.7766869068145752,0.7766869068145752,1.0,1.0,-1.3149735927581787,0.5602946281433105,0.7546789050102234,0.2470505535602569,0.0,0.0,0.5922895073890686,54.43028259277344,62.0,2.326723575592041,-14318.244140625,250.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1701965332031,308.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18543.287109375,18000.0,0.0,0.0,0.3485487699508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392982602119446,0.6393049359321594,-6.675396434729919e-06,0.0,0.0003537326992955,0.0,0.0,48.17464065551758,0.0,0.0,0.0,0.4215206503868103,4.0,0.0,1.0
650700,293.1737060546875,297.1499938964844,293.1499938964844,0.0914235934615135,-2251.7421875,304.1560363769531,0.7464559674263,0.1731329262256622,0.1573823988437652,294.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251037597656,0.4817078709602356,0.050000000745058,0.0491067916154861,293.2198181152344,297.1499938964844,293.1499938964844,0.2753626108169555,-3993.397705078125,304.16180419921875,0.9611804485321044,0.366438627243042,0.2572585344314575,293.0782775878906,297.1499938964844,293.1499938964844,0.3309207260608673,-6225.6396484375,304.2224426269531,0.9990000128746032,0.535285472869873,0.3992013037204742,293.2341003417969,297.1499938964844,293.1499938964844,0.0114728277549147,-3290.45263671875,303.0101623535156,0.4817078709602356,0.050000000745058,0.2329414784908294,291.31884765625,291.1499938964844,262.2671813964844,260.4563903808594,280.5055847167969,294.03863525390625,291.31317138671875,1.0,0.282839298248291,0.7764865159988403,0.7764865159988403,1.0,1.0,-1.3152236938476562,0.5603951811790466,0.7548285722732544,0.2470385432243347,0.0,0.0,0.5834154486656189,54.74429702758789,62.0,-36.8019905090332,-14221.0732421875,251.61573791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3738098144531,308.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18444.2890625,18000.0,0.0,0.0,0.3442655801773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161234974861145,0.616129994392395,-6.476334419858176e-06,0.0,0.0003493857802823,0.0,0.0,44.66537857055664,0.0,0.0,0.0,0.4125593602657318,4.0,0.0,1.0
650760,293.1731262207031,297.1499938964844,293.1499938964844,0.0915556699037551,-2255.0546875,304.1546936035156,0.7429362535476685,0.1729478687047958,0.1571809351444244,294.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935485839844,0.4793224036693573,0.050000000745058,0.0491534434258937,293.2208251953125,297.1499938964844,293.1499938964844,0.2751900255680084,-3992.30322265625,304.15997314453125,0.9556183218955994,0.3653520941734314,0.2565461099147796,293.0696716308594,297.1499938964844,293.1499938964844,0.336378812789917,-6316.71142578125,304.1993103027344,0.9990000128746032,0.5378875136375427,0.4047048687934875,293.23321533203125,297.1499938964844,293.1499938964844,0.0114969033747911,-3298.733154296875,302.99493408203125,0.4793224036693573,0.050000000745058,0.2331627756357193,291.285400390625,291.1499938964844,262.2929382324219,260.4781188964844,280.5181884765625,294.0468139648437,291.2786865234375,1.0,0.285263180732727,0.7763742208480835,0.7763742208480835,1.0,1.0,-1.3210501670837402,0.5630244612693787,0.7580256462097168,0.248441144824028,0.0,0.0,0.5777064561843872,56.01677322387695,80.0,-66.58572387695312,-14188.970703125,256.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5536499023437,308.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18328.318359375,18000.0,0.0,0.0,0.3398337662220001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996177792549133,0.5996240973472595,-6.328252766252263e-06,0.0,0.0003448880743235,0.0,0.0,42.226844787597656,0.0,0.0,0.0,0.4061221182346344,4.0,0.0,1.0
650820,293.1719055175781,297.1499938964844,293.1499938964844,0.0921116918325424,-2267.594970703125,304.1522216796875,0.7309686541557312,0.172608807682991,0.1570590585470199,294.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173767089844,0.4693959951400757,0.050000000745058,0.0493409186601638,293.2230834960937,297.1499938964844,293.1499938964844,0.2751308977603912,-3993.3828125,304.1567687988281,0.9354239106178284,0.3631007075309753,0.2551383972167969,293.0776672363281,297.1499938964844,293.1499938964844,0.3583089411258697,-6663.46044921875,304.14617919921875,0.9990000128746032,0.5383711457252502,0.4261109530925751,293.2327880859375,297.1499938964844,293.1499938964844,0.0115823876112699,-3323.214111328125,302.960205078125,0.4693959951400757,0.050000000745058,0.2340520769357681,291.2079772949219,291.1499938964844,262.3420104980469,260.5193786621094,280.5470275878906,294.0863647460937,291.2008361816406,1.0,0.2945852279663086,0.7761496305465698,0.7761496305465698,1.0,1.0,-1.346194624900818,0.57439786195755,0.7717967629432678,0.2546476423740387,0.0,0.0,0.5750658512115479,61.166263580322266,98.0,-98.43648529052734,-14287.525390625,278.5539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7928161621094,308.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.294921875,18000.0,0.0,0.0,0.3312879502773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850650072097778,0.5850711464881897,-6.173802375997184e-06,0.0,0.0003362151619512,0.0,0.0,40.01647567749024,0.0,0.0,0.0,0.4001857042312622,4.0,0.0,1.0
650880,293.1719055175781,297.1499938964844,293.1499938964844,0.0921116918325424,-2267.594970703125,304.1522216796875,0.7309686541557312,0.172608807682991,0.1570590585470199,294.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173767089844,0.4693959951400757,0.050000000745058,0.0493409186601638,293.2230834960937,297.1499938964844,293.1499938964844,0.2751308977603912,-3993.3828125,304.1567687988281,0.9354239106178284,0.3631007075309753,0.2551383972167969,293.0776672363281,297.1499938964844,293.1499938964844,0.3583089411258697,-6663.46044921875,304.14617919921875,0.9990000128746032,0.5383711457252502,0.4261109530925751,293.2327880859375,297.1499938964844,293.1499938964844,0.0115823876112699,-3323.214111328125,302.960205078125,0.4693959951400757,0.050000000745058,0.2340520769357681,291.2079772949219,291.1499938964844,262.3420104980469,260.5193786621094,280.5470275878906,294.0863647460937,291.2008361816406,1.0,0.2945852279663086,0.7761496305465698,0.7761496305465698,1.0,1.0,-1.346194624900818,0.57439786195755,0.7717967629432678,0.2546476423740387,0.0,0.0,0.5750658512115479,61.166263580322266,98.0,-98.43648529052734,-14287.525390625,278.5539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7928161621094,308.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.294921875,18000.0,0.0,0.0,0.3312879502773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850650072097778,0.5850711464881897,-6.173802375997184e-06,0.0,0.0003362151619512,0.0,0.0,40.01647567749024,0.0,0.0,0.0,0.4001857042312622,4.0,0.0,1.0
650940,293.1671447753906,297.1499938964844,293.1499938964844,0.0929457172751426,-2285.634765625,304.1500549316406,0.7148353457450867,0.1729934066534042,0.1573112607002258,294.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4521947503089905,0.050000000745058,0.0496407635509967,293.22564697265625,297.1499938964844,293.1499938964844,0.2751098573207855,-3994.6328125,304.1545715332031,0.907760500907898,0.3607307970523834,0.2537335455417633,293.1178283691406,297.1499938964844,293.1499938964844,0.392051637172699,-7179.2705078125,304.0912780761719,0.9990000128746032,0.5321376919746399,0.4582749903202057,293.2345886230469,297.1499938964844,293.1499938964844,0.011697232723236,-3353.58056640625,302.9190979003906,0.4521947503089905,0.050000000745058,0.235474407672882,291.1298828125,291.1499938964844,262.38751220703125,260.5574645996094,280.5767822265625,294.146728515625,291.1232604980469,1.0,0.3086479306221008,0.7759250402450562,0.7759250402450562,1.0,1.0,-1.3854819536209106,0.5922367572784424,0.7932451963424683,0.264440655708313,0.0,0.0,0.5829988718032837,69.4057388305664,101.0,-105.30870056152344,-14557.2021484375,314.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8194274902344,308.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.447265625,18000.0,0.0,0.0,0.3243226408958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923033356666565,0.5923095345497131,-6.182393462950131e-06,0.0,0.0003291462489869,0.0,0.0,40.74104690551758,0.0,0.0,0.0,0.4023897051811218,4.0,0.0,1.0
651000,293.1671447753906,297.1499938964844,293.1499938964844,0.0929457172751426,-2285.634765625,304.1500549316406,0.7148353457450867,0.1729934066534042,0.1573112607002258,294.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4521947503089905,0.050000000745058,0.0496407635509967,293.22564697265625,297.1499938964844,293.1499938964844,0.2751098573207855,-3994.6328125,304.1545715332031,0.907760500907898,0.3607307970523834,0.2537335455417633,293.1178283691406,297.1499938964844,293.1499938964844,0.392051637172699,-7179.2705078125,304.0912780761719,0.9990000128746032,0.5321376919746399,0.4582749903202057,293.2345886230469,297.1499938964844,293.1499938964844,0.011697232723236,-3353.58056640625,302.9190979003906,0.4521947503089905,0.050000000745058,0.235474407672882,291.1298828125,291.1499938964844,262.38751220703125,260.5574645996094,280.5767822265625,294.146728515625,291.1232604980469,1.0,0.3086479306221008,0.7759250402450562,0.7759250402450562,1.0,1.0,-1.3854819536209106,0.5922367572784424,0.7932451963424683,0.264440655708313,0.0,0.0,0.5829988718032837,69.4057388305664,101.0,-105.30870056152344,-14557.2021484375,314.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8194274902344,308.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.447265625,18000.0,0.0,0.0,0.3243226408958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923033356666565,0.5923095345497131,-6.182393462950131e-06,0.0,0.0003291462489869,0.0,0.0,40.74104690551758,0.0,0.0,0.0,0.4023897051811218,4.0,0.0,1.0
651060,293.1496887207031,297.1499938964844,293.1499938964844,0.0952622815966606,-2333.12939453125,304.1461486816406,0.7046321034431458,0.176075279712677,0.1597655564546585,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.4393863677978515,0.050000000745058,0.0499102473258972,293.228271484375,297.1499938964844,293.1499938964844,0.274692952632904,-3990.8095703125,304.15380859375,0.8880840539932251,0.3582829535007477,0.2522409558296203,293.1844177246094,297.1499938964844,293.1499938964844,0.4222007095813751,-7624.814453125,304.0613098144531,0.9990000128746032,0.5194833874702454,0.4853706955909729,293.2394714355469,297.1499938964844,293.1499938964844,0.0117694353684782,-3375.95654296875,302.86968994140625,0.4393863677978515,0.050000000745058,0.2367527335882187,291.06353759765625,291.1499938964844,262.4291076660156,260.59210205078125,280.5793762207031,294.1557922363281,291.0594787597656,1.0,0.3203713893890381,0.7750056982040405,0.7750056982040405,1.0,1.0,-1.4210268259048462,0.6083085536956787,0.8127182126045227,0.2733348608016968,0.0,0.0,0.5993063449859619,76.83637237548828,104.0,-87.27576446533203,-14884.2275390625,348.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6174011230469,308.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.78515625,18000.0,0.0,0.0,0.3199992477893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183857917785645,0.6183921694755554,-6.336684691632399e-06,0.0,0.0003247585555072,0.0,0.0,44.10934066772461,0.0,0.0,0.0,0.4117833375930786,4.0,0.0,1.0
651120,293.1496887207031,297.1499938964844,293.1499938964844,0.0952622815966606,-2333.12939453125,304.1461486816406,0.7046321034431458,0.176075279712677,0.1597655564546585,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.4393863677978515,0.050000000745058,0.0499102473258972,293.228271484375,297.1499938964844,293.1499938964844,0.274692952632904,-3990.8095703125,304.15380859375,0.8880840539932251,0.3582829535007477,0.2522409558296203,293.1844177246094,297.1499938964844,293.1499938964844,0.4222007095813751,-7624.814453125,304.0613098144531,0.9990000128746032,0.5194833874702454,0.4853706955909729,293.2394714355469,297.1499938964844,293.1499938964844,0.0117694353684782,-3375.95654296875,302.86968994140625,0.4393863677978515,0.050000000745058,0.2367527335882187,291.06353759765625,291.1499938964844,262.4291076660156,260.59210205078125,280.5793762207031,294.1557922363281,291.0594787597656,1.0,0.3203713893890381,0.7750056982040405,0.7750056982040405,1.0,1.0,-1.4210268259048462,0.6083085536956787,0.8127182126045227,0.2733348608016968,0.0,0.0,0.5993063449859619,76.83637237548828,104.0,-87.27576446533203,-14884.2275390625,348.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6174011230469,308.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.78515625,18000.0,0.0,0.0,0.3199992477893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183857917785645,0.6183921694755554,-6.336684691632399e-06,0.0,0.0003247585555072,0.0,0.0,44.10934066772461,0.0,0.0,0.0,0.4117833375930786,4.0,0.0,1.0
651180,293.14093017578125,297.1499938964844,293.1499938964844,0.0973433330655098,-2374.913330078125,304.1441345214844,0.6927441954612732,0.1778997033834457,0.1623782813549041,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.426603764295578,0.050000000745058,0.0502507239580154,293.230712890625,297.1499938964844,293.1499938964844,0.273254245519638,-3974.193115234375,304.1550598144531,0.8672524094581604,0.3558047711849212,0.2507775425910949,293.24102783203125,297.1499938964844,293.1499938964844,0.4232643544673919,-7624.13623046875,304.09112548828125,0.9823325276374816,0.5070400834083557,0.483440488576889,293.2467041015625,297.1499938964844,293.1499938964844,0.0118101360276341,-3389.455078125,302.8158569335937,0.426603764295578,0.050000000745058,0.238367810845375,291.0399169921875,291.1499938964844,262.46649169921875,260.6229553222656,280.56036376953125,294.0906066894531,291.0430908203125,1.0,0.329485684633255,0.7740863561630249,0.7740863561630249,1.0,1.0,-1.4224334955215454,0.6087567806243896,0.8136767148971558,0.2737457156181335,0.0,0.0,0.6165996789932251,85.48890686035156,107.0,-20.880823135375977,-15032.54296875,370.2563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24884033203125,308.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17676.833984375,18000.0,0.0,0.0,0.3185246586799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542025208473206,0.6542091369628906,-6.596518232981907e-06,0.0,0.0003232620365452,0.0,0.0,49.288185119628906,0.0,0.0,0.0,0.4253128468990326,4.0,0.0,1.0
651240,293.14093017578125,297.1499938964844,293.1499938964844,0.0973433330655098,-2374.913330078125,304.1441345214844,0.6927441954612732,0.1778997033834457,0.1623782813549041,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.426603764295578,0.050000000745058,0.0502507239580154,293.230712890625,297.1499938964844,293.1499938964844,0.273254245519638,-3974.193115234375,304.1550598144531,0.8672524094581604,0.3558047711849212,0.2507775425910949,293.24102783203125,297.1499938964844,293.1499938964844,0.4232643544673919,-7624.13623046875,304.09112548828125,0.9823325276374816,0.5070400834083557,0.483440488576889,293.2467041015625,297.1499938964844,293.1499938964844,0.0118101360276341,-3389.455078125,302.8158569335937,0.426603764295578,0.050000000745058,0.238367810845375,291.0399169921875,291.1499938964844,262.46649169921875,260.6229553222656,280.56036376953125,294.0906066894531,291.0430908203125,1.0,0.329485684633255,0.7740863561630249,0.7740863561630249,1.0,1.0,-1.4224334955215454,0.6087567806243896,0.8136767148971558,0.2737457156181335,0.0,0.0,0.6165996789932251,85.48890686035156,107.0,-20.880823135375977,-15032.54296875,370.2563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24884033203125,308.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17676.833984375,18000.0,0.0,0.0,0.3185246586799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542025208473206,0.6542091369628906,-6.596518232981907e-06,0.0,0.0003232620365452,0.0,0.0,49.288185119628906,0.0,0.0,0.0,0.4253128468990326,4.0,0.0,1.0
651300,293.1411437988281,297.1499938964844,293.1499938964844,0.0974681600928306,-2376.958740234375,304.1449890136719,0.6866082549095154,0.1779720783233642,0.1627739071846008,294.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.4216480255126953,0.050000000745058,0.0504099614918231,293.23211669921875,297.1499938964844,293.1499938964844,0.2717779278755188,-3956.53662109375,304.15679931640625,0.8585407733917236,0.3545056581497192,0.2500094771385193,293.2537536621094,297.1499938964844,293.1499938964844,0.4193916916847229,-7560.0078125,304.1087951660156,0.9716703295707704,0.5033797025680542,0.4794522523880005,293.2504272460937,297.1499938964844,293.1499938964844,0.0117947766557335,-3387.278076171875,302.7909851074219,0.4216480255126953,0.050000000745058,0.2391231507062912,291.0597839355469,291.1499938964844,262.4835205078125,260.63690185546875,280.5719909667969,294.0904235839844,291.062744140625,1.0,0.333087682723999,0.7736266255378723,0.7736266255378723,1.0,1.0,-1.4183200597763062,0.6068071722984314,0.8115128874778748,0.2726417779922485,0.0,0.0,0.6206144094467163,89.44993591308594,107.0,12.201738357543944,-15014.7744140625,377.7991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04937744140625,308.6633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17748.50390625,18000.0,0.0,0.0,0.3185232281684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668581366539001,0.666864812374115,-6.71425095788436e-06,0.0,0.0003232606104575,0.0,0.0,51.35835266113281,0.0,0.0,0.0,0.4303564131259918,4.0,0.0,1.0
651360,293.1422119140625,297.1499938964844,293.1499938964844,0.0974557474255561,-2376.3955078125,304.1459045410156,0.6811978220939636,0.1778773516416549,0.1628922671079635,294.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.4177115857601166,0.050000000745058,0.0505501963198185,293.23358154296875,297.1499938964844,293.1499938964844,0.2704077959060669,-3940.304443359375,304.1580505371094,0.8512465953826904,0.353177547454834,0.249199703335762,293.2609558105469,297.1499938964844,293.1499938964844,0.4166585206985473,-7514.92626953125,304.1211853027344,0.962376832962036,0.5006486773490906,0.4766048192977905,293.2538452148437,297.1499938964844,293.1499938964844,0.011779393069446,-3385.6962890625,302.765625,0.4177115857601166,0.050000000745058,0.2397883683443069,291.0729675292969,291.1499938964844,262.49932861328125,260.6498107910156,280.5879821777344,294.0999755859375,291.0746154785156,1.0,0.3362624049186706,0.7732082009315491,0.7732082009315491,1.0,1.0,-1.415037989616394,0.6052431464195251,0.8097949028015137,0.2717562615871429,0.0,0.0,0.624387800693512,92.94446563720705,110.0,20.81467056274414,-14973.26953125,384.5929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8578491210937,308.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17805.123046875,18000.0,0.0,0.0,0.31883504986763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759984493255615,0.6760052442550659,-6.801590643590316e-06,0.0,0.0003235770273022,0.0,0.0,52.89889907836914,0.0,0.0,0.0,0.4341461062431335,4.0,0.0,1.0
651420,293.14459228515625,297.1499938964844,293.1499938964844,0.0973157882690429,-2373.155517578125,304.1474914550781,0.6723757386207581,0.1775875687599182,0.1628779917955398,294.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.4117610454559326,0.050000000745058,0.050788514316082,293.2364196777344,297.1499938964844,293.1499938964844,0.2677517235279083,-3909.0458984375,304.1597900390625,0.839516818523407,0.3504833579063415,0.2475112378597259,293.2668151855469,297.1499938964844,293.1499938964844,0.4127944409847259,-7452.0634765625,304.136962890625,0.9469215869903564,0.4966292679309845,0.4726653397083282,293.259521484375,297.1499938964844,293.1499938964844,0.0117440661415457,-3382.205810546875,302.71551513671875,0.4117610454559326,0.050000000745058,0.2409188449382782,291.090087890625,291.1499938964844,262.5272827148437,260.6723022460937,280.6244201660156,294.13134765625,291.09149169921875,1.0,0.3416297435760498,0.7723712921142578,0.7723712921142578,1.0,1.0,-1.409907341003418,0.6027671098709106,0.8071402907371521,0.2703630626201629,0.0,0.0,0.6312077045440674,98.89167022705078,98.0,23.480592727661133,-14891.6669921875,396.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,308.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.125,18000.0,0.0,0.0,0.3201471269130707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919953227043152,0.6920022964477539,-6.94442951498786e-06,0.0,0.0003249086439609,0.0,0.0,55.5967903137207,0.0,0.0,0.0,0.4406409561634063,4.0,0.0,1.0
651480,293.14459228515625,297.1499938964844,293.1499938964844,0.0973157882690429,-2373.155517578125,304.1474914550781,0.6723757386207581,0.1775875687599182,0.1628779917955398,294.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.4117610454559326,0.050000000745058,0.050788514316082,293.2364196777344,297.1499938964844,293.1499938964844,0.2677517235279083,-3909.0458984375,304.1597900390625,0.839516818523407,0.3504833579063415,0.2475112378597259,293.2668151855469,297.1499938964844,293.1499938964844,0.4127944409847259,-7452.0634765625,304.136962890625,0.9469215869903564,0.4966292679309845,0.4726653397083282,293.259521484375,297.1499938964844,293.1499938964844,0.0117440661415457,-3382.205810546875,302.71551513671875,0.4117610454559326,0.050000000745058,0.2409188449382782,291.090087890625,291.1499938964844,262.5272827148437,260.6723022460937,280.6244201660156,294.13134765625,291.09149169921875,1.0,0.3416297435760498,0.7723712921142578,0.7723712921142578,1.0,1.0,-1.409907341003418,0.6027671098709106,0.8071402907371521,0.2703630626201629,0.0,0.0,0.6312077045440674,98.89167022705078,98.0,23.480592727661133,-14891.6669921875,396.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,308.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.125,18000.0,0.0,0.0,0.3201471269130707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919953227043152,0.6920022964477539,-6.94442951498786e-06,0.0,0.0003249086439609,0.0,0.0,55.5967903137207,0.0,0.0,0.0,0.4406409561634063,4.0,0.0,1.0
651540,293.1462707519531,297.1499938964844,293.1499938964844,0.0970399081707,-2367.268310546875,304.1487731933594,0.6715214252471924,0.1773846298456192,0.1626805812120437,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.4113849103450775,0.050000000745058,0.0508047491312027,293.2388916015625,297.1499938964844,293.1499938964844,0.2648710608482361,-3875.17333984375,304.16131591796875,0.8368979096412659,0.3477952480316162,0.2456493973731994,293.2675476074219,297.1499938964844,293.1499938964844,0.4094611406326294,-7399.73681640625,304.1467590332031,0.9437519907951356,0.4935170412063598,0.4695935845375061,293.263671875,297.1499938964844,293.1499938964844,0.0116341495886445,-3364.704833984375,302.6678161621094,0.4113849103450775,0.050000000745058,0.240995854139328,291.1066589355469,291.1499938964844,262.54998779296875,260.6902160644531,280.6619873046875,294.1673889160156,291.108154296875,1.0,0.3408235311508178,0.7715343832969666,0.7715343832969666,1.0,1.0,-1.4038608074188232,0.5998654365539551,0.8039953708648682,0.2687680423259735,0.0,0.0,0.635897159576416,99.20104217529295,86.0,24.12959098815918,-14800.1240234375,393.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,308.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.60546875,18000.0,0.0,0.0,0.3220576047897339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040141820907593,0.7040212154388428,-7.055471087369369e-06,0.0,0.0003268475411459,0.0,0.0,57.70014190673828,0.0,0.0,0.0,0.4455441832542419,4.0,0.0,1.0
651600,293.1462707519531,297.1499938964844,293.1499938964844,0.0970399081707,-2367.268310546875,304.1487731933594,0.6715214252471924,0.1773846298456192,0.1626805812120437,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.4113849103450775,0.050000000745058,0.0508047491312027,293.2388916015625,297.1499938964844,293.1499938964844,0.2648710608482361,-3875.17333984375,304.16131591796875,0.8368979096412659,0.3477952480316162,0.2456493973731994,293.2675476074219,297.1499938964844,293.1499938964844,0.4094611406326294,-7399.73681640625,304.1467590332031,0.9437519907951356,0.4935170412063598,0.4695935845375061,293.263671875,297.1499938964844,293.1499938964844,0.0116341495886445,-3364.704833984375,302.6678161621094,0.4113849103450775,0.050000000745058,0.240995854139328,291.1066589355469,291.1499938964844,262.54998779296875,260.6902160644531,280.6619873046875,294.1673889160156,291.108154296875,1.0,0.3408235311508178,0.7715343832969666,0.7715343832969666,1.0,1.0,-1.4038608074188232,0.5998654365539551,0.8039953708648682,0.2687680423259735,0.0,0.0,0.635897159576416,99.20104217529295,86.0,24.12959098815918,-14800.1240234375,393.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,308.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.60546875,18000.0,0.0,0.0,0.3220576047897339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040141820907593,0.7040212154388428,-7.055471087369369e-06,0.0,0.0003268475411459,0.0,0.0,57.70014190673828,0.0,0.0,0.0,0.4455441832542419,4.0,0.0,1.0
651660,293.15692138671875,297.1499938964844,293.1499938964844,0.0956349372863769,-2338.670166015625,304.15155029296875,0.6737052798271179,0.1752959042787552,0.1610222309827804,294.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.414477527141571,0.050000000745058,0.0506757646799087,293.2503967285156,297.1499938964844,293.1499938964844,0.2602924704551697,-3820.80517578125,304.16522216796875,0.8387405276298523,0.3431914448738098,0.2426085919141769,293.2756652832031,297.1499938964844,293.1499938964844,0.4044836461544037,-7324.12158203125,304.1561279296875,0.9474631547927856,0.488870233297348,0.4653803706169128,293.2783508300781,297.1499938964844,293.1499938964844,0.0113969044759869,-3325.125732421875,302.5905456542969,0.414477527141571,0.050000000745058,0.2403840124607086,291.1317749023437,291.1499938964844,262.57000732421875,260.7056884765625,280.7157592773437,294.2284545898437,291.13482666015625,1.0,0.3359454274177551,0.770947277545929,0.770947277545929,1.0,1.0,-1.392275333404541,0.5944673418998718,0.797808051109314,0.2658512890338897,0.0,0.0,0.6368869543075562,95.74117279052734,74.0,37.23931884765625,-14663.77734375,379.9791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,308.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.716796875,18000.0,0.0,0.0,0.3241153955459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710146963596344,0.710154116153717,-7.122861006791936e-06,0.0,0.0003289359156042,0.0,0.0,58.86031723022461,0.0,0.0,0.0,0.4480983316898346,4.0,0.0,1.0
651720,293.15692138671875,297.1499938964844,293.1499938964844,0.0956349372863769,-2338.670166015625,304.15155029296875,0.6737052798271179,0.1752959042787552,0.1610222309827804,294.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.414477527141571,0.050000000745058,0.0506757646799087,293.2503967285156,297.1499938964844,293.1499938964844,0.2602924704551697,-3820.80517578125,304.16522216796875,0.8387405276298523,0.3431914448738098,0.2426085919141769,293.2756652832031,297.1499938964844,293.1499938964844,0.4044836461544037,-7324.12158203125,304.1561279296875,0.9474631547927856,0.488870233297348,0.4653803706169128,293.2783508300781,297.1499938964844,293.1499938964844,0.0113969044759869,-3325.125732421875,302.5905456542969,0.414477527141571,0.050000000745058,0.2403840124607086,291.1317749023437,291.1499938964844,262.57000732421875,260.7056884765625,280.7157592773437,294.2284545898437,291.13482666015625,1.0,0.3359454274177551,0.770947277545929,0.770947277545929,1.0,1.0,-1.392275333404541,0.5944673418998718,0.797808051109314,0.2658512890338897,0.0,0.0,0.6368869543075562,95.74117279052734,74.0,37.23931884765625,-14663.77734375,379.9791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,308.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.716796875,18000.0,0.0,0.0,0.3241153955459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710146963596344,0.710154116153717,-7.122861006791936e-06,0.0,0.0003289359156042,0.0,0.0,58.86031723022461,0.0,0.0,0.0,0.4480983316898346,4.0,0.0,1.0
651780,293.1666564941406,297.1499938964844,293.1499938964844,0.0940062180161476,-2305.71484375,304.1537475585937,0.6798127889633179,0.1731582432985305,0.1590438038110733,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4208159744739532,0.050000000745058,0.0504388250410556,293.2547912597656,297.1499938964844,293.1499938964844,0.2561143636703491,-3771.485107421875,304.1670227050781,0.8458273410797119,0.3397486805915832,0.2398892939090728,293.2762145996094,297.1499938964844,293.1499938964844,0.399976909160614,-7257.1669921875,304.1614685058594,0.9578954577445984,0.4855642020702362,0.4617959558963775,293.2875061035156,297.1499938964844,293.1499938964844,0.0111608002334833,-3283.585205078125,302.5237731933594,0.4208159744739532,0.050000000745058,0.2392600774765014,291.1566467285156,291.1499938964844,262.5899963378906,260.7211303710937,280.74530029296875,294.247802734375,291.1581726074219,1.0,0.3282711505889892,0.7703601121902466,0.7703601121902466,1.0,1.0,-1.3806993961334229,0.5890841484069824,0.7916152477264404,0.2629347443580627,0.0,0.0,0.6341220140457153,89.54928588867188,62.0,31.339263916015625,-14517.267578125,359.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,308.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5234375,18000.0,0.0,0.0,0.3258301317691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068536281585693,0.7068607211112976,-7.112570983736077e-06,0.0,0.0003306761791463,0.0,0.0,58.40158462524414,0.0,0.0,0.0,0.4469526410102844,4.0,0.0,1.0
651840,293.1666564941406,297.1499938964844,293.1499938964844,0.0940062180161476,-2305.71484375,304.1537475585937,0.6798127889633179,0.1731582432985305,0.1590438038110733,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4208159744739532,0.050000000745058,0.0504388250410556,293.2547912597656,297.1499938964844,293.1499938964844,0.2561143636703491,-3771.485107421875,304.1670227050781,0.8458273410797119,0.3397486805915832,0.2398892939090728,293.2762145996094,297.1499938964844,293.1499938964844,0.399976909160614,-7257.1669921875,304.1614685058594,0.9578954577445984,0.4855642020702362,0.4617959558963775,293.2875061035156,297.1499938964844,293.1499938964844,0.0111608002334833,-3283.585205078125,302.5237731933594,0.4208159744739532,0.050000000745058,0.2392600774765014,291.1566467285156,291.1499938964844,262.5899963378906,260.7211303710937,280.74530029296875,294.247802734375,291.1581726074219,1.0,0.3282711505889892,0.7703601121902466,0.7703601121902466,1.0,1.0,-1.3806993961334229,0.5890841484069824,0.7916152477264404,0.2629347443580627,0.0,0.0,0.6341220140457153,89.54928588867188,62.0,31.339263916015625,-14517.267578125,359.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,308.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5234375,18000.0,0.0,0.0,0.3258301317691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068536281585693,0.7068607211112976,-7.112570983736077e-06,0.0,0.0003306761791463,0.0,0.0,58.40158462524414,0.0,0.0,0.0,0.4469526410102844,4.0,0.0,1.0
651900,293.1715087890625,297.1499938964844,293.1499938964844,0.0930744931101799,-2286.956298828125,304.1547546386719,0.684015691280365,0.1719916611909866,0.1578568965196609,294.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4252476990222931,0.050000000745058,0.0502929091453552,293.2558898925781,297.1499938964844,293.1499938964844,0.2542745471000671,-3749.86083984375,304.1672668457031,0.8512076735496521,0.3382056653499603,0.238676980137825,293.2752685546875,297.1499938964844,293.1499938964844,0.3980397284030914,-7228.77880859375,304.16290283203125,0.96504008769989,0.4841523468494415,0.4602625370025635,293.2906799316406,297.1499938964844,293.1499938964844,0.0110432738438248,-3262.58984375,302.4926452636719,0.4252476990222931,0.050000000745058,0.2385679185390472,291.1657409667969,291.1499938964844,262.6000061035156,260.7288818359375,280.7591857910156,294.2557373046875,291.1673583984375,1.0,0.3236609697341919,0.770066499710083,0.770066499710083,1.0,1.0,-1.3749724626541138,0.5864205956459045,0.7885518074035645,0.261501133441925,0.0,0.0,0.6321617960929871,85.76029968261719,62.0,28.92521858215332,-14449.1494140625,348.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916015625,308.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.939453125,18000.0,0.0,0.0,0.3264732658863067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036756277084351,0.7036827206611633,-7.090193321346305e-06,0.0,0.0003313288616482,0.0,0.0,57.881683349609375,0.0,0.0,0.0,0.445712000131607,4.0,0.0,1.0
651960,293.1757507324219,297.1499938964844,293.1499938964844,0.0921505764126777,-2268.37158203125,304.15557861328125,0.6891840100288391,0.1708874553442001,0.1566847264766693,294.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4306485950946808,0.050000000745058,0.0501336194574832,293.2566223144531,297.1499938964844,293.1499938964844,0.2524862289428711,-3728.83447265625,304.1673889160156,0.8577878475189209,0.3367163240909576,0.2375058531761169,293.27392578125,297.1499938964844,293.1499938964844,0.3961749672889709,-7201.5859375,304.1639404296875,0.9731122851371764,0.4828315377235412,0.4588215351104736,293.293212890625,297.1499938964844,293.1499938964844,0.0109250843524932,-3241.108642578125,302.4627990722656,0.4306485950946808,0.050000000745058,0.2378123104572296,291.1750183105469,291.1499938964844,262.6099853515625,260.7366027832031,280.77252197265625,294.26300048828125,291.1766052246094,1.0,0.3186381161212921,0.7698235511779785,0.7698235511779785,1.0,1.0,-1.3693313598632812,0.5838032960891724,0.7855280637741089,0.2601023614406585,0.0,0.0,0.6295640468597412,81.6346664428711,50.0,27.31807327270508,-14381.9189453125,335.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9157409667969,308.0005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3269466459751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992595195770264,0.6992665529251099,-7.057888524286682e-06,0.0,0.0003318092785775,0.0,0.0,57.15629196166992,0.0,0.0,0.0,0.4439764022827148,4.0,0.0,1.0
652020,293.18218994140625,297.1499938964844,293.1499938964844,0.0904434770345687,-2234.107421875,304.1565246582031,0.7027439475059509,0.1689219027757644,0.1545169055461883,294.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.444987803697586,0.050000000745058,0.0497856438159942,293.2575988769531,297.1499938964844,293.1499938964844,0.2490334510803222,-3688.22119140625,304.1673278808594,0.8748492002487183,0.3338151574134826,0.2352160513401031,293.27056884765625,297.1499938964844,293.1499938964844,0.3926614224910736,-7150.66552734375,304.1651306152344,0.9910238981246948,0.4803708493709564,0.4561105668544769,293.2968139648437,297.1499938964844,293.1499938964844,0.0106904618442058,-3197.7265625,302.40557861328125,0.444987803697586,0.050000000745058,0.2361616641283035,291.1915283203125,291.1499938964844,262.6300048828125,260.7520446777344,280.7982482910156,294.2760314941406,291.1928100585937,1.0,0.3075589835643768,0.7693375945091248,0.7693375945091248,1.0,1.0,-1.35832679271698,0.5786952376365662,0.7796315550804138,0.2573961019515991,0.0,0.0,0.6228904128074646,72.64530944824219,38.0,23.289968490600582,-14247.353515625,310.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.822265625,18000.0,0.0,0.0,0.3273086249828338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868911981582642,0.6868981719017029,-6.963587566133356e-06,0.0,0.0003321766562294,0.0,0.0,55.13037872314453,0.0,0.0,0.0,0.4391215741634369,4.0,0.0,1.0
652080,293.18218994140625,297.1499938964844,293.1499938964844,0.0904434770345687,-2234.107421875,304.1565246582031,0.7027439475059509,0.1689219027757644,0.1545169055461883,294.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.444987803697586,0.050000000745058,0.0497856438159942,293.2575988769531,297.1499938964844,293.1499938964844,0.2490334510803222,-3688.22119140625,304.1673278808594,0.8748492002487183,0.3338151574134826,0.2352160513401031,293.27056884765625,297.1499938964844,293.1499938964844,0.3926614224910736,-7150.66552734375,304.1651306152344,0.9910238981246948,0.4803708493709564,0.4561105668544769,293.2968139648437,297.1499938964844,293.1499938964844,0.0106904618442058,-3197.7265625,302.40557861328125,0.444987803697586,0.050000000745058,0.2361616641283035,291.1915283203125,291.1499938964844,262.6300048828125,260.7520446777344,280.7982482910156,294.2760314941406,291.1928100585937,1.0,0.3075589835643768,0.7693375945091248,0.7693375945091248,1.0,1.0,-1.35832679271698,0.5786952376365662,0.7796315550804138,0.2573961019515991,0.0,0.0,0.6228904128074646,72.64530944824219,38.0,23.289968490600582,-14247.353515625,310.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.822265625,18000.0,0.0,0.0,0.3273086249828338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868911981582642,0.6868981719017029,-6.963587566133356e-06,0.0,0.0003321766562294,0.0,0.0,55.13037872314453,0.0,0.0,0.0,0.4391215741634369,4.0,0.0,1.0
652140,293.18798828125,297.1499938964844,293.1499938964844,0.088826023042202,-2201.57666015625,304.1570739746094,0.7171446084976196,0.1669386476278305,0.1525538861751556,294.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.4619603753089905,0.050000000745058,0.0494679622352123,293.25811767578125,297.1499938964844,293.1499938964844,0.2455525547266006,-3647.030517578125,304.1673889160156,0.8938208222389221,0.3309865295886993,0.2330018430948257,293.2599792480469,297.1499938964844,293.1499938964844,0.3760257065296173,-6899.52490234375,304.1896667480469,0.9990000128746032,0.4794073700904846,0.4400132000446319,293.2987976074219,297.1499938964844,293.1499938964844,0.0104735773056745,-3156.073486328125,302.352294921875,0.4619603753089905,0.050000000745058,0.2346547096967697,291.2130126953125,291.1499938964844,262.6499938964844,260.7674865722656,280.833740234375,294.2874755859375,291.21783447265625,1.0,0.2948948740959167,0.7688516974449158,0.7688516974449158,1.0,1.0,-1.3318135738372805,0.5665022134780884,0.7653113603591919,0.2510412633419037,0.0,0.0,0.6133943796157837,64.1805648803711,26.0,42.84040832519531,-14018.42578125,279.4915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.669921875,18000.0,0.0,0.0,0.3267314434051513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702989339828491,0.6703057885169983,-6.836984539404512e-06,0.0,0.0003315908834338,0.0,0.0,52.48109817504883,0.0,0.0,0.0,0.4326028823852539,4.0,0.0,1.0
652200,293.18798828125,297.1499938964844,293.1499938964844,0.088826023042202,-2201.57666015625,304.1570739746094,0.7171446084976196,0.1669386476278305,0.1525538861751556,294.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.4619603753089905,0.050000000745058,0.0494679622352123,293.25811767578125,297.1499938964844,293.1499938964844,0.2455525547266006,-3647.030517578125,304.1673889160156,0.8938208222389221,0.3309865295886993,0.2330018430948257,293.2599792480469,297.1499938964844,293.1499938964844,0.3760257065296173,-6899.52490234375,304.1896667480469,0.9990000128746032,0.4794073700904846,0.4400132000446319,293.2987976074219,297.1499938964844,293.1499938964844,0.0104735773056745,-3156.073486328125,302.352294921875,0.4619603753089905,0.050000000745058,0.2346547096967697,291.2130126953125,291.1499938964844,262.6499938964844,260.7674865722656,280.833740234375,294.2874755859375,291.21783447265625,1.0,0.2948948740959167,0.7688516974449158,0.7688516974449158,1.0,1.0,-1.3318135738372805,0.5665022134780884,0.7653113603591919,0.2510412633419037,0.0,0.0,0.6133943796157837,64.1805648803711,26.0,42.84040832519531,-14018.42578125,279.4915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.669921875,18000.0,0.0,0.0,0.3267314434051513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702989339828491,0.6703057885169983,-6.836984539404512e-06,0.0,0.0003315908834338,0.0,0.0,52.48109817504883,0.0,0.0,0.0,0.4326028823852539,4.0,0.0,1.0
652260,293.2040710449219,297.1499938964844,293.1499938964844,0.0857694745063781,-2139.671875,304.15985107421875,0.7288062572479248,0.1627351641654968,0.1490326076745987,294.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.4777665436267853,0.050000000745058,0.0491839386522769,293.25909423828125,297.1499938964844,293.1499938964844,0.2412529438734054,-3595.233154296875,304.1687316894531,0.9148722887039183,0.328052669763565,0.2308176308870315,293.2135925292969,297.1499938964844,293.1499938964844,0.3423949480056762,-6390.46435546875,304.2322082519531,0.9990000128746032,0.4859556257724762,0.4082413613796234,293.2990417480469,297.1499938964844,293.1499938964844,0.0102474894374609,-3107.866943359375,302.3094787597656,0.4777665436267853,0.050000000745058,0.2333074361085891,291.2773132324219,291.1499938964844,262.6700134277344,260.7829284667969,280.8509521484375,294.2442932128906,291.2820739746094,1.0,0.2801162600517273,0.7684716582298279,0.7684716582298279,1.0,1.0,-1.2848714590072632,0.5451335310935974,0.739737868309021,0.2397350668907165,0.0,0.0,0.5920546650886536,56.25973129272461,29.0,72.27377319335938,-13598.4892578125,243.3624725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,308.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18350.82421875,18000.0,0.0,0.0,0.3244169056415558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353788375854492,0.6353854537010193,-6.601533186767483e-06,0.0,0.0003292419132776,0.0,0.0,47.33857345581055,0.0,0.0,0.0,0.4193751513957977,4.0,0.0,1.0
652320,293.2040710449219,297.1499938964844,293.1499938964844,0.0857694745063781,-2139.671875,304.15985107421875,0.7288062572479248,0.1627351641654968,0.1490326076745987,294.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.4777665436267853,0.050000000745058,0.0491839386522769,293.25909423828125,297.1499938964844,293.1499938964844,0.2412529438734054,-3595.233154296875,304.1687316894531,0.9148722887039183,0.328052669763565,0.2308176308870315,293.2135925292969,297.1499938964844,293.1499938964844,0.3423949480056762,-6390.46435546875,304.2322082519531,0.9990000128746032,0.4859556257724762,0.4082413613796234,293.2990417480469,297.1499938964844,293.1499938964844,0.0102474894374609,-3107.866943359375,302.3094787597656,0.4777665436267853,0.050000000745058,0.2333074361085891,291.2773132324219,291.1499938964844,262.6700134277344,260.7829284667969,280.8509521484375,294.2442932128906,291.2820739746094,1.0,0.2801162600517273,0.7684716582298279,0.7684716582298279,1.0,1.0,-1.2848714590072632,0.5451335310935974,0.739737868309021,0.2397350668907165,0.0,0.0,0.5920546650886536,56.25973129272461,29.0,72.27377319335938,-13598.4892578125,243.3624725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,308.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18350.82421875,18000.0,0.0,0.0,0.3244169056415558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353788375854492,0.6353854537010193,-6.601533186767483e-06,0.0,0.0003292419132776,0.0,0.0,47.33857345581055,0.0,0.0,0.0,0.4193751513957977,4.0,0.0,1.0
652380,293.207763671875,297.1499938964844,293.1499938964844,0.083459585905075,-2093.5517578125,304.1602783203125,0.7379096746444702,0.1605886369943618,0.1461864113807678,294.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.4879189431667328,0.050000000745058,0.0489869974553585,293.26055908203125,297.1499938964844,293.1499938964844,0.2375282496213913,-3550.826904296875,304.16864013671875,0.9325456023216248,0.3249903917312622,0.2285000830888748,293.1616516113281,297.1499938964844,293.1499938964844,0.3173322677612304,-6013.58251953125,304.2458801269531,0.9990000128746032,0.4949007630348205,0.3846678435802459,293.2986145019531,297.1499938964844,293.1499938964844,0.0100806532427668,-3074.04736328125,302.2640686035156,0.4879189431667328,0.050000000745058,0.2323732376098632,291.3091125488281,291.1499938964844,262.69000244140625,260.7983703613281,280.84576416015625,294.1729736328125,291.3096618652344,1.0,0.2696158587932586,0.7680916786193848,0.7680916786193848,1.0,1.0,-1.2490084171295166,0.5288547277450562,0.7201536297798157,0.2312042415142059,0.0,0.0,0.5681759715080261,50.73568344116211,32.0,38.96433639526367,-13192.4794921875,218.3890686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18412.50390625,18000.0,0.0,0.0,0.3198163211345672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884426236152649,0.5884488821029663,-6.266669061005814e-06,0.0,0.0003245729021728,0.0,0.0,40.82756423950195,0.0,0.0,0.0,0.4020172655582428,4.0,0.0,1.0
