time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652440,293.207763671875,297.1499938964844,293.1499938964844,0.083459585905075,-2093.5517578125,304.1602783203125,0.7379096746444702,0.1605886369943618,0.1461864113807678,294.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.4879189431667328,0.050000000745058,0.0489869974553585,293.26055908203125,297.1499938964844,293.1499938964844,0.2375282496213913,-3550.826904296875,304.16864013671875,0.9325456023216248,0.3249903917312622,0.2285000830888748,293.1616516113281,297.1499938964844,293.1499938964844,0.3173322677612304,-6013.58251953125,304.2458801269531,0.9990000128746032,0.4949007630348205,0.3846678435802459,293.2986145019531,297.1499938964844,293.1499938964844,0.0100806532427668,-3074.04736328125,302.2640686035156,0.4879189431667328,0.050000000745058,0.2323732376098632,291.3091125488281,291.1499938964844,262.69000244140625,260.7983703613281,280.84576416015625,294.1729736328125,291.3096618652344,1.0,0.2696158587932586,0.7680916786193848,0.7680916786193848,1.0,1.0,-1.2490084171295166,0.5288547277450562,0.7201536297798157,0.2312042415142059,0.0,0.0,0.5681759715080261,50.73568344116211,32.0,38.96433639526367,-13192.4794921875,218.3890686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18412.50390625,18000.0,0.0,0.0,0.3198163211345672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884426236152649,0.5884488821029663,-6.266669061005814e-06,0.0,0.0003245729021728,0.0,0.0,40.82756423950195,0.0,0.0,0.0,0.4020172655582428,4.0,0.0,1.0
652500,293.206787109375,297.1499938964844,293.1499938964844,0.0829814150929451,-2084.239990234375,304.1592712402344,0.7423514127731323,0.1600493937730789,0.145544022321701,294.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.4917980134487152,0.050000000745058,0.0489150211215019,293.2606201171875,297.1499938964844,293.1499938964844,0.2361204177141189,-3534.324462890625,304.16778564453125,0.939415693283081,0.3235755562782287,0.2274461686611175,293.13995361328125,297.1499938964844,293.1499938964844,0.3079379498958587,-5873.0595703125,304.2454833984375,0.9990000128746032,0.4990136921405792,0.3756837248802185,293.298095703125,297.1499938964844,293.1499938964844,0.0100194495171308,-3062.83544921875,302.2399597167969,0.4917980134487152,0.050000000745058,0.2320318073034286,291.3092956542969,291.1499938964844,262.70001220703125,260.8060607910156,280.84576416015625,294.14654541015625,291.30865478515625,1.0,0.2656160295009613,0.7679016590118408,0.7679016590118408,1.0,1.0,-1.235689640045166,0.5227925181388855,0.7128970623016357,0.2281266748905182,0.0,0.0,0.5575061440467834,48.71982192993164,32.0,17.86382293701172,-13024.28515625,209.501205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8257751464844,308.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18387.51171875,18000.0,0.0,0.0,0.3167375922203064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566563606262207,0.5665696859359741,-6.1075720623193774e-06,0.0,0.0003214484022464,0.0,0.0,37.97237396240234,0.0,0.0,0.0,0.3940031826496124,4.0,0.0,1.0
652560,293.2054748535156,297.1499938964844,293.1499938964844,0.0826406925916671,-2077.715576171875,304.158203125,0.7462002038955688,0.1595874726772308,0.1450410336256027,294.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.4950683712959289,0.050000000745058,0.0488571040332317,293.2607116699219,297.1499938964844,293.1499938964844,0.2348482608795166,-3519.486328125,304.1668701171875,0.9449086785316468,0.3221547305583954,0.2264206409454345,293.1207275390625,297.1499938964844,293.1499938964844,0.3002270460128784,-5758.2021484375,304.2420959472656,0.9990000128746032,0.5029218196868896,0.3682952523231506,293.29742431640625,297.1499938964844,293.1499938964844,0.0099670374765992,-3053.748291015625,302.2156066894531,0.4950683712959289,0.050000000745058,0.2317570745944976,291.3047180175781,291.1499938964844,262.7099914550781,260.81378173828125,280.8478088378906,294.1268920898437,291.3033142089844,1.0,0.2623237371444702,0.7678954005241394,0.7678954005241394,1.0,1.0,-1.2245851755142212,0.5177478194236755,0.7068372964859009,0.225639134645462,0.0,0.0,0.547633171081543,47.09505081176758,35.0,1.0299497842788696,-12877.2509765625,202.3345489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02105712890625,308.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18351.97265625,18000.0,0.0,0.0,0.3132370710372925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54667067527771,0.5466766357421875,-5.965211130387615e-06,0.0,0.0003178958140779,0.0,0.0,35.49387741088867,0.0,0.0,0.0,0.3867890834808349,4.0,0.0,1.0
652620,293.2026672363281,297.1499938964844,293.1499938964844,0.0821529403328895,-2068.607177734375,304.15631103515625,0.75169438123703,0.1587486118078231,0.1441903859376907,294.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.4998952746391296,0.050000000745058,0.0487769730389118,293.2614440917969,297.1499938964844,293.1499938964844,0.2324776947498321,-3491.89794921875,304.16522216796875,0.9518055319786072,0.3192050457000732,0.2243336588144302,293.0892639160156,297.1499938964844,293.1499938964844,0.2893058955669403,-5597.35400390625,304.2294616699219,0.9990000128746032,0.510058581829071,0.3578203320503235,293.2958984375,297.1499938964844,293.1499938964844,0.0098819751292467,-3040.35302734375,302.1662292480469,0.4998952746391296,0.050000000745058,0.2313769608736038,291.2856750488281,291.1499938964844,262.7300109863281,260.8291931152344,280.8583679199219,294.1044616699219,291.2831420898437,1.0,0.2575787603855133,0.7678828835487366,0.7678828835487366,1.0,1.0,-1.2079302072525024,0.5101385116577148,0.6977916955947876,0.2220912724733352,0.0,0.0,0.5307011008262634,44.83553314208984,53.0,-22.728126525878903,-12635.7041015625,192.16172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3939514160156,308.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.330078125,18000.0,0.0,0.0,0.3052613735198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129902362823486,0.5129959583282471,-5.7320571613672655e-06,0.0,0.0003098014858551,0.0,0.0,31.557832717895508,0.0,0.0,0.0,0.3748103380203247,4.0,0.0,1.0
652680,293.2026672363281,297.1499938964844,293.1499938964844,0.0821529403328895,-2068.607177734375,304.15631103515625,0.75169438123703,0.1587486118078231,0.1441903859376907,294.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.4998952746391296,0.050000000745058,0.0487769730389118,293.2614440917969,297.1499938964844,293.1499938964844,0.2324776947498321,-3491.89794921875,304.16522216796875,0.9518055319786072,0.3192050457000732,0.2243336588144302,293.0892639160156,297.1499938964844,293.1499938964844,0.2893058955669403,-5597.35400390625,304.2294616699219,0.9990000128746032,0.510058581829071,0.3578203320503235,293.2958984375,297.1499938964844,293.1499938964844,0.0098819751292467,-3040.35302734375,302.1662292480469,0.4998952746391296,0.050000000745058,0.2313769608736038,291.2856750488281,291.1499938964844,262.7300109863281,260.8291931152344,280.8583679199219,294.1044616699219,291.2831420898437,1.0,0.2575787603855133,0.7678828835487366,0.7678828835487366,1.0,1.0,-1.2079302072525024,0.5101385116577148,0.6977916955947876,0.2220912724733352,0.0,0.0,0.5307011008262634,44.83553314208984,53.0,-22.728126525878903,-12635.7041015625,192.16172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3939514160156,308.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.330078125,18000.0,0.0,0.0,0.3052613735198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129902362823486,0.5129959583282471,-5.7320571613672655e-06,0.0,0.0003098014858551,0.0,0.0,31.557832717895508,0.0,0.0,0.0,0.3748103380203247,4.0,0.0,1.0
652740,293.2003173828125,297.1499938964844,293.1499938964844,0.0819723010063171,-2065.906005859375,304.15447998046875,0.7455804944038391,0.157893031835556,0.1434906125068664,294.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.4964160323143005,0.050000000745058,0.048834141343832,293.2627258300781,297.1499938964844,293.1499938964844,0.2306291162967682,-3470.867919921875,304.1631774902344,0.9411783814430236,0.3161237239837646,0.2222564369440078,293.0752258300781,297.1499938964844,293.1499938964844,0.2961246967315674,-5716.77294921875,304.1909484863281,0.9990000128746032,0.5144997835159302,0.3653155267238617,293.2947998046875,297.1499938964844,293.1499938964844,0.009852023795247,-3040.79296875,302.1123962402344,0.4964160323143005,0.050000000745058,0.2316481471061706,291.2434997558594,291.1499938964844,262.75,260.8446044921875,280.86895751953125,294.1092834472656,291.23681640625,1.0,0.2609772980213165,0.7678703665733337,0.7678703665733337,1.0,1.0,-1.213975191116333,0.5127683281898499,0.7012069225311279,0.2237603217363357,0.0,0.0,0.5205140113830566,46.374996185302734,71.0,-63.139381408691406,-12557.125,197.3139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69384765625,308.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18173.001953125,18000.0,0.0,0.0,0.2966486513614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896264672279358,0.4896320402622223,-5.568637334363302e-06,0.0,0.0003010606742464,0.0,0.0,28.97861099243164,0.0,0.0,0.0,0.3666337132453918,4.0,0.0,1.0
652800,293.2003173828125,297.1499938964844,293.1499938964844,0.0819723010063171,-2065.906005859375,304.15447998046875,0.7455804944038391,0.157893031835556,0.1434906125068664,294.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.4964160323143005,0.050000000745058,0.048834141343832,293.2627258300781,297.1499938964844,293.1499938964844,0.2306291162967682,-3470.867919921875,304.1631774902344,0.9411783814430236,0.3161237239837646,0.2222564369440078,293.0752258300781,297.1499938964844,293.1499938964844,0.2961246967315674,-5716.77294921875,304.1909484863281,0.9990000128746032,0.5144997835159302,0.3653155267238617,293.2947998046875,297.1499938964844,293.1499938964844,0.009852023795247,-3040.79296875,302.1123962402344,0.4964160323143005,0.050000000745058,0.2316481471061706,291.2434997558594,291.1499938964844,262.75,260.8446044921875,280.86895751953125,294.1092834472656,291.23681640625,1.0,0.2609772980213165,0.7678703665733337,0.7678703665733337,1.0,1.0,-1.213975191116333,0.5127683281898499,0.7012069225311279,0.2237603217363357,0.0,0.0,0.5205140113830566,46.374996185302734,71.0,-63.139381408691406,-12557.125,197.3139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69384765625,308.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18173.001953125,18000.0,0.0,0.0,0.2966486513614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896264672279358,0.4896320402622223,-5.568637334363302e-06,0.0,0.0003010606742464,0.0,0.0,28.97861099243164,0.0,0.0,0.0,0.3666337132453918,4.0,0.0,1.0
652860,293.1988220214844,297.1499938964844,293.1499938964844,0.0820336192846298,-2068.342529296875,304.1529235839844,0.7305504083633423,0.1569222956895828,0.1428249031305313,294.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4864048659801483,0.050000000745058,0.0490160286426544,293.2643737792969,297.1499938964844,293.1499938964844,0.2293470799922943,-3456.943603515625,304.16094970703125,0.9159756898880004,0.3129321634769439,0.2201893329620361,293.0899963378906,297.1499938964844,293.1499938964844,0.3189842998981476,-6084.119140625,304.1390380859375,0.9990000128746032,0.5134610533714294,0.3882133066654205,293.2950744628906,297.1499938964844,293.1499938964844,0.0098714027553796,-3054.3349609375,302.0501403808594,0.4864048659801483,0.050000000745058,0.2325109392404556,291.17254638671875,291.1499938964844,262.7699890136719,260.8599853515625,280.8854064941406,294.14813232421875,291.16558837890625,1.0,0.2706895172595978,0.7675729990005493,0.7675729990005493,1.0,1.0,-1.239426851272583,0.524120569229126,0.7153062224388123,0.2298996448516845,0.0,0.0,0.5221973061561584,51.35380554199219,89.0,-89.86040496826172,-12691.27734375,216.34445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8389587402344,308.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.19140625,18000.0,0.0,0.0,0.2886689305305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855969250202179,0.4856024384498596,-5.510159098776057e-06,0.0,0.0002929622714873,0.0,0.0,28.41339874267578,0.0,0.0,0.0,0.3648373186588287,4.0,0.0,1.0
652920,293.1988220214844,297.1499938964844,293.1499938964844,0.0820336192846298,-2068.342529296875,304.1529235839844,0.7305504083633423,0.1569222956895828,0.1428249031305313,294.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4864048659801483,0.050000000745058,0.0490160286426544,293.2643737792969,297.1499938964844,293.1499938964844,0.2293470799922943,-3456.943603515625,304.16094970703125,0.9159756898880004,0.3129321634769439,0.2201893329620361,293.0899963378906,297.1499938964844,293.1499938964844,0.3189842998981476,-6084.119140625,304.1390380859375,0.9990000128746032,0.5134610533714294,0.3882133066654205,293.2950744628906,297.1499938964844,293.1499938964844,0.0098714027553796,-3054.3349609375,302.0501403808594,0.4864048659801483,0.050000000745058,0.2325109392404556,291.17254638671875,291.1499938964844,262.7699890136719,260.8599853515625,280.8854064941406,294.14813232421875,291.16558837890625,1.0,0.2706895172595978,0.7675729990005493,0.7675729990005493,1.0,1.0,-1.239426851272583,0.524120569229126,0.7153062224388123,0.2298996448516845,0.0,0.0,0.5221973061561584,51.35380554199219,89.0,-89.86040496826172,-12691.27734375,216.34445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8389587402344,308.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.19140625,18000.0,0.0,0.0,0.2886689305305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855969250202179,0.4856024384498596,-5.510159098776057e-06,0.0,0.0002929622714873,0.0,0.0,28.41339874267578,0.0,0.0,0.0,0.3648373186588287,4.0,0.0,1.0
652980,293.19854736328125,297.1499938964844,293.1499938964844,0.0820485949516296,-2069.78857421875,304.15191650390625,0.7100620865821838,0.1557458788156509,0.1420980840921402,294.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4712589383125305,0.050000000745058,0.0493075363337993,293.2663879394531,297.1499938964844,293.1499938964844,0.2280610352754593,-3442.772216796875,304.1594543457031,0.8862026333808899,0.3096261322498321,0.2181247770786285,293.131591796875,297.1499938964844,293.1499938964844,0.3538655340671539,-6627.150390625,304.0845947265625,0.9990000128746032,0.5066035985946655,0.422331154346466,293.2974548339844,297.1499938964844,293.1499938964844,0.0099118370562791,-3072.80126953125,301.9814758300781,0.4712589383125305,0.050000000745058,0.2338937371969223,291.1017761230469,291.1499938964844,262.7900085449219,260.8753967285156,280.908203125,294.21636962890625,291.0953063964844,1.0,0.2852786779403686,0.7672756314277649,0.7672756314277649,1.0,1.0,-1.2790337800979614,0.541914701461792,0.7371190786361694,0.2394115924835205,0.0,0.0,0.5333759188652039,59.32974624633789,107.0,-95.21165466308594,-12981.349609375,247.85964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714538574219,308.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.27734375,18000.0,0.0,0.0,0.2826503217220306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988064765930176,0.4988120198249817,-5.556744781642919e-06,0.0,0.0002868541632778,0.0,0.0,29.6325798034668,0.0,0.0,0.0,0.368897020816803,4.0,0.0,1.0
653040,293.19854736328125,297.1499938964844,293.1499938964844,0.0820485949516296,-2069.78857421875,304.15191650390625,0.7100620865821838,0.1557458788156509,0.1420980840921402,294.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4712589383125305,0.050000000745058,0.0493075363337993,293.2663879394531,297.1499938964844,293.1499938964844,0.2280610352754593,-3442.772216796875,304.1594543457031,0.8862026333808899,0.3096261322498321,0.2181247770786285,293.131591796875,297.1499938964844,293.1499938964844,0.3538655340671539,-6627.150390625,304.0845947265625,0.9990000128746032,0.5066035985946655,0.422331154346466,293.2974548339844,297.1499938964844,293.1499938964844,0.0099118370562791,-3072.80126953125,301.9814758300781,0.4712589383125305,0.050000000745058,0.2338937371969223,291.1017761230469,291.1499938964844,262.7900085449219,260.8753967285156,280.908203125,294.21636962890625,291.0953063964844,1.0,0.2852786779403686,0.7672756314277649,0.7672756314277649,1.0,1.0,-1.2790337800979614,0.541914701461792,0.7371190786361694,0.2394115924835205,0.0,0.0,0.5333759188652039,59.32974624633789,107.0,-95.21165466308594,-12981.349609375,247.85964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714538574219,308.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.27734375,18000.0,0.0,0.0,0.2826503217220306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988064765930176,0.4988120198249817,-5.556744781642919e-06,0.0,0.0002868541632778,0.0,0.0,29.6325798034668,0.0,0.0,0.0,0.368897020816803,4.0,0.0,1.0
653100,293.1988830566406,297.1499938964844,293.1499938964844,0.0820060893893241,-2069.46875,304.15167236328125,0.6977673172950745,0.1550625562667846,0.1416894048452377,294.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.46056067943573,0.050000000745058,0.0494916886091232,293.2675476074219,297.1499938964844,293.1499938964844,0.2273701578378677,-3435.014404296875,304.15899658203125,0.870849609375,0.3079277873039245,0.2170895785093307,293.1607666015625,297.1499938964844,293.1499938964844,0.3749129474163055,-6947.7978515625,304.0582275390625,0.9990000128746032,0.5011117458343506,0.4425301253795624,293.2994689941406,297.1499938964844,293.1499938964844,0.0099370349198579,-3083.119384765625,301.9447021484375,0.46056067943573,0.050000000745058,0.2347672581672668,291.06842041015625,291.1499938964844,262.79998779296875,260.8830871582031,280.9241638183594,294.2637023925781,291.06256103515625,1.0,0.2939828634262085,0.7671269774436951,0.7671269774436951,1.0,1.0,-1.3028141260147097,0.5526483654975891,0.7501657605171204,0.245136022567749,0.0,0.0,0.5421707630157471,64.35888671875,107.0,-92.43509674072266,-13168.8466796875,268.1585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.652587890625,308.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.07421875,18000.0,0.0,0.0,0.280707448720932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114191174507141,0.511424720287323,-5.618060185952345e-06,0.0,0.0002848823787644,0.0,0.0,30.90282249450684,0.0,0.0,0.0,0.3730311691761017,4.0,0.0,1.0
653160,293.1993713378906,297.1499938964844,293.1499938964844,0.081915907561779,-2068.14697265625,304.1515197753906,0.6851720809936523,0.1543469876050949,0.1412499099969864,294.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.4491706490516662,0.050000000745058,0.0496999360620975,293.2687683105469,297.1499938964844,293.1499938964844,0.2266108244657516,-3426.34375,304.15875244140625,0.8557256460189819,0.3061985671520233,0.216050699353218,293.1943054199219,297.1499938964844,293.1499938964844,0.3978526890277862,-7292.37548828125,304.0332336425781,0.9990000128746032,0.4943909347057342,0.4643142819404602,293.3019714355469,297.1499938964844,293.1499938964844,0.0099641652777791,-3093.70458984375,301.9066467285156,0.4491706490516662,0.050000000745058,0.2357551008462906,291.0381164550781,291.1499938964844,262.8099975585937,260.8907775878906,280.9471435546875,294.324462890625,291.0331115722656,1.0,0.3034162521362304,0.7666804790496826,0.7666804790496826,1.0,1.0,-1.328579664230347,0.5642719864845276,0.7643076777458191,0.2513163387775421,0.0,0.0,0.5526808500289917,70.03691864013672,110.0,-86.1423568725586,-13373.7255859375,291.4227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47918701171875,308.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17747.974609375,18000.0,0.0,0.0,0.2796022295951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527681291103363,0.5276870131492615,-5.705196144845104e-06,0.0,0.0002837607171386,0.0,0.0,32.62617874145508,0.0,0.0,0.0,0.3785144984722137,4.0,0.0,1.0
653220,293.1881103515625,297.1499938964844,293.1499938964844,0.0824331268668174,-2078.37890625,304.1501159667969,0.6626373529434204,0.1553724557161331,0.142068475484848,294.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.4280665814876556,0.050000000745058,0.050207782536745,293.2709350585937,297.1499938964844,293.1499938964844,0.2238433510065078,-3392.5927734375,304.1605834960937,0.8264080882072449,0.3027510643005371,0.2140334993600845,293.2484741210937,297.1499938964844,293.1499938964844,0.3953843712806701,-7239.19482421875,304.07818603515625,0.9696951508522034,0.4821821451187134,0.459975928068161,293.3078308105469,297.1499938964844,293.1499938964844,0.0099943522363901,-3103.864013671875,301.8377990722656,0.4280665814876556,0.050000000745058,0.2381640970706939,291.0418395996094,291.1499938964844,262.8299865722656,260.9061584472656,280.9869384765625,294.3658752441406,291.0475158691406,1.0,0.3166390359401703,0.7657876014709473,0.7657876014709473,1.0,1.0,-1.3244421482086182,0.5619653463363647,0.7624768018722534,0.2510994672775268,0.0,0.0,0.5685617327690125,82.85682678222656,98.0,12.272459983825684,-13474.748046875,318.82305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0343017578125,308.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.53125,18000.0,0.0,0.0,0.2796079218387604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562571108341217,0.5625770688056946,-5.932764452154515e-06,0.0,0.000283766479697,0.0,0.0,36.72124481201172,0.0,0.0,0.0,0.3907296061515808,4.0,0.0,1.0
653280,293.1881103515625,297.1499938964844,293.1499938964844,0.0824331268668174,-2078.37890625,304.1501159667969,0.6626373529434204,0.1553724557161331,0.142068475484848,294.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.4280665814876556,0.050000000745058,0.050207782536745,293.2709350585937,297.1499938964844,293.1499938964844,0.2238433510065078,-3392.5927734375,304.1605834960937,0.8264080882072449,0.3027510643005371,0.2140334993600845,293.2484741210937,297.1499938964844,293.1499938964844,0.3953843712806701,-7239.19482421875,304.07818603515625,0.9696951508522034,0.4821821451187134,0.459975928068161,293.3078308105469,297.1499938964844,293.1499938964844,0.0099943522363901,-3103.864013671875,301.8377990722656,0.4280665814876556,0.050000000745058,0.2381640970706939,291.0418395996094,291.1499938964844,262.8299865722656,260.9061584472656,280.9869384765625,294.3658752441406,291.0475158691406,1.0,0.3166390359401703,0.7657876014709473,0.7657876014709473,1.0,1.0,-1.3244421482086182,0.5619653463363647,0.7624768018722534,0.2510994672775268,0.0,0.0,0.5685617327690125,82.85682678222656,98.0,12.272459983825684,-13474.748046875,318.82305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0343017578125,308.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.53125,18000.0,0.0,0.0,0.2796079218387604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562571108341217,0.5625770688056946,-5.932764452154515e-06,0.0,0.000283766479697,0.0,0.0,36.72124481201172,0.0,0.0,0.0,0.3907296061515808,4.0,0.0,1.0
653340,293.1842956542969,297.1499938964844,293.1499938964844,0.0825255289673805,-2079.71240234375,304.1499938964844,0.6548145413398743,0.1552032083272934,0.142547994852066,294.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4211263954639435,0.050000000745058,0.0504285804927349,293.2734680175781,297.1499938964844,293.1499938964844,0.2202265858650207,-3348.114013671875,304.1630249023437,0.8137694001197815,0.299171507358551,0.2117208838462829,293.266357421875,297.1499938964844,293.1499938964844,0.3900231420993805,-7140.47802734375,304.1106872558594,0.9521579146385192,0.4760195016860962,0.4533348977565765,293.3136291503906,297.1499938964844,293.1499938964844,0.0099164564162492,-3088.829345703125,301.7728271484375,0.4211263954639435,0.050000000745058,0.2392114847898483,291.07672119140625,291.1499938964844,262.8500061035156,260.9215087890625,281.0136413574219,294.3759765625,291.0783996582031,1.0,0.3210791349411011,0.7648946642875671,0.7648946642875671,1.0,1.0,-1.3168562650680542,0.558344304561615,0.7585119009017944,0.2492605894804,0.0,0.0,0.5754715800285339,88.33116149902344,86.0,28.98946952819824,-13387.255859375,327.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087951660156,308.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17854.548828125,18000.0,0.0,0.0,0.2811999917030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784480571746826,0.5784541368484497,-6.069666596886236e-06,0.0,0.0002853822370525,0.0,0.0,38.856101989746094,0.0,0.0,0.0,0.3969423174858093,4.0,0.0,1.0
653400,293.1842956542969,297.1499938964844,293.1499938964844,0.0825255289673805,-2079.71240234375,304.1499938964844,0.6548145413398743,0.1552032083272934,0.142547994852066,294.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4211263954639435,0.050000000745058,0.0504285804927349,293.2734680175781,297.1499938964844,293.1499938964844,0.2202265858650207,-3348.114013671875,304.1630249023437,0.8137694001197815,0.299171507358551,0.2117208838462829,293.266357421875,297.1499938964844,293.1499938964844,0.3900231420993805,-7140.47802734375,304.1106872558594,0.9521579146385192,0.4760195016860962,0.4533348977565765,293.3136291503906,297.1499938964844,293.1499938964844,0.0099164564162492,-3088.829345703125,301.7728271484375,0.4211263954639435,0.050000000745058,0.2392114847898483,291.07672119140625,291.1499938964844,262.8500061035156,260.9215087890625,281.0136413574219,294.3759765625,291.0783996582031,1.0,0.3210791349411011,0.7648946642875671,0.7648946642875671,1.0,1.0,-1.3168562650680542,0.558344304561615,0.7585119009017944,0.2492605894804,0.0,0.0,0.5754715800285339,88.33116149902344,86.0,28.98946952819824,-13387.255859375,327.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087951660156,308.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17854.548828125,18000.0,0.0,0.0,0.2811999917030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784480571746826,0.5784541368484497,-6.069666596886236e-06,0.0,0.0002853822370525,0.0,0.0,38.856101989746094,0.0,0.0,0.0,0.3969423174858093,4.0,0.0,1.0
653460,293.1868591308594,297.1499938964844,293.1499938964844,0.0816139727830886,-2061.250732421875,304.1515197753906,0.6531059741973877,0.1538208127021789,0.1415117233991623,294.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.4210438430309295,0.050000000745058,0.0504314862191677,293.27557373046875,297.1499938964844,293.1499938964844,0.2166269272565841,-3304.003173828125,304.1646728515625,0.8105424046516418,0.2956194579601288,0.2092433273792266,293.2710266113281,297.1499938964844,293.1499938964844,0.3861633241176605,-7075.48681640625,304.1299743652344,0.9488504528999328,0.4721113443374634,0.4492781162261963,293.31787109375,297.1499938964844,293.1499938964844,0.0097928140312433,-3064.2978515625,301.7080078125,0.4210438430309295,0.050000000745058,0.2392252683639526,291.09771728515625,291.1499938964844,262.8699951171875,260.9368591308594,281.041015625,294.3863525390625,291.0997619628906,1.0,0.3197874426841736,0.7642763257026672,0.7642763257026672,1.0,1.0,-1.3077892065048218,0.5539636611938477,0.7538255453109741,0.2475174516439438,0.0,0.0,0.5810902118682861,88.2767105102539,74.0,31.059425354003903,-13290.2021484375,323.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,307.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17891.330078125,18000.0,0.0,0.0,0.2835845351219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913461446762085,0.5913523435592651,-6.169606876937905e-06,0.0,0.0002878022787626,0.0,0.0,40.582332611083984,0.0,0.0,0.0,0.4017971158027649,4.0,0.0,1.0
653520,293.1868591308594,297.1499938964844,293.1499938964844,0.0816139727830886,-2061.250732421875,304.1515197753906,0.6531059741973877,0.1538208127021789,0.1415117233991623,294.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.4210438430309295,0.050000000745058,0.0504314862191677,293.27557373046875,297.1499938964844,293.1499938964844,0.2166269272565841,-3304.003173828125,304.1646728515625,0.8105424046516418,0.2956194579601288,0.2092433273792266,293.2710266113281,297.1499938964844,293.1499938964844,0.3861633241176605,-7075.48681640625,304.1299743652344,0.9488504528999328,0.4721113443374634,0.4492781162261963,293.31787109375,297.1499938964844,293.1499938964844,0.0097928140312433,-3064.2978515625,301.7080078125,0.4210438430309295,0.050000000745058,0.2392252683639526,291.09771728515625,291.1499938964844,262.8699951171875,260.9368591308594,281.041015625,294.3863525390625,291.0997619628906,1.0,0.3197874426841736,0.7642763257026672,0.7642763257026672,1.0,1.0,-1.3077892065048218,0.5539636611938477,0.7538255453109741,0.2475174516439438,0.0,0.0,0.5810902118682861,88.2767105102539,74.0,31.059425354003903,-13290.2021484375,323.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,307.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17891.330078125,18000.0,0.0,0.0,0.2835845351219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913461446762085,0.5913523435592651,-6.169606876937905e-06,0.0,0.0002878022787626,0.0,0.0,40.582332611083984,0.0,0.0,0.0,0.4017971158027649,4.0,0.0,1.0
653580,293.1908264160156,297.1499938964844,293.1499938964844,0.0802497565746307,-2033.914306640625,304.1532897949219,0.6559171080589294,0.1520808637142181,0.1398598104715347,294.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4254278242588043,0.050000000745058,0.0502878427505493,293.277099609375,297.1499938964844,293.1499938964844,0.2129428833723068,-3258.80029296875,304.1659240722656,0.8137681484222412,0.2921247482299804,0.2066952884197235,293.27081298828125,297.1499938964844,293.1499938964844,0.3827991485595703,-7021.0390625,304.1421203613281,0.9549212455749512,0.4690833687782287,0.4461310803890228,293.3207702636719,297.1499938964844,293.1499938964844,0.0096351373940706,-3031.629150390625,301.64569091796875,0.4254278242588043,0.050000000745058,0.2385438680648803,291.118896484375,291.1499938964844,262.8900146484375,260.95220947265625,281.0700988769531,294.396240234375,291.1208190917969,1.0,0.3145493268966675,0.7636579275131226,0.7636579275131226,1.0,1.0,-1.2979801893234253,0.5491907000541687,0.7487894892692566,0.2457906454801559,0.0,0.0,0.5838048458099365,84.5057601928711,62.0,30.151031494140625,-13178.4375,310.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,307.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3515625,18000.0,0.0,0.0,0.2862930297851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987842679023743,0.5987905263900757,-6.233996828086674e-06,0.0,0.0002905510191339,0.0,0.0,41.63483428955078,0.0,0.0,0.0,0.4046836793422699,4.0,0.0,1.0
653640,293.1908264160156,297.1499938964844,293.1499938964844,0.0802497565746307,-2033.914306640625,304.1532897949219,0.6559171080589294,0.1520808637142181,0.1398598104715347,294.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4254278242588043,0.050000000745058,0.0502878427505493,293.277099609375,297.1499938964844,293.1499938964844,0.2129428833723068,-3258.80029296875,304.1659240722656,0.8137681484222412,0.2921247482299804,0.2066952884197235,293.27081298828125,297.1499938964844,293.1499938964844,0.3827991485595703,-7021.0390625,304.1421203613281,0.9549212455749512,0.4690833687782287,0.4461310803890228,293.3207702636719,297.1499938964844,293.1499938964844,0.0096351373940706,-3031.629150390625,301.64569091796875,0.4254278242588043,0.050000000745058,0.2385438680648803,291.118896484375,291.1499938964844,262.8900146484375,260.95220947265625,281.0700988769531,294.396240234375,291.1208190917969,1.0,0.3145493268966675,0.7636579275131226,0.7636579275131226,1.0,1.0,-1.2979801893234253,0.5491907000541687,0.7487894892692566,0.2457906454801559,0.0,0.0,0.5838048458099365,84.5057601928711,62.0,30.151031494140625,-13178.4375,310.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,307.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3515625,18000.0,0.0,0.0,0.2862930297851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987842679023743,0.5987905263900757,-6.233996828086674e-06,0.0,0.0002905510191339,0.0,0.0,41.63483428955078,0.0,0.0,0.0,0.4046836793422699,4.0,0.0,1.0
653700,293.1927185058594,297.1499938964844,293.1499938964844,0.079510785639286,-2019.17919921875,304.1540222167969,0.6588854789733887,0.1511941999197006,0.1389583349227905,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4291326999664306,0.050000000745058,0.0501770190894603,293.2777099609375,297.1499938964844,293.1499938964844,0.2110887318849563,-3236.018798828125,304.1663818359375,0.8172752261161804,0.2903969287872314,0.2054068148136139,293.26983642578125,297.1499938964844,293.1499938964844,0.3811758756637573,-6995.46142578125,304.146484375,0.96053546667099,0.4677399396896362,0.4447131156921386,293.32183837890625,297.1499938964844,293.1499938964844,0.0095481984317302,-3013.226806640625,301.6152648925781,0.4291326999664306,0.050000000745058,0.2380181849002838,291.1293029785156,291.1499938964844,262.8999938964844,260.9598999023437,281.0854797363281,294.40093994140625,291.1312561035156,1.0,0.3108311593532562,0.7633487582206726,0.7633487582206726,1.0,1.0,-1.292885422706604,0.5466859340667725,0.7461994886398315,0.2449872195720672,0.0,0.0,0.5841420888900757,81.63294982910156,62.0,29.92539978027344,-13120.4111328125,302.2207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057312011719,307.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.818359375,18000.0,0.0,0.0,0.2876311242580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005460619926453,0.6005523204803467,-6.252134880924132e-06,0.0,0.0002919090329669,0.0,0.0,41.90216827392578,0.0,0.0,0.0,0.4053968489170074,4.0,0.0,1.0
653760,293.19439697265625,297.1499938964844,293.1499938964844,0.0787596032023429,-2004.2406005859373,304.1546630859375,0.6628859639167786,0.150320678949356,0.1380442678928375,294.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4338918924331665,0.050000000745058,0.0500469058752059,293.2781982421875,297.1499938964844,293.1499938964844,0.2092271000146865,-3213.115966796875,304.16680908203125,0.8218826055526733,0.2886794805526733,0.2041119337081909,293.2685852050781,297.1499938964844,293.1499938964844,0.3795608580112457,-6970.37158203125,304.1500549316406,0.9674729108810424,0.4664707779884338,0.4433568120002746,293.3226928710937,297.1499938964844,293.1499938964844,0.0094577306881546,-2993.8154296875,301.58526611328125,0.4338918924331665,0.050000000745058,0.2374009788036346,291.1398620605469,291.1499938964844,262.9100036621094,260.9675598144531,281.1011962890625,294.4054870605469,291.141845703125,1.0,0.3065313994884491,0.7631513476371765,0.7631513476371765,1.0,1.0,-1.2877088785171509,0.5441345572471619,0.7435743808746338,0.2442626059055328,0.0,0.0,0.5837616324424744,78.27276611328125,50.0,29.8337631225586,-13061.1474609375,292.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355407714844,307.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.279296875,18000.0,0.0,0.0,0.2888954281806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600931704044342,0.6009379625320435,-6.2604804043076e-06,0.0,0.0002931921335402,0.0,0.0,41.98465347290039,0.0,0.0,0.0,0.4055971801280975,4.0,0.0,1.0
653820,293.1971740722656,297.1499938964844,293.1499938964844,0.077257826924324,-1974.493896484375,304.1556091308594,0.674152672290802,0.1486331522464752,0.1362228244543075,294.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4470278024673462,0.050000000745058,0.0497435219585895,293.2790222167969,297.1499938964844,293.1499938964844,0.2055000811815261,-3167.172119140625,304.1673889160156,0.8344222903251648,0.2852678596973419,0.2015084475278854,293.26544189453125,297.1499938964844,293.1499938964844,0.3763574659824371,-6921.41455078125,304.1553039550781,0.9842337369918824,0.4640993475914001,0.4407762587070465,293.32391357421875,297.1499938964844,293.1499938964844,0.0092703690752387,-2952.915771484375,301.5263366699219,0.4470278024673462,0.050000000745058,0.2359618544578552,291.1608581542969,291.1499938964844,262.92999267578125,260.98291015625,281.1346130371094,294.4142150878906,291.1628112792969,1.0,0.2964992225170135,0.7627564668655396,0.7627564668655396,1.0,1.0,-1.2772085666656494,0.5388838052749634,0.7383248209953308,0.2430487424135208,0.0,0.0,0.5809066891670227,70.4649658203125,38.0,29.47700881958008,-12938.1904296875,271.3628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637939453125,307.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.68359375,18000.0,0.0,0.0,0.2910414636135101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975409746170044,0.5975472331047058,-6.246976226975676e-06,0.0,0.0002953700895886,0.0,0.0,41.58639526367188,0.0,0.0,0.0,0.4044464230537414,4.0,0.0,1.0
653880,293.1971740722656,297.1499938964844,293.1499938964844,0.077257826924324,-1974.493896484375,304.1556091308594,0.674152672290802,0.1486331522464752,0.1362228244543075,294.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4470278024673462,0.050000000745058,0.0497435219585895,293.2790222167969,297.1499938964844,293.1499938964844,0.2055000811815261,-3167.172119140625,304.1673889160156,0.8344222903251648,0.2852678596973419,0.2015084475278854,293.26544189453125,297.1499938964844,293.1499938964844,0.3763574659824371,-6921.41455078125,304.1553039550781,0.9842337369918824,0.4640993475914001,0.4407762587070465,293.32391357421875,297.1499938964844,293.1499938964844,0.0092703690752387,-2952.915771484375,301.5263366699219,0.4470278024673462,0.050000000745058,0.2359618544578552,291.1608581542969,291.1499938964844,262.92999267578125,260.98291015625,281.1346130371094,294.4142150878906,291.1628112792969,1.0,0.2964992225170135,0.7627564668655396,0.7627564668655396,1.0,1.0,-1.2772085666656494,0.5388838052749634,0.7383248209953308,0.2430487424135208,0.0,0.0,0.5809066891670227,70.4649658203125,38.0,29.47700881958008,-12938.1904296875,271.3628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637939453125,307.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.68359375,18000.0,0.0,0.0,0.2910414636135101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975409746170044,0.5975472331047058,-6.246976226975676e-06,0.0,0.0002953700895886,0.0,0.0,41.58639526367188,0.0,0.0,0.0,0.4044464230537414,4.0,0.0,1.0
653940,293.1993408203125,297.1499938964844,293.1499938964844,0.0757841020822525,-1945.4453125,304.1561889648437,0.6893731355667114,0.1470000147819519,0.1344485729932785,294.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4650628268718719,0.050000000745058,0.049416959285736,293.2795715332031,297.1499938964844,293.1499938964844,0.2017885595560073,-3121.279052734375,304.16778564453125,0.8512405753135681,0.2818842530250549,0.1989050656557083,293.2610168457031,297.1499938964844,293.1499938964844,0.3695267140865326,-6816.92578125,304.1658020019531,0.9990000128746032,0.462066501379013,0.4344397783279419,293.3245849609375,297.1499938964844,293.1499938964844,0.0090837376192212,-2911.313232421875,301.4685974121094,0.4650628268718719,0.050000000745058,0.2344127744436264,291.1817626953125,291.1499938964844,262.95001220703125,260.99822998046875,281.1756286621094,294.42242431640625,291.1841125488281,1.0,0.2848169803619385,0.7623616456985474,0.7623616456985474,1.0,1.0,-1.262122392654419,0.5313342213630676,0.7307881712913513,0.2414480000734329,0.0,0.0,0.5752903819084167,62.0201530456543,26.0,31.95732879638672,-12782.080078125,247.2713317871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,307.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.14453125,18000.0,0.0,0.0,0.2924531400203705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887726545333862,0.5887788534164429,-6.194543402671116e-06,0.0,0.0002968027547467,0.0,0.0,40.47384643554688,0.0,0.0,0.0,0.401301234960556,4.0,0.0,1.0
654000,293.1993408203125,297.1499938964844,293.1499938964844,0.0757841020822525,-1945.4453125,304.1561889648437,0.6893731355667114,0.1470000147819519,0.1344485729932785,294.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4650628268718719,0.050000000745058,0.049416959285736,293.2795715332031,297.1499938964844,293.1499938964844,0.2017885595560073,-3121.279052734375,304.16778564453125,0.8512405753135681,0.2818842530250549,0.1989050656557083,293.2610168457031,297.1499938964844,293.1499938964844,0.3695267140865326,-6816.92578125,304.1658020019531,0.9990000128746032,0.462066501379013,0.4344397783279419,293.3245849609375,297.1499938964844,293.1499938964844,0.0090837376192212,-2911.313232421875,301.4685974121094,0.4650628268718719,0.050000000745058,0.2344127744436264,291.1817626953125,291.1499938964844,262.95001220703125,260.99822998046875,281.1756286621094,294.42242431640625,291.1841125488281,1.0,0.2848169803619385,0.7623616456985474,0.7623616456985474,1.0,1.0,-1.262122392654419,0.5313342213630676,0.7307881712913513,0.2414480000734329,0.0,0.0,0.5752903819084167,62.0201530456543,26.0,31.95732879638672,-12782.080078125,247.2713317871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,307.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.14453125,18000.0,0.0,0.0,0.2924531400203705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887726545333862,0.5887788534164429,-6.194543402671116e-06,0.0,0.0002968027547467,0.0,0.0,40.47384643554688,0.0,0.0,0.0,0.401301234960556,4.0,0.0,1.0
654060,293.2015991210937,297.1499938964844,293.1499938964844,0.0739109516143798,-1908.1273193359373,304.1572265625,0.703826904296875,0.1452759653329849,0.1325695216655731,294.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.4796074628829956,0.050000000745058,0.0491483956575393,293.285888671875,297.1499938964844,293.1499938964844,0.1968055814504623,-3058.4990234375,304.1702880859375,0.8673285841941833,0.2773434817790985,0.1958344727754593,293.2295227050781,297.1499938964844,293.1499938964844,0.3378307223320007,-6331.7880859375,304.21319580078125,0.9990000128746032,0.4655659198760986,0.4040567576885223,293.32452392578125,297.1499938964844,293.1499938964844,0.0088955042883753,-2864.7138671875,301.4215393066406,0.4796074628829956,0.050000000745058,0.2331388294696808,291.2435913085937,291.1499938964844,262.9700012207031,261.0135498046875,281.2322692871094,294.38092041015625,291.25115966796875,1.0,0.2708022892475128,0.7620387077331543,0.7620387077331543,1.0,1.0,-1.2178504467010498,0.5098214745521545,0.7080289125442505,0.2354413121938705,0.0,0.0,0.5593376159667969,54.67612075805664,25.0,83.05769348144531,-12416.8515625,215.79074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052124023437,307.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.05859375,18000.0,0.0,0.0,0.2924545705318451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672679543495178,0.5672740340232849,-6.07522906648228e-06,0.0,0.0002968042099382,0.0,0.0,37.86973571777344,0.0,0.0,0.0,0.393644779920578,4.0,0.0,1.0
654120,293.2015991210937,297.1499938964844,293.1499938964844,0.0739109516143798,-1908.1273193359373,304.1572265625,0.703826904296875,0.1452759653329849,0.1325695216655731,294.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.4796074628829956,0.050000000745058,0.0491483956575393,293.285888671875,297.1499938964844,293.1499938964844,0.1968055814504623,-3058.4990234375,304.1702880859375,0.8673285841941833,0.2773434817790985,0.1958344727754593,293.2295227050781,297.1499938964844,293.1499938964844,0.3378307223320007,-6331.7880859375,304.21319580078125,0.9990000128746032,0.4655659198760986,0.4040567576885223,293.32452392578125,297.1499938964844,293.1499938964844,0.0088955042883753,-2864.7138671875,301.4215393066406,0.4796074628829956,0.050000000745058,0.2331388294696808,291.2435913085937,291.1499938964844,262.9700012207031,261.0135498046875,281.2322692871094,294.38092041015625,291.25115966796875,1.0,0.2708022892475128,0.7620387077331543,0.7620387077331543,1.0,1.0,-1.2178504467010498,0.5098214745521545,0.7080289125442505,0.2354413121938705,0.0,0.0,0.5593376159667969,54.67612075805664,25.0,83.05769348144531,-12416.8515625,215.79074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052124023437,307.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.05859375,18000.0,0.0,0.0,0.2924545705318451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672679543495178,0.5672740340232849,-6.07522906648228e-06,0.0,0.0002968042099382,0.0,0.0,37.86973571777344,0.0,0.0,0.0,0.393644779920578,4.0,0.0,1.0
654180,293.1999206542969,297.1499938964844,293.1499938964844,0.0726297944784164,-1882.7164306640625,304.15692138671875,0.7177977561950684,0.144303873181343,0.1313900202512741,294.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.4908361434936523,0.050000000745058,0.0489327684044837,293.2879943847656,297.1499938964844,293.1499938964844,0.1919984966516494,-2998.034912109375,304.1714172363281,0.8824025392532349,0.273464947938919,0.1927346736192703,293.1863708496094,297.1499938964844,293.1499938964844,0.3101099729537964,-5908.669921875,304.2377014160156,0.9990000128746032,0.4723019301891327,0.3778947591781616,293.32379150390625,297.1499938964844,293.1499938964844,0.0087309489026665,-2824.05126953125,301.37530517578125,0.4908361434936523,0.050000000745058,0.2321159988641739,291.29840087890625,291.1499938964844,262.989990234375,261.0288391113281,281.2724609375,294.3024597167969,291.3013610839844,1.0,0.2592661380767822,0.7617157101631165,0.7617157101631165,1.0,1.0,-1.1798200607299805,0.4909950196743011,0.6888250112533569,0.2314704805612564,0.0,0.0,0.5353093147277832,48.790000915527344,28.0,64.44225311279297,-11987.5185546875,191.13040161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,307.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18345.66796875,18000.0,0.0,0.0,0.2901657521724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260457992553711,0.5260516405105591,-5.829958809044911e-06,0.0,0.000294481345918,0.0,0.0,33.087032318115234,0.0,0.0,0.0,0.379436045885086,4.0,0.0,1.0
