time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654240,293.1999206542969,297.1499938964844,293.1499938964844,0.0726297944784164,-1882.7164306640625,304.15692138671875,0.7177977561950684,0.144303873181343,0.1313900202512741,294.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.4908361434936523,0.050000000745058,0.0489327684044837,293.2879943847656,297.1499938964844,293.1499938964844,0.1919984966516494,-2998.034912109375,304.1714172363281,0.8824025392532349,0.273464947938919,0.1927346736192703,293.1863708496094,297.1499938964844,293.1499938964844,0.3101099729537964,-5908.669921875,304.2377014160156,0.9990000128746032,0.4723019301891327,0.3778947591781616,293.32379150390625,297.1499938964844,293.1499938964844,0.0087309489026665,-2824.05126953125,301.37530517578125,0.4908361434936523,0.050000000745058,0.2321159988641739,291.29840087890625,291.1499938964844,262.989990234375,261.0288391113281,281.2724609375,294.3024597167969,291.3013610839844,1.0,0.2592661380767822,0.7617157101631165,0.7617157101631165,1.0,1.0,-1.1798200607299805,0.4909950196743011,0.6888250112533569,0.2314704805612564,0.0,0.0,0.5353093147277832,48.790000915527344,28.0,64.44225311279297,-11987.5185546875,191.13040161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,307.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18345.66796875,18000.0,0.0,0.0,0.2901657521724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260457992553711,0.5260516405105591,-5.829958809044911e-06,0.0,0.000294481345918,0.0,0.0,33.087032318115234,0.0,0.0,0.0,0.379436045885086,4.0,0.0,1.0
654300,293.1988220214844,297.1499938964844,293.1499938964844,0.0721941217780113,-1874.2291259765625,304.1564636230469,0.7232308983802795,0.1438917517662048,0.1309269666671753,294.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.4953559637069702,0.050000000745058,0.0488523207604885,293.2879638671875,297.1499938964844,293.1499938964844,0.1901600509881973,-2975.1171875,304.1708374023437,0.8886730670928955,0.271724134683609,0.1914368420839309,293.1655578613281,297.1499938964844,293.1499938964844,0.2993550300598144,-5745.0634765625,304.2412109375,0.9990000128746032,0.475928246974945,0.3676571547985077,293.3231201171875,297.1499938964844,293.1499938964844,0.0086665451526641,-2809.029541015625,301.349853515625,0.4953559637069702,0.050000000745058,0.2317343801259994,291.31024169921875,291.1499938964844,263.0,261.0364990234375,281.2930603027344,294.2698974609375,291.3118591308594,1.0,0.2548268735408783,0.7615542411804199,0.7615542411804199,1.0,1.0,-1.164860725402832,0.4834670722484588,0.6813936233520508,0.2302876859903335,0.0,0.0,0.5234085321426392,46.59727096557617,28.0,45.94601440429688,-11795.7685546875,182.0425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,307.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18347.427734375,18000.0,0.0,0.0,0.2881080210208893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048094987869263,0.5048152208328247,-5.698535005649319e-06,0.0,0.0002923930005636,0.0,0.0,30.74849319458008,0.0,0.0,0.0,0.3721599280834198,4.0,0.0,1.0
654360,293.1976318359375,297.1499938964844,293.1499938964844,0.0718425661325454,-1867.4727783203125,304.1559143066406,0.7277178764343262,0.1435072869062423,0.1305081099271774,294.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.4992285668849945,0.050000000745058,0.0487877875566482,293.2877502441406,297.1499938964844,293.1499938964844,0.1885042786598205,-2954.559814453125,304.1700744628906,0.8937599658966064,0.270015686750412,0.1901890635490417,293.1464233398437,297.1499938964844,293.1499938964844,0.2905332446098327,-5611.26904296875,304.2406311035156,0.9990000128746032,0.4794867932796478,0.359234482049942,293.3222961425781,297.1499938964844,293.1499938964844,0.0086111780256032,-2796.648681640625,301.3234558105469,0.4992285668849945,0.050000000745058,0.2314282655715942,291.315185546875,291.1499938964844,263.010009765625,261.0441589355469,281.3138732910156,294.2442932128906,291.3153686523437,1.0,0.2511265277862549,0.761620044708252,0.761620044708252,1.0,1.0,-1.1523041725158691,0.4771036803722381,0.6752005219459534,0.2295394092798233,0.0,0.0,0.5118616223335266,44.838958740234375,31.0,26.557567596435547,-11620.9697265625,174.73020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5618591308594,307.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18333.69140625,18000.0,0.0,0.0,0.2854950428009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843122661113739,0.4843178391456604,-5.5740752031852026e-06,0.0,0.0002897411759477,0.0,0.0,28.59690284729004,0.0,0.0,0.0,0.3652334809303283,4.0,0.0,1.0
654420,293.19512939453125,297.1499938964844,293.1499938964844,0.0713386610150337,-1858.0435791015625,304.15478515625,0.7343218326568604,0.1428040713071823,0.1297693401575088,294.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.5052488446235657,0.050000000745058,0.0486958809196949,293.2872009277344,297.1499938964844,293.1499938964844,0.1855727583169937,-2918.337890625,304.16827392578125,0.9005820751190186,0.2666357159614563,0.1877608746290207,293.1143798828125,297.1499938964844,293.1499938964844,0.2776985466480255,-5418.0439453125,304.2315979003906,0.9990000128746032,0.486092209815979,0.3468858599662781,293.3203430175781,297.1499938964844,293.1499938964844,0.0085213147103786,-2778.107177734375,301.2680358886719,0.5052488446235657,0.050000000745058,0.2309923022985458,291.3077392578125,291.1499938964844,263.0299987792969,261.0594482421875,281.3553771972656,294.2083740234375,291.3058776855469,1.0,0.2456529885530471,0.761751651763916,0.761751651763916,1.0,1.0,-1.1330451965332031,0.4671798348426819,0.6658653616905212,0.2289071679115295,0.0,0.0,0.4911218583583832,42.33503723144531,34.0,-6.471481800079346,-11325.9287109375,164.1526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9794616699219,307.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18277.265625,18000.0,0.0,0.0,0.2788339555263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480080008506775,0.4480133652687073,-5.360807335819118e-06,0.0,0.0002829810255207,0.0,0.0,25.036333084106445,0.0,0.0,0.0,0.3532107174396515,4.0,0.0,1.0
654480,293.19512939453125,297.1499938964844,293.1499938964844,0.0713386610150337,-1858.0435791015625,304.15478515625,0.7343218326568604,0.1428040713071823,0.1297693401575088,294.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.5052488446235657,0.050000000745058,0.0486958809196949,293.2872009277344,297.1499938964844,293.1499938964844,0.1855727583169937,-2918.337890625,304.16827392578125,0.9005820751190186,0.2666357159614563,0.1877608746290207,293.1143798828125,297.1499938964844,293.1499938964844,0.2776985466480255,-5418.0439453125,304.2315979003906,0.9990000128746032,0.486092209815979,0.3468858599662781,293.3203430175781,297.1499938964844,293.1499938964844,0.0085213147103786,-2778.107177734375,301.2680358886719,0.5052488446235657,0.050000000745058,0.2309923022985458,291.3077392578125,291.1499938964844,263.0299987792969,261.0594482421875,281.3553771972656,294.2083740234375,291.3058776855469,1.0,0.2456529885530471,0.761751651763916,0.761751651763916,1.0,1.0,-1.1330451965332031,0.4671798348426819,0.6658653616905212,0.2289071679115295,0.0,0.0,0.4911218583583832,42.33503723144531,34.0,-6.471481800079346,-11325.9287109375,164.1526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9794616699219,307.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18277.265625,18000.0,0.0,0.0,0.2788339555263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480080008506775,0.4480133652687073,-5.360807335819118e-06,0.0,0.0002829810255207,0.0,0.0,25.036333084106445,0.0,0.0,0.0,0.3532107174396515,4.0,0.0,1.0
654540,293.1920166015625,297.1499938964844,293.1499938964844,0.0710845217108726,-1853.6484375,304.15362548828125,0.7381694316864014,0.1422914862632751,0.1292023658752441,294.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5090348124504089,0.050000000745058,0.0486431047320365,293.28662109375,297.1499938964844,293.1499938964844,0.1829890310764312,-2886.55908203125,304.1664733886719,0.9032161235809326,0.263281762599945,0.1853811591863632,293.0906677246094,297.1499938964844,293.1499938964844,0.2702339589595794,-5308.2568359375,304.2167358398437,0.9990000128746032,0.4918198883533478,0.3395918905735016,293.31793212890625,297.1499938964844,293.1499938964844,0.0084534380584955,-2766.023193359375,301.21063232421875,0.5090348124504089,0.050000000745058,0.230741947889328,291.28350830078125,291.1499938964844,263.04998779296875,261.0747375488281,281.3798522949219,294.1635437011719,291.2799987792969,1.0,0.2423266023397445,0.7618831992149353,0.7618831992149353,1.0,1.0,-1.1203879117965698,0.4604441821575165,0.659943699836731,0.2291304469108581,0.0,0.0,0.4747742712497711,40.89861297607422,37.0,-31.876554489135746,-11110.5732421875,157.76718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3734130859375,308.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18207.19140625,18000.0,0.0,0.0,0.2707701921463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197647273540497,0.4197699427604675,-5.201818112254841e-06,0.0,0.0002747973194345,0.0,0.0,22.47932243347168,0.0,0.0,0.0,0.3440633714199066,4.0,0.0,1.0
654600,293.1920166015625,297.1499938964844,293.1499938964844,0.0710845217108726,-1853.6484375,304.15362548828125,0.7381694316864014,0.1422914862632751,0.1292023658752441,294.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.5090348124504089,0.050000000745058,0.0486431047320365,293.28662109375,297.1499938964844,293.1499938964844,0.1829890310764312,-2886.55908203125,304.1664733886719,0.9032161235809326,0.263281762599945,0.1853811591863632,293.0906677246094,297.1499938964844,293.1499938964844,0.2702339589595794,-5308.2568359375,304.2167358398437,0.9990000128746032,0.4918198883533478,0.3395918905735016,293.31793212890625,297.1499938964844,293.1499938964844,0.0084534380584955,-2766.023193359375,301.21063232421875,0.5090348124504089,0.050000000745058,0.230741947889328,291.28350830078125,291.1499938964844,263.04998779296875,261.0747375488281,281.3798522949219,294.1635437011719,291.2799987792969,1.0,0.2423266023397445,0.7618831992149353,0.7618831992149353,1.0,1.0,-1.1203879117965698,0.4604441821575165,0.659943699836731,0.2291304469108581,0.0,0.0,0.4747742712497711,40.89861297607422,37.0,-31.876554489135746,-11110.5732421875,157.76718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3734130859375,308.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18207.19140625,18000.0,0.0,0.0,0.2707701921463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197647273540497,0.4197699427604675,-5.201818112254841e-06,0.0,0.0002747973194345,0.0,0.0,22.47932243347168,0.0,0.0,0.0,0.3440633714199066,4.0,0.0,1.0
654660,293.18817138671875,297.1499938964844,293.1499938964844,0.0710774734616279,-1854.1082763671875,304.1524353027344,0.7397534251213074,0.1420068889856338,0.1288806647062301,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.5107396245002747,0.050000000745058,0.048620518296957,293.285888671875,297.1499938964844,293.1499938964844,0.1806148141622543,-2857.377197265625,304.1649475097656,0.9021969437599182,0.2599650025367737,0.1830487847328186,293.074462890625,297.1499938964844,293.1499938964844,0.2670712172985077,-5265.515625,304.19976806640625,0.9990000128746032,0.4966211318969726,0.3364216685295105,293.3149719238281,297.1499938964844,293.1499938964844,0.0084008919075131,-2758.193603515625,301.1532287597656,0.5107396245002747,0.050000000745058,0.2306348085403442,291.2499084472656,291.1499938964844,263.07000732421875,261.09002685546875,281.3958435058594,294.1218566894531,291.2461242675781,1.0,0.2407528460025787,0.7618432641029358,0.7618432641029358,1.0,1.0,-1.1132400035858154,0.4563671946525574,0.6568728089332581,0.2299762070178985,0.0,0.0,0.4636699557304382,40.28782653808594,40.0,-44.19633865356445,-10973.2470703125,154.59507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6923217773437,308.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.443359375,18000.0,0.0,0.0,0.2620179057121277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005636870861053,0.4005687832832336,-5.095122560305754e-06,0.0,0.000265914859483,0.0,0.0,20.8344669342041,0.0,0.0,0.0,0.3378944396972656,4.0,0.0,1.0
654720,293.18817138671875,297.1499938964844,293.1499938964844,0.0710774734616279,-1854.1082763671875,304.1524353027344,0.7397534251213074,0.1420068889856338,0.1288806647062301,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.5107396245002747,0.050000000745058,0.048620518296957,293.285888671875,297.1499938964844,293.1499938964844,0.1806148141622543,-2857.377197265625,304.1649475097656,0.9021969437599182,0.2599650025367737,0.1830487847328186,293.074462890625,297.1499938964844,293.1499938964844,0.2670712172985077,-5265.515625,304.19976806640625,0.9990000128746032,0.4966211318969726,0.3364216685295105,293.3149719238281,297.1499938964844,293.1499938964844,0.0084008919075131,-2758.193603515625,301.1532287597656,0.5107396245002747,0.050000000745058,0.2306348085403442,291.2499084472656,291.1499938964844,263.07000732421875,261.09002685546875,281.3958435058594,294.1218566894531,291.2461242675781,1.0,0.2407528460025787,0.7618432641029358,0.7618432641029358,1.0,1.0,-1.1132400035858154,0.4563671946525574,0.6568728089332581,0.2299762070178985,0.0,0.0,0.4636699557304382,40.28782653808594,40.0,-44.19633865356445,-10973.2470703125,154.59507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6923217773437,308.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.443359375,18000.0,0.0,0.0,0.2620179057121277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005636870861053,0.4005687832832336,-5.095122560305754e-06,0.0,0.000265914859483,0.0,0.0,20.8344669342041,0.0,0.0,0.0,0.3378944396972656,4.0,0.0,1.0
654780,293.18426513671875,297.1499938964844,293.1499938964844,0.0711837112903595,-1856.7142333984373,304.1514587402344,0.7392805814743042,0.1418329179286956,0.1287081241607666,294.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.5106094479560852,0.050000000745058,0.0486222170293331,293.2854309082031,297.1499938964844,293.1499938964844,0.178271010518074,-2828.401611328125,304.16387939453125,0.8980435729026794,0.2566187083721161,0.1807360053062439,293.06512451171875,297.1499938964844,293.1499938964844,0.2673350274562835,-5276.05517578125,304.1827392578125,0.9990000128746032,0.500440239906311,0.3366613090038299,293.3118896484375,297.1499938964844,293.1499938964844,0.0083556808531284,-2752.0166015625,301.096923828125,0.5106094479560852,0.050000000745058,0.2306428700685501,291.2162170410156,291.1499938964844,263.0899963378906,261.10528564453125,281.41021728515625,294.09375,291.2125549316406,1.0,0.240611046552658,0.761803388595581,0.761803388595581,1.0,1.0,-1.1105551719665527,0.4544719159603119,0.6560832262039185,0.2313117086887359,0.0,0.0,0.4571069777011871,40.3405876159668,43.0,-46.39336395263672,-10893.4736328125,153.94557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.901123046875,308.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.671875,18000.0,0.0,0.0,0.2533042132854461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889018595218658,0.3889068961143493,-5.029789008403895e-06,0.0,0.0002570715732872,0.0,0.0,19.867521286010746,0.0,0.0,0.0,0.3341462016105652,4.0,0.0,1.0
654840,293.18426513671875,297.1499938964844,293.1499938964844,0.0711837112903595,-1856.7142333984373,304.1514587402344,0.7392805814743042,0.1418329179286956,0.1287081241607666,294.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.5106094479560852,0.050000000745058,0.0486222170293331,293.2854309082031,297.1499938964844,293.1499938964844,0.178271010518074,-2828.401611328125,304.16387939453125,0.8980435729026794,0.2566187083721161,0.1807360053062439,293.06512451171875,297.1499938964844,293.1499938964844,0.2673350274562835,-5276.05517578125,304.1827392578125,0.9990000128746032,0.500440239906311,0.3366613090038299,293.3118896484375,297.1499938964844,293.1499938964844,0.0083556808531284,-2752.0166015625,301.096923828125,0.5106094479560852,0.050000000745058,0.2306428700685501,291.2162170410156,291.1499938964844,263.0899963378906,261.10528564453125,281.41021728515625,294.09375,291.2125549316406,1.0,0.240611046552658,0.761803388595581,0.761803388595581,1.0,1.0,-1.1105551719665527,0.4544719159603119,0.6560832262039185,0.2313117086887359,0.0,0.0,0.4571069777011871,40.3405876159668,43.0,-46.39336395263672,-10893.4736328125,153.94557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.901123046875,308.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.671875,18000.0,0.0,0.0,0.2533042132854461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889018595218658,0.3889068961143493,-5.029789008403895e-06,0.0,0.0002570715732872,0.0,0.0,19.867521286010746,0.0,0.0,0.0,0.3341462016105652,4.0,0.0,1.0
654900,293.18243408203125,297.1499938964844,293.1499938964844,0.0712514147162437,-1858.27490234375,304.15106201171875,0.7383389472961426,0.1417588591575622,0.1286478191614151,294.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.5099482536315918,0.050000000745058,0.04863091558218,293.28564453125,297.1499938964844,293.1499938964844,0.1770434230566024,-2813.120361328125,304.1636047363281,0.8948836326599121,0.2548632323741913,0.1795414239168167,293.0626220703125,297.1499938964844,293.1499938964844,0.2685708403587341,-5298.427734375,304.174560546875,0.9990000128746032,0.502004861831665,0.3378846347332001,293.3104553222656,297.1499938964844,293.1499938964844,0.0083345444872975,-2749.1904296875,301.0689697265625,0.5099482536315918,0.050000000745058,0.2306841313838958,291.2001342773437,291.1499938964844,263.1000061035156,261.1129150390625,281.4179077148437,294.0858459472656,291.1966857910156,1.0,0.2409934550523758,0.7617834210395813,0.7617834210395813,1.0,1.0,-1.110576868057251,0.4541938900947571,0.6563829779624939,0.2321231365203857,0.0,0.0,0.4553836584091186,40.58036804199219,43.0,-45.36996078491211,-10870.005859375,154.40463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9586181640625,308.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.919921875,18000.0,0.0,0.0,0.2491640746593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854846358299255,0.3854896426200866,-5.009324013371952e-06,0.0,0.0002528698532842,0.0,0.0,19.58438301086425,0.0,0.0,0.0,0.3330289423465729,4.0,0.0,1.0
654960,293.18072509765625,297.1499938964844,293.1499938964844,0.071318008005619,-1859.7950439453125,304.1507568359375,0.7369846105575562,0.1416834741830825,0.1285935938358307,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5089532136917114,0.050000000745058,0.0486442074179649,293.2860412597656,297.1499938964844,293.1499938964844,0.1757639348506927,-2797.119873046875,304.1634521484375,0.8910967707633972,0.2530665993690491,0.1783140450716018,293.0615234375,297.1499938964844,293.1499938964844,0.270443320274353,-5330.595703125,304.16668701171875,0.9990000128746032,0.5033286809921265,0.3397453129291534,293.30914306640625,297.1499938964844,293.1499938964844,0.008313849568367,-2746.38671875,301.0411071777344,0.5089532136917114,0.050000000745058,0.230747178196907,291.1849365234375,291.1499938964844,263.1099853515625,261.1205444335937,281.4259948730469,294.081298828125,291.1816711425781,1.0,0.2416355162858963,0.7616905570030212,0.7616905570030212,1.0,1.0,-1.111363172531128,0.4542833268642425,0.657079815864563,0.2330036759376526,0.0,0.0,0.4545808434486389,40.94464111328125,46.0,-43.532222747802734,-10855.2236328125,155.31288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.984375,308.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.544921875,18000.0,0.0,0.0,0.245259627699852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383465975522995,0.3834709823131561,-4.995649305783445e-06,0.0,0.0002489073376636,0.0,0.0,19.412670135498047,0.0,0.0,0.0,0.3323453962802887,4.0,0.0,1.0
655020,293.177734375,297.1499938964844,293.1499938964844,0.0714331939816474,-1862.4378662109373,304.1502990722656,0.7332159280776978,0.1415096521377563,0.128482386469841,294.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5061451196670532,0.050000000745058,0.0486830584704875,293.2871398925781,297.1499938964844,293.1499938964844,0.1731007844209671,-2763.63916015625,304.1634216308594,0.8820284605026245,0.2493976503610611,0.175803542137146,293.0634460449219,297.1499938964844,293.1499938964844,0.2758705914020538,-5420.57177734375,304.1521301269531,0.9990000128746032,0.5051898956298828,0.3451267778873443,293.3070373535156,297.1499938964844,293.1499938964844,0.0082730315625667,-2740.693603515625,300.9851379394531,0.5061451196670532,0.050000000745058,0.2309314757585525,291.1570129394531,291.1499938964844,263.1300048828125,261.13580322265625,281.4419860839844,294.0800170898437,291.15411376953125,1.0,0.2436013519763946,0.7615048289299011,0.7615048289299011,1.0,1.0,-1.1149429082870483,0.4554512798786163,0.6594915986061096,0.2349668145179748,0.0,0.0,0.4555457830429077,42.00550842285156,49.0,-39.26811218261719,-10847.9619140625,158.32972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9426574707031,308.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.2383861988782882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832036554813385,0.3832086324691772,-4.986047770216828e-06,0.0,0.000241931687924,0.0,0.0,19.36323928833008,0.0,0.0,0.0,0.3321415483951568,4.0,0.0,1.0
655080,293.177734375,297.1499938964844,293.1499938964844,0.0714331939816474,-1862.4378662109373,304.1502990722656,0.7332159280776978,0.1415096521377563,0.128482386469841,294.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5061451196670532,0.050000000745058,0.0486830584704875,293.2871398925781,297.1499938964844,293.1499938964844,0.1731007844209671,-2763.63916015625,304.1634216308594,0.8820284605026245,0.2493976503610611,0.175803542137146,293.0634460449219,297.1499938964844,293.1499938964844,0.2758705914020538,-5420.57177734375,304.1521301269531,0.9990000128746032,0.5051898956298828,0.3451267778873443,293.3070373535156,297.1499938964844,293.1499938964844,0.0082730315625667,-2740.693603515625,300.9851379394531,0.5061451196670532,0.050000000745058,0.2309314757585525,291.1570129394531,291.1499938964844,263.1300048828125,261.13580322265625,281.4419860839844,294.0800170898437,291.15411376953125,1.0,0.2436013519763946,0.7615048289299011,0.7615048289299011,1.0,1.0,-1.1149429082870483,0.4554512798786163,0.6594915986061096,0.2349668145179748,0.0,0.0,0.4555457830429077,42.00550842285156,49.0,-39.26811218261719,-10847.9619140625,158.32972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9426574707031,308.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.2383861988782882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832036554813385,0.3832086324691772,-4.986047770216828e-06,0.0,0.000241931687924,0.0,0.0,19.36323928833008,0.0,0.0,0.0,0.3321415483951568,4.0,0.0,1.0
655140,293.1753845214844,297.1499938964844,293.1499938964844,0.0715078338980674,-1864.240478515625,304.15008544921875,0.728317379951477,0.1412847638130188,0.1283438503742218,294.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5025360584259033,0.050000000745058,0.0487360544502735,293.2884216308594,297.1499938964844,293.1499938964844,0.1703415066003799,-2728.746337890625,304.1635437011719,0.8715419769287109,0.2456644028425216,0.1732520163059234,293.0705871582031,297.1499938964844,293.1499938964844,0.2831876575946808,-5538.88623046875,304.1392822265625,0.9990000128746032,0.5059458613395691,0.352335125207901,293.3056640625,297.1499938964844,293.1499938964844,0.0082320375367999,-2734.69140625,300.9283447265625,0.5025360584259033,0.050000000745058,0.2311828732490539,291.1321105957031,291.1499938964844,263.1499938964844,261.15106201171875,281.4571838378906,294.0865478515625,291.12957763671875,1.0,0.2463239431381225,0.7613191604614258,0.7613191604614258,1.0,1.0,-1.120730996131897,0.4577120840549469,0.6630189418792725,0.2371511608362198,0.0,0.0,0.4596337080001831,43.44866561889648,52.0,-34.775291442871094,-10866.6884765625,162.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7876892089844,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.029296875,18000.0,0.0,0.0,0.2330446243286132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38752081990242,0.3875257968902588,-4.997516953153536e-06,0.0,0.000236510662944,0.0,0.0,19.66851234436035,0.0,0.0,0.0,0.3333419263362884,4.0,0.0,1.0
655200,293.1753845214844,297.1499938964844,293.1499938964844,0.0715078338980674,-1864.240478515625,304.15008544921875,0.728317379951477,0.1412847638130188,0.1283438503742218,294.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5025360584259033,0.050000000745058,0.0487360544502735,293.2884216308594,297.1499938964844,293.1499938964844,0.1703415066003799,-2728.746337890625,304.1635437011719,0.8715419769287109,0.2456644028425216,0.1732520163059234,293.0705871582031,297.1499938964844,293.1499938964844,0.2831876575946808,-5538.88623046875,304.1392822265625,0.9990000128746032,0.5059458613395691,0.352335125207901,293.3056640625,297.1499938964844,293.1499938964844,0.0082320375367999,-2734.69140625,300.9283447265625,0.5025360584259033,0.050000000745058,0.2311828732490539,291.1321105957031,291.1499938964844,263.1499938964844,261.15106201171875,281.4571838378906,294.0865478515625,291.12957763671875,1.0,0.2463239431381225,0.7613191604614258,0.7613191604614258,1.0,1.0,-1.120730996131897,0.4577120840549469,0.6630189418792725,0.2371511608362198,0.0,0.0,0.4596337080001831,43.44866561889648,52.0,-34.775291442871094,-10866.6884765625,162.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7876892089844,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.029296875,18000.0,0.0,0.0,0.2330446243286132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38752081990242,0.3875257968902588,-4.997516953153536e-06,0.0,0.000236510662944,0.0,0.0,19.66851234436035,0.0,0.0,0.0,0.3333419263362884,4.0,0.0,1.0
655260,293.17364501953125,297.1499938964844,293.1499938964844,0.0715245530009269,-1864.8656005859373,304.1500244140625,0.7225526571273804,0.1409947425127029,0.1281607151031494,294.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4984150230884552,0.050000000745058,0.048801016062498,293.2897644042969,297.1499938964844,293.1499938964844,0.167497456073761,-2692.578857421875,304.16375732421875,0.860228419303894,0.2418843209743499,0.1706742793321609,293.0823974609375,297.1499938964844,293.1499938964844,0.2920109033584595,-5679.15087890625,304.1282043457031,0.9990000128746032,0.5055736899375916,0.3609738945960998,293.3051147460937,297.1499938964844,293.1499938964844,0.0081896651536226,-2728.0439453125,300.8704833984375,0.4984150230884552,0.050000000745058,0.2314909994602203,291.1106872558594,291.1499938964844,263.1700134277344,261.1663513183594,281.4721069335937,294.09893798828125,291.1086120605469,1.0,0.2496462315320968,0.7610277533531189,0.7610277533531189,1.0,1.0,-1.1282336711883545,0.4608055055141449,0.667428195476532,0.2395082116127014,0.0,0.0,0.4663470983505249,45.21417236328125,55.0,-29.752519607543945,-10906.736328125,168.28512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5387268066406,307.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6171875,18000.0,0.0,0.0,0.2294586151838302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958770632743835,0.395882099866867,-5.028292434872128e-06,0.0,0.0002328713162569,0.0,0.0,20.297208786010746,0.0,0.0,0.0,0.3357932567596435,4.0,0.0,1.0
655320,293.17364501953125,297.1499938964844,293.1499938964844,0.0715245530009269,-1864.8656005859373,304.1500244140625,0.7225526571273804,0.1409947425127029,0.1281607151031494,294.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4984150230884552,0.050000000745058,0.048801016062498,293.2897644042969,297.1499938964844,293.1499938964844,0.167497456073761,-2692.578857421875,304.16375732421875,0.860228419303894,0.2418843209743499,0.1706742793321609,293.0823974609375,297.1499938964844,293.1499938964844,0.2920109033584595,-5679.15087890625,304.1282043457031,0.9990000128746032,0.5055736899375916,0.3609738945960998,293.3051147460937,297.1499938964844,293.1499938964844,0.0081896651536226,-2728.0439453125,300.8704833984375,0.4984150230884552,0.050000000745058,0.2314909994602203,291.1106872558594,291.1499938964844,263.1700134277344,261.1663513183594,281.4721069335937,294.09893798828125,291.1086120605469,1.0,0.2496462315320968,0.7610277533531189,0.7610277533531189,1.0,1.0,-1.1282336711883545,0.4608055055141449,0.667428195476532,0.2395082116127014,0.0,0.0,0.4663470983505249,45.21417236328125,55.0,-29.752519607543945,-10906.736328125,168.28512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5387268066406,307.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6171875,18000.0,0.0,0.0,0.2294586151838302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958770632743835,0.395882099866867,-5.028292434872128e-06,0.0,0.0002328713162569,0.0,0.0,20.297208786010746,0.0,0.0,0.0,0.3357932567596435,4.0,0.0,1.0
655380,293.1724853515625,297.1499938964844,293.1499938964844,0.0714740082621574,-1864.1326904296875,304.1501159667969,0.7160603404045105,0.1406346708536148,0.1279248744249344,294.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4939894080162048,0.050000000745058,0.048876117914915,293.2911376953125,297.1499938964844,293.1499938964844,0.1645713746547699,-2655.1591796875,304.1640625,0.8485634922981262,0.238064095377922,0.1680748909711837,293.09820556640625,297.1499938964844,293.1499938964844,0.3020142912864685,-5835.95654296875,304.11883544921875,0.9990000128746032,0.5040877461433411,0.3707109987735748,293.3053283691406,297.1499938964844,293.1499938964844,0.0081451656296849,-2720.52880859375,300.8114929199219,0.4939894080162048,0.050000000745058,0.231847271323204,291.0931396484375,291.1499938964844,263.19000244140625,261.1817321777344,281.48687744140625,294.1159973144531,291.0915222167969,1.0,0.2534359693527221,0.7607362866401672,0.7607362866401672,1.0,1.0,-1.137035608291626,0.464535504579544,0.6725000739097595,0.2420265823602676,0.0,0.0,0.4751417934894562,47.25236129760742,58.0,-24.378028869628903,-10963.8154296875,174.8275604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219970703125,307.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.8203125,18000.0,0.0,0.0,0.2277144193649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076896607875824,0.4076947569847107,-5.077014975540806e-06,0.0,0.0002311011921847,0.0,0.0,21.22349166870117,0.0,0.0,0.0,0.3393436968326568,4.0,0.0,1.0
655440,293.1724853515625,297.1499938964844,293.1499938964844,0.0714740082621574,-1864.1326904296875,304.1501159667969,0.7160603404045105,0.1406346708536148,0.1279248744249344,294.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4939894080162048,0.050000000745058,0.048876117914915,293.2911376953125,297.1499938964844,293.1499938964844,0.1645713746547699,-2655.1591796875,304.1640625,0.8485634922981262,0.238064095377922,0.1680748909711837,293.09820556640625,297.1499938964844,293.1499938964844,0.3020142912864685,-5835.95654296875,304.11883544921875,0.9990000128746032,0.5040877461433411,0.3707109987735748,293.3053283691406,297.1499938964844,293.1499938964844,0.0081451656296849,-2720.52880859375,300.8114929199219,0.4939894080162048,0.050000000745058,0.231847271323204,291.0931396484375,291.1499938964844,263.19000244140625,261.1817321777344,281.48687744140625,294.1159973144531,291.0915222167969,1.0,0.2534359693527221,0.7607362866401672,0.7607362866401672,1.0,1.0,-1.137035608291626,0.464535504579544,0.6725000739097595,0.2420265823602676,0.0,0.0,0.4751417934894562,47.25236129760742,58.0,-24.378028869628903,-10963.8154296875,174.8275604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219970703125,307.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.8203125,18000.0,0.0,0.0,0.2277144193649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076896607875824,0.4076947569847107,-5.077014975540806e-06,0.0,0.0002311011921847,0.0,0.0,21.22349166870117,0.0,0.0,0.0,0.3393436968326568,4.0,0.0,1.0
655500,293.1720886230469,297.1499938964844,293.1499938964844,0.0714222639799118,-1863.2333984375,304.1501770019531,0.7125412821769714,0.1404285281896591,0.1277865171432495,294.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4917023479938507,0.050000000745058,0.0489169955253601,293.2918395996094,297.1499938964844,293.1499938964844,0.163078099489212,-2635.982421875,304.1642150878906,0.8427066206932068,0.2361399829387664,0.1667676419019699,293.1073913574219,297.1499938964844,293.1499938964844,0.3073713779449463,-5919.12744140625,304.1147766113281,0.9990000128746032,0.5029370784759521,0.3759043514728546,293.3056945800781,297.1499938964844,293.1499938964844,0.0081219607964158,-2716.395751953125,300.78155517578125,0.4917023479938507,0.050000000745058,0.2320411652326584,291.0859069824219,291.1499938964844,263.20001220703125,261.1894836425781,281.4943542480469,294.1260986328125,291.0845031738281,1.0,0.2554711401462555,0.7605906128883362,0.7605906128883362,1.0,1.0,-1.1418156623840332,0.46658656001091,0.6752291321754456,0.2433355301618576,0.0,0.0,0.4801493287086487,48.36042785644531,58.0,-21.547836303710938,-10997.6904296875,178.42105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0426940917969,307.69744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.248046875,18000.0,0.0,0.0,0.2275278568267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147156476974487,0.4147207736968994,-5.107769084133906e-06,0.0,0.0002309118572156,0.0,0.0,21.791912078857425,0.0,0.0,0.0,0.3414871394634247,4.0,0.0,1.0
655560,293.1717834472656,297.1499938964844,293.1499938964844,0.0713526308536529,-1861.973876953125,304.1502685546875,0.708820641040802,0.1402058899402618,0.1276348829269409,294.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4893777668476105,0.050000000745058,0.0489598214626312,293.29254150390625,297.1499938964844,293.1499938964844,0.1615646034479141,-2616.490234375,304.1643981933594,0.8368692398071289,0.2342071235179901,0.165455475449562,293.1173400878906,297.1499938964844,293.1499938964844,0.3129189610481262,-6004.7294921875,304.1111145019531,0.9990000128746032,0.5015268921852112,0.3812698721885681,293.3062438964844,297.1499938964844,293.1499938964844,0.0080980658531188,-2711.99072265625,300.7513732910156,0.4893777668476105,0.050000000745058,0.2322443127632141,291.0797424316406,291.1499938964844,263.2099914550781,261.1972351074219,281.50213623046875,294.1372375488281,291.0785827636719,1.0,0.257581889629364,0.7604060173034668,0.7604060173034668,1.0,1.0,-1.1467941999435425,0.4687301516532898,0.6780639886856079,0.2446667701005935,0.0,0.0,0.4854560494422912,49.520606994628906,61.0,-18.590087890625,-11034.4384765625,182.2042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85809326171875,307.60675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.6875,18000.0,0.0,0.0,0.2277738451957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223680198192596,0.4223731458187103,-5.142512691236334e-06,0.0,0.0002311614953214,0.0,0.0,22.425317764282227,0.0,0.0,0.0,0.3438453078269958,4.0,0.0,1.0
655620,293.1715087890625,297.1499938964844,293.1499938964844,0.0711594372987747,-1858.369873046875,304.1505126953125,0.7010014057159424,0.1397133320569992,0.1272932291030883,294.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.4846136569976806,0.050000000745058,0.0490507334470748,293.2939147949219,297.1499938964844,293.1499938964844,0.1584770828485489,-2576.5537109375,304.16473388671875,0.8252556920051575,0.2303159087896347,0.162816897034645,293.1390686035156,297.1499938964844,293.1499938964844,0.3244757354259491,-6181.46630859375,304.1048583984375,0.9990000128746032,0.4979540109634399,0.3924159407615661,293.3077392578125,297.1499938964844,293.1499938964844,0.0080480445176363,-2702.300048828125,300.6903991699219,0.4846136569976806,0.050000000745058,0.232675552368164,291.0708312988281,291.1499938964844,263.2300109863281,261.2128295898437,281.5187072753906,294.162841796875,291.0701599121094,1.0,0.2619886994361877,0.760036826133728,0.760036826133728,1.0,1.0,-1.1572223901748655,0.473248690366745,0.6839736700057983,0.2473966628313064,0.0,0.0,0.496656060218811,51.980690002441406,64.0,-12.427431106567385,-11114.982421875,190.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47998046875,307.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.203125,18000.0,0.0,0.0,0.2294816076755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391740560531616,0.4391793012619018,-5.222996151132975e-06,0.0,0.0002328946575289,0.0,0.0,23.869016647338867,0.0,0.0,0.0,0.3491085469722748,4.0,0.0,1.0
655680,293.1715087890625,297.1499938964844,293.1499938964844,0.0711594372987747,-1858.369873046875,304.1505126953125,0.7010014057159424,0.1397133320569992,0.1272932291030883,294.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.4846136569976806,0.050000000745058,0.0490507334470748,293.2939147949219,297.1499938964844,293.1499938964844,0.1584770828485489,-2576.5537109375,304.16473388671875,0.8252556920051575,0.2303159087896347,0.162816897034645,293.1390686035156,297.1499938964844,293.1499938964844,0.3244757354259491,-6181.46630859375,304.1048583984375,0.9990000128746032,0.4979540109634399,0.3924159407615661,293.3077392578125,297.1499938964844,293.1499938964844,0.0080480445176363,-2702.300048828125,300.6903991699219,0.4846136569976806,0.050000000745058,0.232675552368164,291.0708312988281,291.1499938964844,263.2300109863281,261.2128295898437,281.5187072753906,294.162841796875,291.0701599121094,1.0,0.2619886994361877,0.760036826133728,0.760036826133728,1.0,1.0,-1.1572223901748655,0.473248690366745,0.6839736700057983,0.2473966628313064,0.0,0.0,0.496656060218811,51.980690002441406,64.0,-12.427431106567385,-11114.982421875,190.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47998046875,307.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.203125,18000.0,0.0,0.0,0.2294816076755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391740560531616,0.4391793012619018,-5.222996151132975e-06,0.0,0.0002328946575289,0.0,0.0,23.869016647338867,0.0,0.0,0.0,0.3491085469722748,4.0,0.0,1.0
655740,293.1715393066406,297.1499938964844,293.1499938964844,0.0708967670798301,-1853.3695068359373,304.1507873535156,0.6930639147758484,0.1391634196043014,0.1269041895866394,294.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4796486794948578,0.050000000745058,0.0491476729512214,293.2952880859375,297.1499938964844,293.1499938964844,0.1553121656179428,-2535.376953125,304.16510009765625,0.813531219959259,0.2263920903205871,0.1601595282554626,293.1626892089844,297.1499938964844,293.1499938964844,0.3364823758602142,-6362.9931640625,304.09991455078125,0.9990000128746032,0.493442177772522,0.4039625525474548,293.3097229003906,297.1499938964844,293.1499938964844,0.0079950531944632,-2691.414306640625,300.62872314453125,0.4796486794948578,0.050000000745058,0.2331354022026062,291.0664978027344,291.1499938964844,263.25,261.2285461425781,281.5374450683594,294.193603515625,291.0663452148437,1.0,0.2665796875953674,0.759667694568634,0.759667694568634,1.0,1.0,-1.1680935621261597,0.4779868721961975,0.6901067495346069,0.2501944899559021,0.0,0.0,0.5081283450126648,54.60041046142578,67.0,-6.08577823638916,-11202.3232421875,198.9528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,307.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17859.328125,18000.0,0.0,0.0,0.2326087057590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572832882404327,0.4572886228561401,-5.31575233253534e-06,0.0,0.0002360682701691,0.0,0.0,25.50740623474121,0.0,0.0,0.0,0.3549084067344665,4.0,0.0,1.0
655800,293.1715393066406,297.1499938964844,293.1499938964844,0.0708967670798301,-1853.3695068359373,304.1507873535156,0.6930639147758484,0.1391634196043014,0.1269041895866394,294.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4796486794948578,0.050000000745058,0.0491476729512214,293.2952880859375,297.1499938964844,293.1499938964844,0.1553121656179428,-2535.376953125,304.16510009765625,0.813531219959259,0.2263920903205871,0.1601595282554626,293.1626892089844,297.1499938964844,293.1499938964844,0.3364823758602142,-6362.9931640625,304.09991455078125,0.9990000128746032,0.493442177772522,0.4039625525474548,293.3097229003906,297.1499938964844,293.1499938964844,0.0079950531944632,-2691.414306640625,300.62872314453125,0.4796486794948578,0.050000000745058,0.2331354022026062,291.0664978027344,291.1499938964844,263.25,261.2285461425781,281.5374450683594,294.193603515625,291.0663452148437,1.0,0.2665796875953674,0.759667694568634,0.759667694568634,1.0,1.0,-1.1680935621261597,0.4779868721961975,0.6901067495346069,0.2501944899559021,0.0,0.0,0.5081283450126648,54.60041046142578,67.0,-6.08577823638916,-11202.3232421875,198.9528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,307.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17859.328125,18000.0,0.0,0.0,0.2326087057590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572832882404327,0.4572886228561401,-5.31575233253534e-06,0.0,0.0002360682701691,0.0,0.0,25.50740623474121,0.0,0.0,0.0,0.3549084067344665,4.0,0.0,1.0
655860,293.1717834472656,297.1499938964844,293.1499938964844,0.0705679282546043,-1847.0400390625,304.15106201171875,0.6851626038551331,0.138563796877861,0.1264734119176864,294.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.4743687510490417,0.050000000745058,0.0492496043443679,293.2966613769531,297.1499938964844,293.1499938964844,0.1520723551511764,-2492.97607421875,304.1654663085937,0.8012002110481262,0.2224340885877609,0.1574830859899521,293.1875305175781,297.1499938964844,293.1499938964844,0.348763644695282,-6546.638671875,304.09619140625,0.9990000128746032,0.488085001707077,0.4157573878765106,293.3120422363281,297.1499938964844,293.1499938964844,0.007939089089632,-2679.29931640625,300.566650390625,0.4743687510490417,0.050000000745058,0.2336189150810241,291.0668640136719,291.1499938964844,263.2699890136719,261.244384765625,281.5595397949219,294.230712890625,291.06719970703125,1.0,0.2712910771369934,0.7592456936836243,0.7592456936836243,1.0,1.0,-1.1792243719100952,0.4828500151634216,0.6963743567466736,0.2530257999897003,0.0,0.0,0.5192375779151917,57.35121154785156,70.0,0.3854841291904449,-11293.24609375,208.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77001953125,307.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.595703125,18000.0,0.0,0.0,0.23686583340168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757382571697235,0.475743681192398,-5.416702606453328e-06,0.0,0.0002403887046966,0.0,0.0,27.269739151000977,0.0,0.0,0.0,0.3609594404697418,4.0,0.0,1.0
655920,293.1717834472656,297.1499938964844,293.1499938964844,0.0705679282546043,-1847.0400390625,304.15106201171875,0.6851626038551331,0.138563796877861,0.1264734119176864,294.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.4743687510490417,0.050000000745058,0.0492496043443679,293.2966613769531,297.1499938964844,293.1499938964844,0.1520723551511764,-2492.97607421875,304.1654663085937,0.8012002110481262,0.2224340885877609,0.1574830859899521,293.1875305175781,297.1499938964844,293.1499938964844,0.348763644695282,-6546.638671875,304.09619140625,0.9990000128746032,0.488085001707077,0.4157573878765106,293.3120422363281,297.1499938964844,293.1499938964844,0.007939089089632,-2679.29931640625,300.566650390625,0.4743687510490417,0.050000000745058,0.2336189150810241,291.0668640136719,291.1499938964844,263.2699890136719,261.244384765625,281.5595397949219,294.230712890625,291.06719970703125,1.0,0.2712910771369934,0.7592456936836243,0.7592456936836243,1.0,1.0,-1.1792243719100952,0.4828500151634216,0.6963743567466736,0.2530257999897003,0.0,0.0,0.5192375779151917,57.35121154785156,70.0,0.3854841291904449,-11293.24609375,208.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77001953125,307.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.595703125,18000.0,0.0,0.0,0.23686583340168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757382571697235,0.475743681192398,-5.416702606453328e-06,0.0,0.0002403887046966,0.0,0.0,27.269739151000977,0.0,0.0,0.0,0.3609594404697418,4.0,0.0,1.0
655980,293.1722412109375,297.1499938964844,293.1499938964844,0.07017832249403,-1839.4915771484373,304.1513671875,0.6774120926856995,0.1379231065511703,0.1260077357292175,294.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.4685989022254944,0.050000000745058,0.0493557825684547,293.2987365722656,297.1499938964844,293.1499938964844,0.1486853063106537,-2448.3603515625,304.1659545898437,0.7886494994163513,0.2182968705892563,0.1547201126813888,293.21240234375,297.1499938964844,293.1499938964844,0.3611932694911957,-6730.56103515625,304.0934143066406,0.9990000128746032,0.4820926189422607,0.4276982545852661,293.3145751953125,297.1499938964844,293.1499938964844,0.0078804548829793,-2666.00927734375,300.5044250488281,0.4685989022254944,0.050000000745058,0.2341225892305374,291.0718994140625,291.1499938964844,263.2900085449219,261.2603454589844,281.58642578125,294.2763061523437,291.0726928710937,1.0,0.276069700717926,0.7588236927986145,0.7588236927986145,1.0,1.0,-1.1904140710830688,0.4877518117427826,0.7026621699333191,0.2558585405349731,0.0,0.0,0.5293634533882141,60.21179962158203,58.0,6.86298418045044,-11384.001953125,217.676986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4763488769531,306.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5390625,18000.0,0.0,0.0,0.2419278621673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934641122817993,0.4934696555137634,-5.520082595467102e-06,0.0,0.0002455260255374,0.0,0.0,29.056188583374023,0.0,0.0,0.0,0.366910457611084,4.0,0.0,1.0
