time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656040,293.1722412109375,297.1499938964844,293.1499938964844,0.07017832249403,-1839.4915771484373,304.1513671875,0.6774120926856995,0.1379231065511703,0.1260077357292175,294.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.4685989022254944,0.050000000745058,0.0493557825684547,293.2987365722656,297.1499938964844,293.1499938964844,0.1486853063106537,-2448.3603515625,304.1659545898437,0.7886494994163513,0.2182968705892563,0.1547201126813888,293.21240234375,297.1499938964844,293.1499938964844,0.3611932694911957,-6730.56103515625,304.0934143066406,0.9990000128746032,0.4820926189422607,0.4276982545852661,293.3145751953125,297.1499938964844,293.1499938964844,0.0078804548829793,-2666.00927734375,300.5044250488281,0.4685989022254944,0.050000000745058,0.2341225892305374,291.0718994140625,291.1499938964844,263.2900085449219,261.2603454589844,281.58642578125,294.2763061523437,291.0726928710937,1.0,0.276069700717926,0.7588236927986145,0.7588236927986145,1.0,1.0,-1.1904140710830688,0.4877518117427826,0.7026621699333191,0.2558585405349731,0.0,0.0,0.5293634533882141,60.21179962158203,58.0,6.86298418045044,-11384.001953125,217.676986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4763488769531,306.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5390625,18000.0,0.0,0.0,0.2419278621673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934641122817993,0.4934696555137634,-5.520082595467102e-06,0.0,0.0002455260255374,0.0,0.0,29.056188583374023,0.0,0.0,0.0,0.366910457611084,4.0,0.0,1.0
656100,293.1723937988281,297.1499938964844,293.1499938964844,0.0699218958616256,-1834.4791259765625,304.1515808105469,0.6760590672492981,0.137608915567398,0.1257314980030059,294.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.4678431153297424,0.050000000745058,0.0493691377341747,293.2999267578125,297.1499938964844,293.1499938964844,0.1468544453382492,-2424.07763671875,304.1663818359375,0.7851598262786865,0.2161818593740463,0.1532586067914962,293.2231140136719,297.1499938964844,293.1499938964844,0.363049566745758,-6754.23974609375,304.1004638671875,0.9990000128746032,0.4791939556598663,0.4291771650314331,293.3157958984375,297.1499938964844,293.1499938964844,0.0078417398035526,-2656.459716796875,300.47412109375,0.4678431153297424,0.050000000745058,0.2341859340667724,291.077880859375,291.1499938964844,263.29998779296875,261.26837158203125,281.60711669921875,294.2977905273437,291.080322265625,1.0,0.2761089205741882,0.7586126327514648,0.7586126327514648,1.0,1.0,-1.1902023553848269,0.4874662756919861,0.7027360796928406,0.2562457323074341,0.0,0.0,0.5336077809333801,60.55902862548828,58.0,17.955747604370117,-11398.517578125,218.3061370849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35272216796875,306.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17865.91015625,18000.0,0.0,0.0,0.2446384578943252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016177296638489,0.5016233325004578,-5.570360826823162e-06,0.0,0.000248276948696,0.0,0.0,29.912748336791992,0.0,0.0,0.0,0.369693249464035,4.0,0.0,1.0
656160,293.1723937988281,297.1499938964844,293.1499938964844,0.0695776268839836,-1827.6260986328125,304.15191650390625,0.6765456795692444,0.137326031923294,0.1254466623067855,294.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907897949219,0.4687829315662384,0.050000000745058,0.049352504312992,293.3003845214844,297.1499938964844,293.1499938964844,0.1448942273855209,-2397.855712890625,304.1669616699219,0.7837554216384888,0.2141894102096557,0.1518044173717498,293.2301025390625,297.1499938964844,293.1499938964844,0.3612679839134216,-6722.29931640625,304.1127624511719,0.9990000128746032,0.4768922030925751,0.4273352026939392,293.31689453125,297.1499938964844,293.1499938964844,0.0077925794757902,-2643.10302734375,300.4471740722656,0.4687829315662384,0.050000000745058,0.234107032418251,291.0950622558594,291.1499938964844,263.3099975585937,261.27642822265625,281.6260986328125,294.3053283691406,291.0995483398437,1.0,0.2749043107032776,0.7583916783332825,0.7583916783332825,1.0,1.0,-1.185792326927185,0.4852358400821686,0.7005564570426941,0.2557815313339233,0.0,0.0,0.5356043577194214,60.088138580322266,46.0,37.33816909790039,-11383.5556640625,215.8413543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25299072265625,306.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.35546875,18000.0,0.0,0.0,0.2473355084657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076419115066528,0.5076475143432617,-5.613751000055345e-06,0.0,0.0002510141057427,0.0,0.0,30.583765029907227,0.0,0.0,0.0,0.3717963695526123,4.0,0.0,1.0
656220,293.171630859375,297.1499938964844,293.1499938964844,0.068848043680191,-1813.02392578125,304.1524963378906,0.6819187998771667,0.1369104385375976,0.124930664896965,294.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4741652607917785,0.050000000745058,0.049253474920988,293.30206298828125,297.1499938964844,293.1499938964844,0.1408902108669281,-2343.951171875,304.1679992675781,0.7856971025466919,0.2100483030080795,0.1489208191633224,293.2306213378906,297.1499938964844,293.1499938964844,0.3497969210147857,-6539.2255859375,304.1444396972656,0.9990000128746032,0.4747164249420166,0.4161974787712097,293.3182983398437,297.1499938964844,293.1499938964844,0.0076784729026257,-2610.97216796875,300.3987731933594,0.4741652607917785,0.050000000745058,0.2336372882127761,291.1422119140625,291.1499938964844,263.3299865722656,261.29266357421875,281.6528015136719,294.2806701660156,291.1473083496094,1.0,0.2692798376083374,0.7579496502876282,0.7579496502876282,1.0,1.0,-1.1676651239395142,0.4765312671661377,0.6911339163780212,0.2528122365474701,0.0,0.0,0.5335431694984436,57.34840393066406,34.0,59.93160629272461,-11258.5263671875,204.2703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1471862792969,306.8588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.2522380352020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089257955551147,0.5089314579963684,-5.645184046443319e-06,0.0,0.0002559895219746,0.0,0.0,30.83025360107422,0.0,0.0,0.0,0.372515469789505,4.0,0.0,1.0
656280,293.171630859375,297.1499938964844,293.1499938964844,0.068848043680191,-1813.02392578125,304.1524963378906,0.6819187998771667,0.1369104385375976,0.124930664896965,294.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4741652607917785,0.050000000745058,0.049253474920988,293.30206298828125,297.1499938964844,293.1499938964844,0.1408902108669281,-2343.951171875,304.1679992675781,0.7856971025466919,0.2100483030080795,0.1489208191633224,293.2306213378906,297.1499938964844,293.1499938964844,0.3497969210147857,-6539.2255859375,304.1444396972656,0.9990000128746032,0.4747164249420166,0.4161974787712097,293.3182983398437,297.1499938964844,293.1499938964844,0.0076784729026257,-2610.97216796875,300.3987731933594,0.4741652607917785,0.050000000745058,0.2336372882127761,291.1422119140625,291.1499938964844,263.3299865722656,261.29266357421875,281.6528015136719,294.2806701660156,291.1473083496094,1.0,0.2692798376083374,0.7579496502876282,0.7579496502876282,1.0,1.0,-1.1676651239395142,0.4765312671661377,0.6911339163780212,0.2528122365474701,0.0,0.0,0.5335431694984436,57.34840393066406,34.0,59.93160629272461,-11258.5263671875,204.2703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1471862792969,306.8588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66015625,18000.0,0.0,0.0,0.2522380352020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089257955551147,0.5089314579963684,-5.645184046443319e-06,0.0,0.0002559895219746,0.0,0.0,30.83025360107422,0.0,0.0,0.0,0.372515469789505,4.0,0.0,1.0
656340,293.16973876953125,297.1499938964844,293.1499938964844,0.068202756345272,-1800.0400390625,304.1527099609375,0.692916750907898,0.1367441564798355,0.1245641037821769,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4827623665332794,0.050000000745058,0.0490868426859378,293.3033447265625,297.1499938964844,293.1499938964844,0.1366841495037078,-2286.986572265625,304.1689758300781,0.793036162853241,0.205929085612297,0.1458636075258255,293.21392822265625,297.1499938964844,293.1499938964844,0.3296978175640106,-6226.15283203125,304.1798400878906,0.9990000128746032,0.4760286509990692,0.3967502415180206,293.3183288574219,297.1499938964844,293.1499938964844,0.0075556756928563,-2575.71484375,300.35528564453125,0.4827623665332794,0.050000000745058,0.2328468412160873,291.1931457519531,291.1499938964844,263.3500061035156,261.3090515136719,281.6635131835937,294.2109680175781,291.1986083984375,1.0,0.2600712180137634,0.7575076222419739,0.7575076222419739,1.0,1.0,-1.139067530632019,0.4632183313369751,0.6758491396903992,0.2471733838319778,0.0,0.0,0.5244170427322388,52.74371719360352,37.0,69.57738494873047,-11041.4306640625,186.07814025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1879577636719,306.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.33984375,18000.0,0.0,0.0,0.255808562040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976128041744232,0.4976184070110321,-5.599837095360272e-06,0.0,0.0002596131816972,0.0,0.0,29.73453712463379,0.0,0.0,0.0,0.3689422905445099,4.0,0.0,1.0
656400,293.16973876953125,297.1499938964844,293.1499938964844,0.068202756345272,-1800.0400390625,304.1527099609375,0.692916750907898,0.1367441564798355,0.1245641037821769,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4827623665332794,0.050000000745058,0.0490868426859378,293.3033447265625,297.1499938964844,293.1499938964844,0.1366841495037078,-2286.986572265625,304.1689758300781,0.793036162853241,0.205929085612297,0.1458636075258255,293.21392822265625,297.1499938964844,293.1499938964844,0.3296978175640106,-6226.15283203125,304.1798400878906,0.9990000128746032,0.4760286509990692,0.3967502415180206,293.3183288574219,297.1499938964844,293.1499938964844,0.0075556756928563,-2575.71484375,300.35528564453125,0.4827623665332794,0.050000000745058,0.2328468412160873,291.1931457519531,291.1499938964844,263.3500061035156,261.3090515136719,281.6635131835937,294.2109680175781,291.1986083984375,1.0,0.2600712180137634,0.7575076222419739,0.7575076222419739,1.0,1.0,-1.139067530632019,0.4632183313369751,0.6758491396903992,0.2471733838319778,0.0,0.0,0.5244170427322388,52.74371719360352,37.0,69.57738494873047,-11041.4306640625,186.07814025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1879577636719,306.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.33984375,18000.0,0.0,0.0,0.255808562040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976128041744232,0.4976184070110321,-5.599837095360272e-06,0.0,0.0002596131816972,0.0,0.0,29.73453712463379,0.0,0.0,0.0,0.3689422905445099,4.0,0.0,1.0
656460,293.16717529296875,297.1499938964844,293.1499938964844,0.0678443163633346,-1792.7789306640625,304.15240478515625,0.7014070153236389,0.1367641687393188,0.1244422122836113,294.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.4886346161365509,0.050000000745058,0.048973873257637,293.3034362792969,297.1499938964844,293.1499938964844,0.1329469978809356,-2236.322021484375,304.1688537597656,0.7973149418830872,0.2020255923271179,0.1430333256721496,293.18927001953125,297.1499938964844,293.1499938964844,0.3149506151676178,-5999.826171875,304.19384765625,0.9990000128746032,0.4794097244739532,0.3830004632472992,293.3170471191406,297.1499938964844,293.1499938964844,0.0074545070528984,-2547.151611328125,300.3118591308594,0.4886346161365509,0.050000000745058,0.2323109656572342,291.23101806640625,291.1499938964844,263.3699951171875,261.3255615234375,281.6539306640625,294.13238525390625,291.2327575683594,1.0,0.2540051639080047,0.7574415802955627,0.7574415802955627,1.0,1.0,-1.118234395980835,0.4537449181079864,0.6644894480705261,0.2426530420780182,0.0,0.0,0.5106528997421265,49.59598922729492,40.0,45.45479202270508,-10833.994140625,173.70277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3684387207031,306.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.546875,18000.0,0.0,0.0,0.2575294077396393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760492444038391,0.4760547280311584,-5.490141120390035e-06,0.0,0.0002613596152514,0.0,0.0,27.609580993652344,0.0,0.0,0.0,0.3619742691516876,4.0,0.0,1.0
656520,293.16717529296875,297.1499938964844,293.1499938964844,0.0678443163633346,-1792.7789306640625,304.15240478515625,0.7014070153236389,0.1367641687393188,0.1244422122836113,294.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.4886346161365509,0.050000000745058,0.048973873257637,293.3034362792969,297.1499938964844,293.1499938964844,0.1329469978809356,-2236.322021484375,304.1688537597656,0.7973149418830872,0.2020255923271179,0.1430333256721496,293.18927001953125,297.1499938964844,293.1499938964844,0.3149506151676178,-5999.826171875,304.19384765625,0.9990000128746032,0.4794097244739532,0.3830004632472992,293.3170471191406,297.1499938964844,293.1499938964844,0.0074545070528984,-2547.151611328125,300.3118591308594,0.4886346161365509,0.050000000745058,0.2323109656572342,291.23101806640625,291.1499938964844,263.3699951171875,261.3255615234375,281.6539306640625,294.13238525390625,291.2327575683594,1.0,0.2540051639080047,0.7574415802955627,0.7574415802955627,1.0,1.0,-1.118234395980835,0.4537449181079864,0.6644894480705261,0.2426530420780182,0.0,0.0,0.5106528997421265,49.59598922729492,40.0,45.45479202270508,-10833.994140625,173.70277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3684387207031,306.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.546875,18000.0,0.0,0.0,0.2575294077396393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760492444038391,0.4760547280311584,-5.490141120390035e-06,0.0,0.0002613596152514,0.0,0.0,27.609580993652344,0.0,0.0,0.0,0.3619742691516876,4.0,0.0,1.0
656580,293.16455078125,297.1499938964844,293.1499938964844,0.0677907243371009,-1791.72216796875,304.15167236328125,0.7066802382469177,0.1368617564439773,0.1244571432471275,294.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389831542969,0.4920991659164428,0.050000000745058,0.0489099659025669,293.3030700683594,297.1499938964844,293.1499938964844,0.1296931356191635,-2192.349609375,304.1679992675781,0.7978412508964539,0.1982124000787735,0.1403143405914306,293.1687927246094,297.1499938964844,293.1499938964844,0.3063593506813049,-5870.6142578125,304.1932983398437,0.9990000128746032,0.4825763702392578,0.3749978840351105,293.3150634765625,297.1499938964844,293.1499938964844,0.0073790061287581,-2527.61669921875,300.2623291015625,0.4920991659164428,0.050000000745058,0.2320078164339065,291.2394714355469,291.1499938964844,263.3900146484375,261.3422241210937,281.6487731933594,294.0821228027344,291.23974609375,1.0,0.2502533197402954,0.7573755383491516,0.7573755383491516,1.0,1.0,-1.1049400568008425,0.4477768540382385,0.6571632027626038,0.2395882159471511,0.0,0.0,0.4980135858058929,47.79261779785156,43.0,17.206628799438477,-10685.537109375,166.39463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63934326171875,307.0294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.1328125,18000.0,0.0,0.0,0.2574221193790436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547158777713775,0.4547212421894073,-5.370871804188937e-06,0.0,0.0002612507087178,0.0,0.0,25.552703857421875,0.0,0.0,0.0,0.3549951910972595,4.0,0.0,1.0
656640,293.16455078125,297.1499938964844,293.1499938964844,0.0677907243371009,-1791.72216796875,304.15167236328125,0.7066802382469177,0.1368617564439773,0.1244571432471275,294.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389831542969,0.4920991659164428,0.050000000745058,0.0489099659025669,293.3030700683594,297.1499938964844,293.1499938964844,0.1296931356191635,-2192.349609375,304.1679992675781,0.7978412508964539,0.1982124000787735,0.1403143405914306,293.1687927246094,297.1499938964844,293.1499938964844,0.3063593506813049,-5870.6142578125,304.1932983398437,0.9990000128746032,0.4825763702392578,0.3749978840351105,293.3150634765625,297.1499938964844,293.1499938964844,0.0073790061287581,-2527.61669921875,300.2623291015625,0.4920991659164428,0.050000000745058,0.2320078164339065,291.2394714355469,291.1499938964844,263.3900146484375,261.3422241210937,281.6487731933594,294.0821228027344,291.23974609375,1.0,0.2502533197402954,0.7573755383491516,0.7573755383491516,1.0,1.0,-1.1049400568008425,0.4477768540382385,0.6571632027626038,0.2395882159471511,0.0,0.0,0.4980135858058929,47.79261779785156,43.0,17.206628799438477,-10685.537109375,166.39463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63934326171875,307.0294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.1328125,18000.0,0.0,0.0,0.2574221193790436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547158777713775,0.4547212421894073,-5.370871804188937e-06,0.0,0.0002612507087178,0.0,0.0,25.552703857421875,0.0,0.0,0.0,0.3549951910972595,4.0,0.0,1.0
656700,293.163330078125,297.1499938964844,293.1499938964844,0.0678111836314201,-1792.1417236328125,304.1513366699219,0.7082911133766174,0.1369177997112274,0.1244892254471778,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.4931226670742035,0.050000000745058,0.0488916262984275,293.3028259277344,297.1499938964844,293.1499938964844,0.1281465739011764,-2171.416259765625,304.16754150390625,0.7969290018081665,0.1963197886943817,0.1389788538217544,293.160888671875,297.1499938964844,293.1499938964844,0.3037708699703216,-5832.72412109375,304.1900939941406,0.9990000128746032,0.4838923513889313,0.3726691901683807,293.3139953613281,297.1499938964844,293.1499938964844,0.007346371654421,-2519.495361328125,300.2368469238281,0.4931226670742035,0.050000000745058,0.2319208234548568,291.2396850585937,291.1499938964844,263.3999938964844,261.3506164550781,281.64849853515625,294.066162109375,291.2393798828125,1.0,0.2491005510091781,0.7573424577713013,0.7573424577713013,1.0,1.0,-1.1004530191421509,0.4457820355892181,0.6546709537506104,0.2385018616914749,0.0,0.0,0.4920003414154053,47.26498794555664,43.0,7.1758575439453125,-10628.75390625,164.1132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,307.0868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18155.9609375,18000.0,0.0,0.0,0.2567694783210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447741508483886,0.4447794556617737,-5.31641444467823e-06,0.0,0.0002605883928481,0.0,0.0,24.62998962402344,0.0,0.0,0.0,0.3517720401287079,4.0,0.0,1.0
656760,293.1622009277344,297.1499938964844,293.1499938964844,0.0678563192486763,-1793.063232421875,304.1510314941406,0.7092709541320801,0.1369713991880417,0.1245286092162132,294.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4937234222888946,0.050000000745058,0.0488809943199157,293.3026123046875,297.1499938964844,293.1499938964844,0.1266430914402008,-2151.044921875,304.1670837402344,0.7953035831451416,0.1944272518157959,0.1376512944698333,293.1546630859375,297.1499938964844,293.1499938964844,0.3021979033946991,-5810.6640625,304.1856689453125,0.9990000128746032,0.4849778711795807,0.3713114857673645,293.3129272460937,297.1499938964844,293.1499938964844,0.0073164198547601,-2512.292236328125,300.21063232421875,0.4937234222888946,0.050000000745058,0.2318703830242157,291.2372741699219,291.1499938964844,263.4100036621094,261.35906982421875,281.64947509765625,294.05517578125,291.2364196777344,1.0,0.2483650594949722,0.7573221325874329,0.7573221325874329,1.0,1.0,-1.0972028970718384,0.4443487823009491,0.6528542041778564,0.2376866936683654,0.0,0.0,0.4864115417003631,46.9493293762207,46.0,-1.452033519744873,-10581.841796875,162.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,307.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18145.087890625,18000.0,0.0,0.0,0.2557696402072906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354902803897857,0.4354955554008484,-5.266086645860924e-06,0.0,0.0002595736877992,0.0,0.0,23.78792953491211,0.0,0.0,0.0,0.3487835824489593,4.0,0.0,1.0
656820,293.1602478027344,297.1499938964844,293.1499938964844,0.0679917633533477,-1795.833251953125,304.15045166015625,0.7095606923103333,0.1370565146207809,0.1246111690998077,294.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279663085937,0.4938088953495025,0.050000000745058,0.0488795116543769,293.30242919921875,297.1499938964844,293.1499938964844,0.1237104460597038,-2111.212646484375,304.1662902832031,0.7901431322097778,0.1906012445688247,0.1349951475858688,293.1471862792969,297.1499938964844,293.1499938964844,0.3017016053199768,-5807.60693359375,304.174560546875,0.9990000128746032,0.486390620470047,0.3711190223693847,293.31109619140625,297.1499938964844,293.1499938964844,0.0072626736946403,-2499.967529296875,300.15625,0.4938088953495025,0.050000000745058,0.2318633645772934,291.2265625,291.1499938964844,263.42999267578125,261.3760681152344,281.65484619140625,294.0455322265625,291.2250366210937,1.0,0.2479726672172546,0.757281482219696,0.757281482219696,1.0,1.0,-1.0938711166381836,0.4429056048393249,0.6509654521942139,0.2367702573537826,0.0,0.0,0.4768572151660919,46.86244583129883,49.0,-13.775934219360352,-10516.5517578125,161.48635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,307.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18116.9609375,18000.0,0.0,0.0,0.252924233675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196080267429352,0.4196131825447082,-5.1806491683237255e-06,0.0,0.0002566859475336,0.0,0.0,22.388410568237305,0.0,0.0,0.0,0.3437007665634155,4.0,0.0,1.0
656880,293.1602478027344,297.1499938964844,293.1499938964844,0.0679917633533477,-1795.833251953125,304.15045166015625,0.7095606923103333,0.1370565146207809,0.1246111690998077,294.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279663085937,0.4938088953495025,0.050000000745058,0.0488795116543769,293.30242919921875,297.1499938964844,293.1499938964844,0.1237104460597038,-2111.212646484375,304.1662902832031,0.7901431322097778,0.1906012445688247,0.1349951475858688,293.1471862792969,297.1499938964844,293.1499938964844,0.3017016053199768,-5807.60693359375,304.174560546875,0.9990000128746032,0.486390620470047,0.3711190223693847,293.31109619140625,297.1499938964844,293.1499938964844,0.0072626736946403,-2499.967529296875,300.15625,0.4938088953495025,0.050000000745058,0.2318633645772934,291.2265625,291.1499938964844,263.42999267578125,261.3760681152344,281.65484619140625,294.0455322265625,291.2250366210937,1.0,0.2479726672172546,0.757281482219696,0.757281482219696,1.0,1.0,-1.0938711166381836,0.4429056048393249,0.6509654521942139,0.2367702573537826,0.0,0.0,0.4768572151660919,46.86244583129883,49.0,-13.775934219360352,-10516.5517578125,161.48635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,307.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18116.9609375,18000.0,0.0,0.0,0.252924233675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196080267429352,0.4196131825447082,-5.1806491683237255e-06,0.0,0.0002566859475336,0.0,0.0,22.388410568237305,0.0,0.0,0.0,0.3437007665634155,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0681469291448593,-1799.022216796875,304.1500549316406,0.707940399646759,0.1370953023433685,0.1246775835752487,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.4926421642303467,0.050000000745058,0.0489002764225006,293.3028259277344,297.1499938964844,293.1499938964844,0.1207724213600158,-2071.10986328125,304.1657409667969,0.7827609777450562,0.1866605132818222,0.132280632853508,293.145751953125,297.1499938964844,293.1499938964844,0.3041813969612121,-5850.2470703125,304.1622314453125,0.9990000128746032,0.4867642819881439,0.3737605810165405,293.3097839355469,297.1499938964844,293.1499938964844,0.0072140512056648,-2489.32470703125,300.09967041015625,0.4926421642303467,0.050000000745058,0.2319618463516235,291.2115173339844,291.1499938964844,263.45001220703125,261.39324951171875,281.6641540527344,294.0494689941406,291.2096862792969,1.0,0.248782530426979,0.7572408318519592,0.7572408318519592,1.0,1.0,-1.0940052270889282,0.4430095851421356,0.6509956121444702,0.2366564869880676,0.0,0.0,0.4696308374404907,47.386600494384766,52.0,-20.44329643249512,-10483.1455078125,162.5001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,307.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.228515625,18000.0,0.0,0.0,0.2492943704128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075580239295959,0.4075631499290466,-5.116291049489519e-06,0.0,0.0002530021010898,0.0,0.0,21.36014747619629,0.0,0.0,0.0,0.3398638963699341,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0681469291448593,-1799.022216796875,304.1500549316406,0.707940399646759,0.1370953023433685,0.1246775835752487,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.4926421642303467,0.050000000745058,0.0489002764225006,293.3028259277344,297.1499938964844,293.1499938964844,0.1207724213600158,-2071.10986328125,304.1657409667969,0.7827609777450562,0.1866605132818222,0.132280632853508,293.145751953125,297.1499938964844,293.1499938964844,0.3041813969612121,-5850.2470703125,304.1622314453125,0.9990000128746032,0.4867642819881439,0.3737605810165405,293.3097839355469,297.1499938964844,293.1499938964844,0.0072140512056648,-2489.32470703125,300.09967041015625,0.4926421642303467,0.050000000745058,0.2319618463516235,291.2115173339844,291.1499938964844,263.45001220703125,261.39324951171875,281.6641540527344,294.0494689941406,291.2096862792969,1.0,0.248782530426979,0.7572408318519592,0.7572408318519592,1.0,1.0,-1.0940052270889282,0.4430095851421356,0.6509956121444702,0.2366564869880676,0.0,0.0,0.4696308374404907,47.386600494384766,52.0,-20.44329643249512,-10483.1455078125,162.5001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,307.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.228515625,18000.0,0.0,0.0,0.2492943704128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075580239295959,0.4075631499290466,-5.116291049489519e-06,0.0,0.0002530021010898,0.0,0.0,21.36014747619629,0.0,0.0,0.0,0.3398638963699341,4.0,0.0,1.0
657060,293.1578063964844,297.1499938964844,293.1499938964844,0.0682918056845665,-1802.0301513671875,304.1497802734375,0.7047719359397888,0.1370739936828613,0.1247099414467811,294.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4905062615871429,0.050000000745058,0.0489391349256038,293.303466796875,297.1499938964844,293.1499938964844,0.1178196966648101,-2030.5858154296875,304.1654357910156,0.7737430334091187,0.1826553791761398,0.1295245587825775,293.14990234375,297.1499938964844,293.1499938964844,0.3090591132640838,-5929.158203125,304.1500549316406,0.9990000128746032,0.4860422909259796,0.3786578476428985,293.30908203125,297.1499938964844,293.1499938964844,0.0071682510897517,-2479.567626953125,300.0410461425781,0.4905062615871429,0.050000000745058,0.2321461886167526,291.19451904296875,291.1499938964844,263.4700012207031,261.4105834960937,281.6767272949219,294.0630798339844,291.19256591796875,1.0,0.2505520284175873,0.7570506930351257,0.7570506930351257,1.0,1.0,-1.0968810319900513,0.4443106949329376,0.652570366859436,0.2371777296066284,0.0,0.0,0.4648227095603943,48.40727615356445,55.0,-23.5227279663086,-10474.9482421875,165.22447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72686767578125,307.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.669921875,18000.0,0.0,0.0,0.2452996969223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992891013622284,0.3992941677570343,-5.071453870186815e-06,0.0,0.0002489479957148,0.0,0.0,20.6677188873291,0.0,0.0,0.0,0.3372270762920379,4.0,0.0,1.0
657120,293.1578063964844,297.1499938964844,293.1499938964844,0.0682918056845665,-1802.0301513671875,304.1497802734375,0.7047719359397888,0.1370739936828613,0.1247099414467811,294.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4905062615871429,0.050000000745058,0.0489391349256038,293.303466796875,297.1499938964844,293.1499938964844,0.1178196966648101,-2030.5858154296875,304.1654357910156,0.7737430334091187,0.1826553791761398,0.1295245587825775,293.14990234375,297.1499938964844,293.1499938964844,0.3090591132640838,-5929.158203125,304.1500549316406,0.9990000128746032,0.4860422909259796,0.3786578476428985,293.30908203125,297.1499938964844,293.1499938964844,0.0071682510897517,-2479.567626953125,300.0410461425781,0.4905062615871429,0.050000000745058,0.2321461886167526,291.19451904296875,291.1499938964844,263.4700012207031,261.4105834960937,281.6767272949219,294.0630798339844,291.19256591796875,1.0,0.2505520284175873,0.7570506930351257,0.7570506930351257,1.0,1.0,-1.0968810319900513,0.4443106949329376,0.652570366859436,0.2371777296066284,0.0,0.0,0.4648227095603943,48.40727615356445,55.0,-23.5227279663086,-10474.9482421875,165.22447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72686767578125,307.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.669921875,18000.0,0.0,0.0,0.2452996969223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992891013622284,0.3992941677570343,-5.071453870186815e-06,0.0,0.0002489479957148,0.0,0.0,20.6677188873291,0.0,0.0,0.0,0.3372270762920379,4.0,0.0,1.0
657180,293.1572570800781,297.1499938964844,293.1499938964844,0.0684068500995636,-1804.467529296875,304.1496887207031,0.7004051804542542,0.1369846165180206,0.1246967911720275,294.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4876345992088318,0.050000000745058,0.0489929392933845,293.3042297363281,297.1499938964844,293.1499938964844,0.1148620992898941,-1989.7601318359373,304.16522216796875,0.7636622786521912,0.1786156296730041,0.126750960946083,293.15899658203125,297.1499938964844,293.1499938964844,0.3158647119998932,-6036.64697265625,304.13873291015625,0.9990000128746032,0.4842091202735901,0.3853365480899811,293.3090515136719,297.1499938964844,293.1499938964844,0.0071237040683627,-2470.1533203125,299.9805603027344,0.4876345992088318,0.050000000745058,0.2324014157056808,291.177001953125,291.1499938964844,263.489990234375,261.4281005859375,281.6915283203125,294.0841979980469,291.1750793457031,1.0,0.253085196018219,0.7568604946136475,0.7568604946136475,1.0,1.0,-1.1019227504730225,0.446570485830307,0.6553522348403931,0.2382235378026962,0.0,0.0,0.4623967111110687,49.83692932128906,58.0,-24.32673454284668,-10487.193359375,169.35752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632507324219,307.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.123046875,18000.0,0.0,0.0,0.2413322627544403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946219682693481,0.3946270048618316,-5.0442081374058034e-06,0.0,0.0002449215680826,0.0,0.0,20.27556800842285,0.0,0.0,0.0,0.3357123732566833,4.0,0.0,1.0
657240,293.1572570800781,297.1499938964844,293.1499938964844,0.0684068500995636,-1804.467529296875,304.1496887207031,0.7004051804542542,0.1369846165180206,0.1246967911720275,294.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4876345992088318,0.050000000745058,0.0489929392933845,293.3042297363281,297.1499938964844,293.1499938964844,0.1148620992898941,-1989.7601318359373,304.16522216796875,0.7636622786521912,0.1786156296730041,0.126750960946083,293.15899658203125,297.1499938964844,293.1499938964844,0.3158647119998932,-6036.64697265625,304.13873291015625,0.9990000128746032,0.4842091202735901,0.3853365480899811,293.3090515136719,297.1499938964844,293.1499938964844,0.0071237040683627,-2470.1533203125,299.9805603027344,0.4876345992088318,0.050000000745058,0.2324014157056808,291.177001953125,291.1499938964844,263.489990234375,261.4281005859375,281.6915283203125,294.0841979980469,291.1750793457031,1.0,0.253085196018219,0.7568604946136475,0.7568604946136475,1.0,1.0,-1.1019227504730225,0.446570485830307,0.6553522348403931,0.2382235378026962,0.0,0.0,0.4623967111110687,49.83692932128906,58.0,-24.32673454284668,-10487.193359375,169.35752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632507324219,307.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.123046875,18000.0,0.0,0.0,0.2413322627544403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946219682693481,0.3946270048618316,-5.0442081374058034e-06,0.0,0.0002449215680826,0.0,0.0,20.27556800842285,0.0,0.0,0.0,0.3357123732566833,4.0,0.0,1.0
657300,293.1571655273437,297.1499938964844,293.1499938964844,0.0684490203857421,-1805.388916015625,304.149658203125,0.6978683471679688,0.1369132250547409,0.1246710419654846,294.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4859775006771087,0.050000000745058,0.049024648964405,293.3045959472656,297.1499938964844,293.1499938964844,0.1133819371461868,-1969.2357177734373,304.1651306152344,0.7583799958229065,0.1765878200531005,0.1253611892461776,293.1651611328125,297.1499938964844,293.1499938964844,0.3198660612106323,-6099.0712890625,304.1335144042969,0.9990000128746032,0.4828820824623108,0.3892189860343933,293.30926513671875,297.1499938964844,293.1499938964844,0.0071015399880707,-2465.447998046875,299.9496765136719,0.4859775006771087,0.050000000745058,0.2325518280267715,291.1683654785156,291.1499938964844,263.5,261.4369506835937,281.69970703125,294.0972595214844,291.16650390625,1.0,0.2545861899852752,0.7567654252052307,0.7567654252052307,1.0,1.0,-1.1051020622253418,0.4479933679103851,0.657108724117279,0.2389042973518371,0.0,0.0,0.4620376825332641,50.68281173706055,58.0,-24.086971282958984,-10499.6943359375,171.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027099609375,307.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.701171875,18000.0,0.0,0.0,0.2394690215587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935607075691223,0.3935657441616058,-5.036610673414543e-06,0.0,0.0002430306194582,0.0,0.0,20.18197631835937,0.0,0.0,0.0,0.3353477418422699,4.0,0.0,1.0
657360,293.1571655273437,297.1499938964844,293.1499938964844,0.0684791877865791,-1806.075927734375,304.149658203125,0.6951445937156677,0.136824145913124,0.1246319711208343,294.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4841939806938171,0.050000000745058,0.0490591675043106,293.3049621582031,297.1499938964844,293.1499938964844,0.1119003444910049,-1948.6270751953125,304.1650695800781,0.753009557723999,0.1745567321777343,0.123970553278923,293.1723022460937,297.1499938964844,293.1499938964844,0.3242033720016479,-6166.2587890625,304.1286315917969,0.9990000128746032,0.4812912940979004,0.3934021592140198,293.30963134765625,297.1499938964844,293.1499938964844,0.0070793330669403,-2460.695556640625,299.9183959960937,0.4841939806938171,0.050000000745058,0.2327155619859695,291.1600646972656,291.1499938964844,263.510009765625,261.4458312988281,281.70855712890625,294.1119079589844,291.15826416015625,1.0,0.2562178373336792,0.7566261291503906,0.7566261291503906,1.0,1.0,-1.108644723892212,0.4495729506015777,0.6590717434883118,0.2396656572818756,0.0,0.0,0.4622034728527069,51.60508346557617,61.0,-23.45531463623047,-10515.685546875,174.66078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231262207031,307.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.935546875,18000.0,0.0,0.0,0.2377364337444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932845592498779,0.3932895958423614,-5.032706212659832e-06,0.0,0.0002412722678855,0.0,0.0,20.150793075561523,0.0,0.0,0.0,0.3352248668670654,4.0,0.0,1.0
657420,293.15740966796875,297.1499938964844,293.1499938964844,0.0684996768832206,-1806.66943359375,304.1497497558594,0.6892572045326233,0.1365935057401657,0.1245135366916656,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4802739322185516,0.050000000745058,0.049135748296976,293.30584716796875,297.1499938964844,293.1499938964844,0.1089206710457801,-1906.9736328125,304.1650390625,0.7421388626098633,0.1704543977975845,0.121178813278675,293.1888732910156,297.1499938964844,293.1499938964844,0.3337362110614776,-6312.49365234375,304.1199035644531,0.9990000128746032,0.4773698151111603,0.4025276303291321,293.3107604980469,297.1499938964844,293.1499938964844,0.0070344097912311,-2450.902099609375,299.8549194335937,0.4802739322185516,0.050000000745058,0.2330788373947143,291.14471435546875,291.1499938964844,263.5299987792969,261.4637451171875,281.7284240722656,294.1464233398437,291.1431884765625,1.0,0.2598119676113128,0.7563474774360657,0.7563474774360657,1.0,1.0,-1.1166324615478516,0.453136146068573,0.6634963750839233,0.2414009571075439,0.0,0.0,0.4639559686183929,53.65376663208008,64.0,-21.24212455749512,-10556.1376953125,180.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909423828125,307.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.705078125,18000.0,0.0,0.0,0.2347882539033889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948859274387359,0.3948909640312195,-5.035130016040057e-06,0.0,0.0002382802340434,0.0,0.0,20.25962257385254,0.0,0.0,0.0,0.3356439173221588,4.0,0.0,1.0
657480,293.15740966796875,297.1499938964844,293.1499938964844,0.0684996768832206,-1806.66943359375,304.1497497558594,0.6892572045326233,0.1365935057401657,0.1245135366916656,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4802739322185516,0.050000000745058,0.049135748296976,293.30584716796875,297.1499938964844,293.1499938964844,0.1089206710457801,-1906.9736328125,304.1650390625,0.7421388626098633,0.1704543977975845,0.121178813278675,293.1888732910156,297.1499938964844,293.1499938964844,0.3337362110614776,-6312.49365234375,304.1199035644531,0.9990000128746032,0.4773698151111603,0.4025276303291321,293.3107604980469,297.1499938964844,293.1499938964844,0.0070344097912311,-2450.902099609375,299.8549194335937,0.4802739322185516,0.050000000745058,0.2330788373947143,291.14471435546875,291.1499938964844,263.5299987792969,261.4637451171875,281.7284240722656,294.1464233398437,291.1431884765625,1.0,0.2598119676113128,0.7563474774360657,0.7563474774360657,1.0,1.0,-1.1166324615478516,0.453136146068573,0.6634963750839233,0.2414009571075439,0.0,0.0,0.4639559686183929,53.65376663208008,64.0,-21.24212455749512,-10556.1376953125,180.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909423828125,307.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.705078125,18000.0,0.0,0.0,0.2347882539033889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948859274387359,0.3948909640312195,-5.035130016040057e-06,0.0,0.0002382802340434,0.0,0.0,20.25962257385254,0.0,0.0,0.0,0.3356439173221588,4.0,0.0,1.0
657540,293.1579284667969,297.1499938964844,293.1499938964844,0.0684634000062942,-1806.1446533203125,304.14990234375,0.6829612255096436,0.1362968832254409,0.1243430227041244,294.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4758762419223785,0.050000000745058,0.0492211394011974,293.3072814941406,297.1499938964844,293.1499938964844,0.1058419346809387,-1863.6171875,304.1651611328125,0.7310846447944641,0.1662148088216781,0.118305966258049,293.20751953125,297.1499938964844,293.1499938964844,0.344197005033493,-6471.072265625,304.112548828125,0.9990000128746032,0.4726080596446991,0.4124650955200195,293.3123474121094,297.1499938964844,293.1499938964844,0.0069883898831903,-2440.547119140625,299.7904357910156,0.4758762419223785,0.050000000745058,0.2334838956594467,291.1318054199219,291.1499938964844,263.54998779296875,261.4818725585937,281.7521057128906,294.18902587890625,291.1305847167969,1.0,0.2637533247470855,0.7560688853263855,0.7560688853263855,1.0,1.0,-1.1254959106445312,0.4570954740047455,0.6684004068374634,0.2433399707078933,0.0,0.0,0.4672789275646209,55.9386100769043,52.0,-17.915681838989258,-10604.1923828125,188.01882934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310241699219,307.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.931640625,18000.0,0.0,0.0,0.2326750308275222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989516794681549,0.3989567160606384,-5.049614173913142e-06,0.0,0.0002361355727771,0.0,0.0,20.567371368408203,0.0,0.0,0.0,0.336829662322998,4.0,0.0,1.0
657600,293.1579284667969,297.1499938964844,293.1499938964844,0.0684634000062942,-1806.1446533203125,304.14990234375,0.6829612255096436,0.1362968832254409,0.1243430227041244,294.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4758762419223785,0.050000000745058,0.0492211394011974,293.3072814941406,297.1499938964844,293.1499938964844,0.1058419346809387,-1863.6171875,304.1651611328125,0.7310846447944641,0.1662148088216781,0.118305966258049,293.20751953125,297.1499938964844,293.1499938964844,0.344197005033493,-6471.072265625,304.112548828125,0.9990000128746032,0.4726080596446991,0.4124650955200195,293.3123474121094,297.1499938964844,293.1499938964844,0.0069883898831903,-2440.547119140625,299.7904357910156,0.4758762419223785,0.050000000745058,0.2334838956594467,291.1318054199219,291.1499938964844,263.54998779296875,261.4818725585937,281.7521057128906,294.18902587890625,291.1305847167969,1.0,0.2637533247470855,0.7560688853263855,0.7560688853263855,1.0,1.0,-1.1254959106445312,0.4570954740047455,0.6684004068374634,0.2433399707078933,0.0,0.0,0.4672789275646209,55.9386100769043,52.0,-17.915681838989258,-10604.1923828125,188.01882934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310241699219,307.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.931640625,18000.0,0.0,0.0,0.2326750308275222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989516794681549,0.3989567160606384,-5.049614173913142e-06,0.0,0.0002361355727771,0.0,0.0,20.567371368408203,0.0,0.0,0.0,0.336829662322998,4.0,0.0,1.0
657660,293.15838623046875,297.1499938964844,293.1499938964844,0.0682164803147316,-1801.3475341796875,304.1503601074219,0.6834813952445984,0.136005237698555,0.1240561082959175,294.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4767017960548401,0.050000000745058,0.049205258488655,293.3086242675781,297.1499938964844,293.1499938964844,0.1024999916553497,-1815.982666015625,304.1656799316406,0.7263373136520386,0.1619569510221481,0.1153185218572616,293.22039794921875,297.1499938964844,293.1499938964844,0.3430802524089813,-6447.736328125,304.12750244140625,0.9990000128746032,0.4685088098049164,0.4106341600418091,293.31396484375,297.1499938964844,293.1499938964844,0.0069198068231344,-2422.11669921875,299.7305908203125,0.4767017960548401,0.050000000745058,0.2334085553884506,291.134765625,291.1499938964844,263.57000732421875,261.50018310546875,281.7833557128906,294.2193298339844,291.1373291015625,1.0,0.2619424760341644,0.7557224035263062,0.7557224035263062,1.0,1.0,-1.1192673444747925,0.4543271660804748,0.6649401187896729,0.2416485697031021,0.0,0.0,0.469558447599411,55.44456481933594,40.0,10.48437786102295,-10575.384765625,185.1479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7111511230469,307.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.248046875,18000.0,0.0,0.0,0.2313841134309768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035893678665161,0.4035944640636444,-5.071749910712242e-06,0.0,0.0002348254492972,0.0,0.0,20.942007064819336,0.0,0.0,0.0,0.3382245600223541,4.0,0.0,1.0
657720,293.15838623046875,297.1499938964844,293.1499938964844,0.0682164803147316,-1801.3475341796875,304.1503601074219,0.6834813952445984,0.136005237698555,0.1240561082959175,294.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4767017960548401,0.050000000745058,0.049205258488655,293.3086242675781,297.1499938964844,293.1499938964844,0.1024999916553497,-1815.982666015625,304.1656799316406,0.7263373136520386,0.1619569510221481,0.1153185218572616,293.22039794921875,297.1499938964844,293.1499938964844,0.3430802524089813,-6447.736328125,304.12750244140625,0.9990000128746032,0.4685088098049164,0.4106341600418091,293.31396484375,297.1499938964844,293.1499938964844,0.0069198068231344,-2422.11669921875,299.7305908203125,0.4767017960548401,0.050000000745058,0.2334085553884506,291.134765625,291.1499938964844,263.57000732421875,261.50018310546875,281.7833557128906,294.2193298339844,291.1373291015625,1.0,0.2619424760341644,0.7557224035263062,0.7557224035263062,1.0,1.0,-1.1192673444747925,0.4543271660804748,0.6649401187896729,0.2416485697031021,0.0,0.0,0.469558447599411,55.44456481933594,40.0,10.48437786102295,-10575.384765625,185.1479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7111511230469,307.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.248046875,18000.0,0.0,0.0,0.2313841134309768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035893678665161,0.4035944640636444,-5.071749910712242e-06,0.0,0.0002348254492972,0.0,0.0,20.942007064819336,0.0,0.0,0.0,0.3382245600223541,4.0,0.0,1.0
657780,293.1582946777344,297.1499938964844,293.1499938964844,0.0677964687347412,-1792.95556640625,304.15093994140625,0.6903337836265564,0.1358083635568618,0.1237531825900077,294.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.4820895493030548,0.050000000745058,0.049100287258625,293.3095092773437,297.1499938964844,293.1499938964844,0.0989526137709617,-1764.798583984375,304.1663513183594,0.7272120714187622,0.1577595621347427,0.1122974827885627,293.2169494628906,297.1499938964844,293.1499938964844,0.3309092223644256,-6254.81591796875,304.1554870605469,0.9990000128746032,0.4673916101455688,0.3983213901519775,293.3150634765625,297.1499938964844,293.1499938964844,0.0068287956528365,-2395.17431640625,299.6799621582031,0.4820895493030548,0.050000000745058,0.232910618185997,291.1617736816406,291.1499938964844,263.5899963378906,261.5187072753906,281.80029296875,294.2035827636719,291.164794921875,1.0,0.2557592093944549,0.7553759813308716,0.7553759813308716,1.0,1.0,-1.09977924823761,0.4457330107688904,0.6540461778640747,0.2366175800561905,0.0,0.0,0.4662182331085205,52.50434112548828,43.0,31.510528564453125,-10423.13671875,173.7230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050109863281,307.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.12109375,18000.0,0.0,0.0,0.2304271757602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011043906211853,0.4011094570159912,-5.071758550911909e-06,0.0,0.0002338542835786,0.0,0.0,20.7839584350586,0.0,0.0,0.0,0.3376142978668213,4.0,0.0,1.0
