time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657840,293.1582946777344,297.1499938964844,293.1499938964844,0.0677964687347412,-1792.95556640625,304.15093994140625,0.6903337836265564,0.1358083635568618,0.1237531825900077,294.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.4820895493030548,0.050000000745058,0.049100287258625,293.3095092773437,297.1499938964844,293.1499938964844,0.0989526137709617,-1764.798583984375,304.1663513183594,0.7272120714187622,0.1577595621347427,0.1122974827885627,293.2169494628906,297.1499938964844,293.1499938964844,0.3309092223644256,-6254.81591796875,304.1554870605469,0.9990000128746032,0.4673916101455688,0.3983213901519775,293.3150634765625,297.1499938964844,293.1499938964844,0.0068287956528365,-2395.17431640625,299.6799621582031,0.4820895493030548,0.050000000745058,0.232910618185997,291.1617736816406,291.1499938964844,263.5899963378906,261.5187072753906,281.80029296875,294.2035827636719,291.164794921875,1.0,0.2557592093944549,0.7553759813308716,0.7553759813308716,1.0,1.0,-1.09977924823761,0.4457330107688904,0.6540461778640747,0.2366175800561905,0.0,0.0,0.4662182331085205,52.50434112548828,43.0,31.510528564453125,-10423.13671875,173.7230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050109863281,307.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.12109375,18000.0,0.0,0.0,0.2304271757602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011043906211853,0.4011094570159912,-5.071758550911909e-06,0.0,0.0002338542835786,0.0,0.0,20.7839584350586,0.0,0.0,0.0,0.3376142978668213,4.0,0.0,1.0
657900,293.1580810546875,297.1499938964844,293.1499938964844,0.0676325410604476,-1789.671875,304.15106201171875,0.6931014060974121,0.1357473582029342,0.1236521154642105,294.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4841309487819671,0.050000000745058,0.0490604937076568,293.3097839355469,297.1499938964844,293.1499938964844,0.0972334370017051,-1739.900634765625,304.16650390625,0.7269371747970581,0.1556860655546188,0.1108167469501495,293.2106018066406,297.1499938964844,293.1499938964844,0.3259515464305877,-6177.62890625,304.1633605957031,0.9990000128746032,0.4677872955799103,0.3935508131980896,293.3153686523437,297.1499938964844,293.1499938964844,0.0067864079028368,-2382.634033203125,299.655029296875,0.4841309487819671,0.050000000745058,0.2327218502759933,291.17449951171875,291.1499938964844,263.6000061035156,261.5280456542969,281.799560546875,294.1831970214844,291.17645263671875,1.0,0.2536845505237579,0.7552027106285095,0.7552027106285095,1.0,1.0,-1.0918753147125244,0.4422872960567474,0.6495879888534546,0.2344745397567749,0.0,0.0,0.4632907211780548,51.38079071044922,43.0,29.22868537902832,-10341.2587890625,169.31478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709228515625,307.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.21484375,18000.0,0.0,0.0,0.2298941314220428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975869119167328,0.3975919783115387,-5.060402600065572e-06,0.0,0.00023331331613,0.0,0.0,20.520193099975582,0.0,0.0,0.0,0.3366102874279022,4.0,0.0,1.0
657960,293.15777587890625,297.1499938964844,293.1499938964844,0.0675526708364486,-1788.121337890625,304.1510009765625,0.6949737668037415,0.1357026100158691,0.1235793530941009,294.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.4854961931705475,0.050000000745058,0.0490340553224086,293.3099670410156,297.1499938964844,293.1499938964844,0.0956137403845787,-1716.5028076171875,304.1664428710937,0.7257892489433289,0.1536277681589126,0.109354630112648,293.20458984375,297.1499938964844,293.1499938964844,0.3226852715015411,-6127.40478515625,304.1668395996094,0.9990000128746032,0.4682042300701141,0.3903491795063019,293.3154602050781,297.1499938964844,293.1499938964844,0.00674987770617,-2372.468017578125,299.6275939941406,0.4854961931705475,0.050000000745058,0.2325964570045471,291.1787414550781,291.1499938964844,263.6099853515625,261.5374450683594,281.7977600097656,294.1654052734375,291.1786499023437,1.0,0.2521064877510071,0.7551605105400085,0.7551605105400085,1.0,1.0,-1.0860066413879397,0.4397505223751068,0.646256148815155,0.2328735738992691,0.0,0.0,0.4608981311321258,50.62541198730469,46.0,16.02196502685547,-10268.65234375,166.22157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,307.31597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.400390625,18000.0,0.0,0.0,0.2293045669794082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937231004238128,0.3937281370162964,-5.044511453888845e-06,0.0,0.0002327149850316,0.0,0.0,20.22032928466797,0.0,0.0,0.0,0.3354809880256653,4.0,0.0,1.0
658020,293.1571044921875,297.1499938964844,293.1499938964844,0.0675183534622192,-1787.5670166015625,304.1507263183594,0.6969379782676697,0.1356438845396042,0.1234925463795661,294.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4869286119937897,0.050000000745058,0.0490065701305866,293.3100280761719,297.1499938964844,293.1499938964844,0.0925318002700805,-1672.026611328125,304.1661071777344,0.7217447757720947,0.1495588719844818,0.1064831689000129,293.1954650878906,297.1499938964844,293.1499938964844,0.3192979991436004,-6076.873046875,304.16668701171875,0.9990000128746032,0.4686808884143829,0.3869906663894653,293.3153686523437,297.1499938964844,293.1499938964844,0.0066874762997031,-2356.00439453125,299.5690002441406,0.4869286119937897,0.050000000745058,0.2324660718441009,291.1741027832031,291.1499938964844,263.6300048828125,261.5564270019531,281.7973022460937,294.1422119140625,291.17340087890625,1.0,0.250286340713501,0.755075991153717,0.755075991153717,1.0,1.0,-1.078233242034912,0.4364315867424011,0.641801655292511,0.2306420356035232,0.0,0.0,0.4579511284828186,49.81360626220703,49.0,-1.1862494945526123,-10173.638671875,162.51353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234069824219,307.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.017578125,18000.0,0.0,0.0,0.2280149608850479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886353969573974,0.3886404037475586,-5.018055617256323e-06,0.0,0.0002314062003279,0.0,0.0,19.80965042114257,0.0,0.0,0.0,0.333889365196228,4.0,0.0,1.0
658080,293.1571044921875,297.1499938964844,293.1499938964844,0.0675183534622192,-1787.5670166015625,304.1507263183594,0.6969379782676697,0.1356438845396042,0.1234925463795661,294.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4869286119937897,0.050000000745058,0.0490065701305866,293.3100280761719,297.1499938964844,293.1499938964844,0.0925318002700805,-1672.026611328125,304.1661071777344,0.7217447757720947,0.1495588719844818,0.1064831689000129,293.1954650878906,297.1499938964844,293.1499938964844,0.3192979991436004,-6076.873046875,304.16668701171875,0.9990000128746032,0.4686808884143829,0.3869906663894653,293.3153686523437,297.1499938964844,293.1499938964844,0.0066874762997031,-2356.00439453125,299.5690002441406,0.4869286119937897,0.050000000745058,0.2324660718441009,291.1741027832031,291.1499938964844,263.6300048828125,261.5564270019531,281.7973022460937,294.1422119140625,291.17340087890625,1.0,0.250286340713501,0.755075991153717,0.755075991153717,1.0,1.0,-1.078233242034912,0.4364315867424011,0.641801655292511,0.2306420356035232,0.0,0.0,0.4579511284828186,49.81360626220703,49.0,-1.1862494945526123,-10173.638671875,162.51353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234069824219,307.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.017578125,18000.0,0.0,0.0,0.2280149608850479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886353969573974,0.3886404037475586,-5.018055617256323e-06,0.0,0.0002314062003279,0.0,0.0,19.80965042114257,0.0,0.0,0.0,0.333889365196228,4.0,0.0,1.0
658140,293.1564636230469,297.1499938964844,293.1499938964844,0.0675333440303802,-1787.9769287109375,304.15045166015625,0.6968328356742859,0.1355924606323242,0.1234474778175354,294.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4869188368320465,0.050000000745058,0.0490067861974239,293.3099060058594,297.1499938964844,293.1499938964844,0.0895278379321098,-1628.649658203125,304.1657409667969,0.7155949473381042,0.1455288082361221,0.103664644062519,293.19140625,297.1499938964844,293.1499938964844,0.3192190527915954,-6078.068359375,304.1611328125,0.9990000128746032,0.4683585464954376,0.3870137333869934,293.31512451171875,297.1499938964844,293.1499938964844,0.0066313152201473,-2341.425048828125,299.50982666015625,0.4869188368320465,0.050000000745058,0.2324671000242233,291.1669006347656,291.1499938964844,263.6499938964844,261.5756530761719,281.80194091796875,294.135009765625,291.1658630371094,1.0,0.2499447166919708,0.7549915313720703,0.7549915313720703,1.0,1.0,-1.0748237371444702,0.4350334703922272,0.6397902965545654,0.229482889175415,0.0,0.0,0.4561445713043213,49.764408111572266,52.0,-9.011100769042969,-10118.8310546875,161.46221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067443847656,307.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.806640625,18000.0,0.0,0.0,0.2267214655876159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854919373989105,0.3854969441890716,-5.001189038011944e-06,0.0,0.0002300934720551,0.0,0.0,19.556406021118164,0.0,0.0,0.0,0.3328913748264313,4.0,0.0,1.0
658200,293.1564636230469,297.1499938964844,293.1499938964844,0.0675333440303802,-1787.9769287109375,304.15045166015625,0.6968328356742859,0.1355924606323242,0.1234474778175354,294.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4869188368320465,0.050000000745058,0.0490067861974239,293.3099060058594,297.1499938964844,293.1499938964844,0.0895278379321098,-1628.649658203125,304.1657409667969,0.7155949473381042,0.1455288082361221,0.103664644062519,293.19140625,297.1499938964844,293.1499938964844,0.3192190527915954,-6078.068359375,304.1611328125,0.9990000128746032,0.4683585464954376,0.3870137333869934,293.31512451171875,297.1499938964844,293.1499938964844,0.0066313152201473,-2341.425048828125,299.50982666015625,0.4869188368320465,0.050000000745058,0.2324671000242233,291.1669006347656,291.1499938964844,263.6499938964844,261.5756530761719,281.80194091796875,294.135009765625,291.1658630371094,1.0,0.2499447166919708,0.7549915313720703,0.7549915313720703,1.0,1.0,-1.0748237371444702,0.4350334703922272,0.6397902965545654,0.229482889175415,0.0,0.0,0.4561445713043213,49.764408111572266,52.0,-9.011100769042969,-10118.8310546875,161.46221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067443847656,307.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.806640625,18000.0,0.0,0.0,0.2267214655876159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854919373989105,0.3854969441890716,-5.001189038011944e-06,0.0,0.0002300934720551,0.0,0.0,19.556406021118164,0.0,0.0,0.0,0.3328913748264313,4.0,0.0,1.0
658260,293.1560363769531,297.1499938964844,293.1499938964844,0.0675683096051216,-1788.787353515625,304.1502380371094,0.6950104832649231,0.1355173587799072,0.1234084963798523,294.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.485751211643219,0.050000000745058,0.0490292310714721,293.3097839355469,297.1499938964844,293.1499938964844,0.0865644067525863,-1585.90380859375,304.1654357910156,0.7073324918746948,0.1415067911148071,0.1008730307221412,293.192626953125,297.1499938964844,293.1499938964844,0.3218922019004822,-6121.62841796875,304.1529541015625,0.9990000128746032,0.467075765132904,0.3897515833377838,293.3150634765625,297.1499938964844,293.1499938964844,0.0065792882815003,-2328.123779296875,299.44940185546875,0.485751211643219,0.050000000745058,0.2325735539197921,291.15753173828125,291.1499938964844,263.6700134277344,261.5950927734375,281.8114013671875,294.1413879394531,291.1564636230469,1.0,0.2507854700088501,0.7548675537109375,0.7548675537109375,1.0,1.0,-1.0748659372329712,0.4351450502872467,0.6397208571434021,0.2291696369647979,0.0,0.0,0.4557656645774841,50.32596969604492,55.0,-12.30927276611328,-10096.25390625,162.50123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,307.2054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.421875,18000.0,0.0,0.0,0.2255582213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843058347702026,0.3843108415603637,-4.992734830011614e-06,0.0,0.0002289129188284,0.0,0.0,19.454036712646484,0.0,0.0,0.0,0.3324857950210571,4.0,0.0,1.0
658320,293.1560363769531,297.1499938964844,293.1499938964844,0.0675683096051216,-1788.787353515625,304.1502380371094,0.6950104832649231,0.1355173587799072,0.1234084963798523,294.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.485751211643219,0.050000000745058,0.0490292310714721,293.3097839355469,297.1499938964844,293.1499938964844,0.0865644067525863,-1585.90380859375,304.1654357910156,0.7073324918746948,0.1415067911148071,0.1008730307221412,293.192626953125,297.1499938964844,293.1499938964844,0.3218922019004822,-6121.62841796875,304.1529541015625,0.9990000128746032,0.467075765132904,0.3897515833377838,293.3150634765625,297.1499938964844,293.1499938964844,0.0065792882815003,-2328.123779296875,299.44940185546875,0.485751211643219,0.050000000745058,0.2325735539197921,291.15753173828125,291.1499938964844,263.6700134277344,261.5950927734375,281.8114013671875,294.1413879394531,291.1564636230469,1.0,0.2507854700088501,0.7548675537109375,0.7548675537109375,1.0,1.0,-1.0748659372329712,0.4351450502872467,0.6397208571434021,0.2291696369647979,0.0,0.0,0.4557656645774841,50.32596969604492,55.0,-12.30927276611328,-10096.25390625,162.50123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,307.2054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.421875,18000.0,0.0,0.0,0.2255582213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843058347702026,0.3843108415603637,-4.992734830011614e-06,0.0,0.0002289129188284,0.0,0.0,19.454036712646484,0.0,0.0,0.0,0.3324857950210571,4.0,0.0,1.0
658380,293.1558532714844,297.1499938964844,293.1499938964844,0.0675879046320915,-1789.292724609375,304.150146484375,0.6918128728866577,0.1353986710309982,0.12335155159235,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4836617708206177,0.050000000745058,0.0490697622299194,293.3097229003906,297.1499938964844,293.1499938964844,0.0835956409573555,-1543.169921875,304.1652526855469,0.6972845792770386,0.1374706327915191,0.0980881676077842,293.1985778808594,297.1499938964844,293.1499938964844,0.3267737329006195,-6198.5361328125,304.1438293457031,0.9990000128746032,0.4647980630397796,0.394650787115097,293.3153686523437,297.1499938964844,293.1499938964844,0.0065292394720017,-2315.29541015625,299.3881225585937,0.4836617708206177,0.050000000745058,0.2327658236026764,291.14849853515625,291.1499938964844,263.69000244140625,261.6147766113281,281.824951171875,294.1590576171875,291.14752197265625,1.0,0.2525658905506134,0.7547436356544495,0.7547436356544495,1.0,1.0,-1.0776138305664062,0.4364439845085144,0.6411699056625366,0.2295218706130981,0.0,0.0,0.4565788805484772,51.38311004638672,58.0,-12.467870712280272,-10098.3662109375,165.2167205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481506347656,307.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.2246523648500442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849031925201416,0.3849081695079803,-4.992476078768959e-06,0.0,0.0002279935870319,0.0,0.0,19.48979759216309,0.0,0.0,0.0,0.3326244354248047,4.0,0.0,1.0
658440,293.1558532714844,297.1499938964844,293.1499938964844,0.0675879046320915,-1789.292724609375,304.150146484375,0.6918128728866577,0.1353986710309982,0.12335155159235,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4836617708206177,0.050000000745058,0.0490697622299194,293.3097229003906,297.1499938964844,293.1499938964844,0.0835956409573555,-1543.169921875,304.1652526855469,0.6972845792770386,0.1374706327915191,0.0980881676077842,293.1985778808594,297.1499938964844,293.1499938964844,0.3267737329006195,-6198.5361328125,304.1438293457031,0.9990000128746032,0.4647980630397796,0.394650787115097,293.3153686523437,297.1499938964844,293.1499938964844,0.0065292394720017,-2315.29541015625,299.3881225585937,0.4836617708206177,0.050000000745058,0.2327658236026764,291.14849853515625,291.1499938964844,263.69000244140625,261.6147766113281,281.824951171875,294.1590576171875,291.14752197265625,1.0,0.2525658905506134,0.7547436356544495,0.7547436356544495,1.0,1.0,-1.0776138305664062,0.4364439845085144,0.6411699056625366,0.2295218706130981,0.0,0.0,0.4565788805484772,51.38311004638672,58.0,-12.467870712280272,-10098.3662109375,165.2167205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481506347656,307.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.2246523648500442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849031925201416,0.3849081695079803,-4.992476078768959e-06,0.0,0.0002279935870319,0.0,0.0,19.48979759216309,0.0,0.0,0.0,0.3326244354248047,4.0,0.0,1.0
658500,293.1558837890625,297.1499938964844,293.1499938964844,0.0675865784287452,-1789.3270263671875,304.1501159667969,0.6897916197776794,0.1353187710046768,0.1233111694455146,294.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4823247790336609,0.050000000745058,0.049095869064331,293.30975341796875,297.1499938964844,293.1499938964844,0.0821015909314155,-1521.71826171875,304.1651916503906,0.6917986869812012,0.1354426443576812,0.0966939553618431,293.203125,297.1499938964844,293.1499938964844,0.3299170434474945,-6247.41064453125,304.1392517089844,0.9990000128746032,0.4632871150970459,0.3977746665477752,293.3156433105469,297.1499938964844,293.1499938964844,0.0065046399831771,-2308.952392578125,299.35711669921875,0.4823247790336609,0.050000000745058,0.2328896522521972,291.144287109375,291.1499938964844,263.70001220703125,261.62469482421875,281.8331604003906,294.1717224121094,291.1434020996094,1.0,0.2537492513656616,0.7546816468238831,0.7546816468238831,1.0,1.0,-1.079820990562439,0.4374599456787109,0.642361044883728,0.2299015074968338,0.0,0.0,0.4573829770088196,52.07109451293945,58.0,-11.97396469116211,-10106.630859375,167.11093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42333984375,307.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.02734375,18000.0,0.0,0.0,0.2243290096521377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857908546924591,0.3857958316802978,-4.995089966541855e-06,0.0,0.0002276654267916,0.0,0.0,19.5534725189209,0.0,0.0,0.0,0.3328748345375061,4.0,0.0,1.0
658560,293.156005859375,297.1499938964844,293.1499938964844,0.0675756856799125,-1789.173828125,304.1501159667969,0.6875433325767517,0.1352240592241287,0.1232609823346138,294.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4808188378810882,0.050000000745058,0.0491253361105918,293.309814453125,297.1499938964844,293.1499938964844,0.08059773594141,-1500.173583984375,304.1651611328125,0.6860767006874084,0.1334068775177002,0.0952968746423721,293.2086181640625,297.1499938964844,293.1499938964844,0.3334557116031647,-6302.04345703125,304.134765625,0.9990000128746032,0.4615388810634613,0.4012718498706817,293.3160400390625,297.1499938964844,293.1499938964844,0.0064801606349647,-2302.60205078125,299.32586669921875,0.4808188378810882,0.050000000745058,0.2330294400453567,291.1404113769531,291.1499938964844,263.7099914550781,261.6347045898437,281.84246826171875,294.1866760253906,291.1396179199219,1.0,0.2550951242446899,0.7545693516731262,0.7545693516731262,1.0,1.0,-1.0824843645095823,0.4386709034442901,0.64381343126297,0.2303847521543502,0.0,0.0,0.4584122896194458,52.850563049316406,46.0,-11.201170921325684,-10118.6669921875,169.31246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3940124511719,307.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.794921875,18000.0,0.0,0.0,0.2241046279668808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870242536067962,0.3870292603969574,-4.999341399525292e-06,0.0,0.0002274377038702,0.0,0.0,19.64430427551269,0.0,0.0,0.0,0.3332317471504211,4.0,0.0,1.0
658620,293.1560974121094,297.1499938964844,293.1499938964844,0.0673723816871643,-1785.189208984375,304.1504211425781,0.6898937821388245,0.1350506097078323,0.1230615004897117,294.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4827408492565155,0.050000000745058,0.0490877591073513,293.30975341796875,297.1499938964844,293.1499938964844,0.0773987546563148,-1454.36181640625,304.1654663085937,0.6813900470733643,0.1293674856424331,0.0924388095736503,293.214599609375,297.1499938964844,293.1499938964844,0.329302579164505,-6234.53369140625,304.1473693847656,0.9990000128746032,0.4588123261928558,0.3968043625354767,293.3168640136719,297.1499938964844,293.1499938964844,0.0064128101803362,-2283.009033203125,299.2682189941406,0.4827408492565155,0.050000000745058,0.2328511923551559,291.1463928222656,291.1499938964844,263.7300109863281,261.6548767089844,281.8663330078125,294.2038879394531,291.1493530273437,1.0,0.252162218093872,0.7543447017669678,0.7543447017669678,1.0,1.0,-1.0732011795043943,0.4346693754196167,0.6385318040847778,0.2277791500091552,0.0,0.0,0.4589186310768127,51.7640266418457,34.0,15.305986404418944,-10072.3994140625,164.6566925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,307.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8515625,18000.0,0.0,0.0,0.2238737791776657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891283273696899,0.3891333341598511,-5.010256245441269e-06,0.0,0.0002272034325869,0.0,0.0,19.81268310546875,0.0,0.0,0.0,0.3338562250137329,4.0,0.0,1.0
658680,293.1560974121094,297.1499938964844,293.1499938964844,0.0673723816871643,-1785.189208984375,304.1504211425781,0.6898937821388245,0.1350506097078323,0.1230615004897117,294.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4827408492565155,0.050000000745058,0.0490877591073513,293.30975341796875,297.1499938964844,293.1499938964844,0.0773987546563148,-1454.36181640625,304.1654663085937,0.6813900470733643,0.1293674856424331,0.0924388095736503,293.214599609375,297.1499938964844,293.1499938964844,0.329302579164505,-6234.53369140625,304.1473693847656,0.9990000128746032,0.4588123261928558,0.3968043625354767,293.3168640136719,297.1499938964844,293.1499938964844,0.0064128101803362,-2283.009033203125,299.2682189941406,0.4827408492565155,0.050000000745058,0.2328511923551559,291.1463928222656,291.1499938964844,263.7300109863281,261.6548767089844,281.8663330078125,294.2038879394531,291.1493530273437,1.0,0.252162218093872,0.7543447017669678,0.7543447017669678,1.0,1.0,-1.0732011795043943,0.4346693754196167,0.6385318040847778,0.2277791500091552,0.0,0.0,0.4589186310768127,51.7640266418457,34.0,15.305986404418944,-10072.3994140625,164.6566925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,307.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8515625,18000.0,0.0,0.0,0.2238737791776657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891283273696899,0.3891333341598511,-5.010256245441269e-06,0.0,0.0002272034325869,0.0,0.0,19.81268310546875,0.0,0.0,0.0,0.3338562250137329,4.0,0.0,1.0
658740,293.1557922363281,297.1499938964844,293.1499938964844,0.066991277039051,-1777.5185546875,304.1509094238281,0.6986640691757202,0.1349577605724334,0.1228420659899711,294.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4889456629753113,0.050000000745058,0.0489685013890266,293.3092956542969,297.1499938964844,293.1499938964844,0.0740072131156921,-1405.9444580078125,304.1659545898437,0.6827868223190308,0.1254099756479263,0.0895692929625511,293.2052917480469,297.1499938964844,293.1499938964844,0.314636081457138,-6003.9990234375,304.1728820800781,0.9990000128746032,0.4590287804603576,0.3822796642780304,293.3173217773437,297.1499938964844,293.1499938964844,0.0063265450298786,-2255.70654296875,299.220703125,0.4889456629753113,0.050000000745058,0.2322854846715927,291.1767578125,291.1499938964844,263.75,261.6753234863281,281.8756408691406,294.1780700683594,291.1803283691406,1.0,0.2450447529554367,0.7541201114654541,0.7541201114654541,1.0,1.0,-1.051241755485535,0.425174355506897,0.6260673403739929,0.22194604575634,0.0,0.0,0.4533723592758178,48.434608459472656,37.0,36.59411239624024,-9910.197265625,152.5494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,307.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.638671875,18000.0,0.0,0.0,0.2234948724508285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838442862033844,0.3838492929935455,-4.998906206310494e-06,0.0,0.0002268188836751,0.0,0.0,19.44720268249512,0.0,0.0,0.0,0.3324129283428192,4.0,0.0,1.0
658800,293.1557922363281,297.1499938964844,293.1499938964844,0.066991277039051,-1777.5185546875,304.1509094238281,0.6986640691757202,0.1349577605724334,0.1228420659899711,294.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4889456629753113,0.050000000745058,0.0489685013890266,293.3092956542969,297.1499938964844,293.1499938964844,0.0740072131156921,-1405.9444580078125,304.1659545898437,0.6827868223190308,0.1254099756479263,0.0895692929625511,293.2052917480469,297.1499938964844,293.1499938964844,0.314636081457138,-6003.9990234375,304.1728820800781,0.9990000128746032,0.4590287804603576,0.3822796642780304,293.3173217773437,297.1499938964844,293.1499938964844,0.0063265450298786,-2255.70654296875,299.220703125,0.4889456629753113,0.050000000745058,0.2322854846715927,291.1767578125,291.1499938964844,263.75,261.6753234863281,281.8756408691406,294.1780700683594,291.1803283691406,1.0,0.2450447529554367,0.7541201114654541,0.7541201114654541,1.0,1.0,-1.051241755485535,0.425174355506897,0.6260673403739929,0.22194604575634,0.0,0.0,0.4533723592758178,48.434608459472656,37.0,36.59411239624024,-9910.197265625,152.5494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,307.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.638671875,18000.0,0.0,0.0,0.2234948724508285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838442862033844,0.3838492929935455,-4.998906206310494e-06,0.0,0.0002268188836751,0.0,0.0,19.44720268249512,0.0,0.0,0.0,0.3324129283428192,4.0,0.0,1.0
658860,293.1551513671875,297.1499938964844,293.1499938964844,0.0667767822742462,-1773.205322265625,304.15093994140625,0.7049415111541748,0.1349419504404068,0.1227403730154037,294.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.4932328462600708,0.050000000745058,0.0488901361823082,293.3084716796875,297.1499938964844,293.1499938964844,0.070774033665657,-1360.3895263671875,304.166015625,0.6814904808998108,0.1215418651700019,0.0867950096726417,293.1876220703125,297.1499938964844,293.1499938964844,0.3043032586574554,-5844.41455078125,304.18194580078125,0.9990000128746032,0.4612142145633697,0.3724232912063598,293.317138671875,297.1499938964844,293.1499938964844,0.0062512964941561,-2232.4677734375,299.17120361328125,0.4932328462600708,0.050000000745058,0.231913760304451,291.1974182128906,291.1499938964844,263.7690124511719,261.69512939453125,281.8676452636719,294.1334228515625,291.1976623535156,1.0,0.2406107187271118,0.7540439367294312,0.7540439367294312,1.0,1.0,-1.0354132652282717,0.4184274971485138,0.6169857978820801,0.2175906300544738,0.0,0.0,0.4453088641166687,46.22636032104492,40.0,20.401052474975582,-9743.2861328125,144.42300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,307.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18074.2421875,18000.0,0.0,0.0,0.2225036919116974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731479942798614,0.3731529414653778,-4.959854777553119e-06,0.0,0.0002258129534311,0.0,0.0,18.66343688964844,0.0,0.0,0.0,0.3293431401252746,4.0,0.0,1.0
658920,293.1551513671875,297.1499938964844,293.1499938964844,0.0667767822742462,-1773.205322265625,304.15093994140625,0.7049415111541748,0.1349419504404068,0.1227403730154037,294.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.4932328462600708,0.050000000745058,0.0488901361823082,293.3084716796875,297.1499938964844,293.1499938964844,0.070774033665657,-1360.3895263671875,304.166015625,0.6814904808998108,0.1215418651700019,0.0867950096726417,293.1876220703125,297.1499938964844,293.1499938964844,0.3043032586574554,-5844.41455078125,304.18194580078125,0.9990000128746032,0.4612142145633697,0.3724232912063598,293.317138671875,297.1499938964844,293.1499938964844,0.0062512964941561,-2232.4677734375,299.17120361328125,0.4932328462600708,0.050000000745058,0.231913760304451,291.1974182128906,291.1499938964844,263.7690124511719,261.69512939453125,281.8676452636719,294.1334228515625,291.1976623535156,1.0,0.2406107187271118,0.7540439367294312,0.7540439367294312,1.0,1.0,-1.0354132652282717,0.4184274971485138,0.6169857978820801,0.2175906300544738,0.0,0.0,0.4453088641166687,46.22636032104492,40.0,20.401052474975582,-9743.2861328125,144.42300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,307.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18074.2421875,18000.0,0.0,0.0,0.2225036919116974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731479942798614,0.3731529414653778,-4.959854777553119e-06,0.0,0.0002258129534311,0.0,0.0,18.66343688964844,0.0,0.0,0.0,0.3293431401252746,4.0,0.0,1.0
658980,293.1544189453125,297.1499938964844,293.1499938964844,0.0667804405093193,-1773.354736328125,304.150634765625,0.7081976532936096,0.1349611282348632,0.12271598726511,294.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.4954295456409454,0.050000000745058,0.048851765692234,293.3072814941406,297.1499938964844,293.1499938964844,0.0677662640810012,-1318.7080078125,304.1656799316406,0.677133321762085,0.1177670657634735,0.0841137319803237,293.1737976074219,297.1499938964844,293.1499938964844,0.299182116985321,-5767.6982421875,304.1796569824219,0.9990000128746032,0.4630740582942962,0.3674991130828857,293.3165588378906,297.1499938964844,293.1499938964844,0.0061915139667689,-2215.531005859375,299.1138610839844,0.4954295456409454,0.050000000745058,0.2317317426204681,291.1942138671875,291.1499938964844,263.7861022949219,261.71337890625,281.86395263671875,294.106201171875,291.1934814453125,1.0,0.2381520420312881,0.7539677619934082,0.7539677619934082,1.0,1.0,-1.0259888172149658,0.4144420921802521,0.6115467548370361,0.2149276137351989,0.0,0.0,0.4395464062690735,45.12131881713867,43.0,0.3476854562759399,-9633.236328125,140.04893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,307.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.2209279984235763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644628822803497,0.3644677996635437,-4.920169885735959e-06,0.0,0.0002242138434667,0.0,0.0,18.013118743896484,0.0,0.0,0.0,0.3267531394958496,4.0,0.0,1.0
659040,293.1544189453125,297.1499938964844,293.1499938964844,0.0667804405093193,-1773.354736328125,304.150634765625,0.7081976532936096,0.1349611282348632,0.12271598726511,294.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.4954295456409454,0.050000000745058,0.048851765692234,293.3072814941406,297.1499938964844,293.1499938964844,0.0677662640810012,-1318.7080078125,304.1656799316406,0.677133321762085,0.1177670657634735,0.0841137319803237,293.1737976074219,297.1499938964844,293.1499938964844,0.299182116985321,-5767.6982421875,304.1796569824219,0.9990000128746032,0.4630740582942962,0.3674991130828857,293.3165588378906,297.1499938964844,293.1499938964844,0.0061915139667689,-2215.531005859375,299.1138610839844,0.4954295456409454,0.050000000745058,0.2317317426204681,291.1942138671875,291.1499938964844,263.7861022949219,261.71337890625,281.86395263671875,294.106201171875,291.1934814453125,1.0,0.2381520420312881,0.7539677619934082,0.7539677619934082,1.0,1.0,-1.0259888172149658,0.4144420921802521,0.6115467548370361,0.2149276137351989,0.0,0.0,0.4395464062690735,45.12131881713867,43.0,0.3476854562759399,-9633.236328125,140.04893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,307.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.2209279984235763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644628822803497,0.3644677996635437,-4.920169885735959e-06,0.0,0.0002242138434667,0.0,0.0,18.013118743896484,0.0,0.0,0.0,0.3267531394958496,4.0,0.0,1.0
659100,293.1540832519531,297.1499938964844,293.1499938964844,0.0668047592043876,-1773.8751220703125,304.1504821777344,0.7089003324508667,0.1349706947803497,0.1227181330323219,294.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.4958971440792084,0.050000000745058,0.0488437712192535,293.3066101074219,297.1499938964844,293.1499938964844,0.066293828189373,-1298.48828125,304.1654968261719,0.6740550994873047,0.1159075424075126,0.0828030630946159,293.1690368652344,297.1499938964844,293.1499938964844,0.298030138015747,-5751.50390625,304.1763610839844,0.9990000128746032,0.463709682226181,0.3664643168449402,293.31622314453125,297.1499938964844,293.1499938964844,0.006164189428091,-2207.92333984375,299.0846862792969,0.4958971440792084,0.050000000745058,0.2316938191652298,291.1908874511719,291.1499938964844,263.7939147949219,261.7219543457031,281.86444091796875,294.099365234375,291.1899108886719,1.0,0.2375476360321045,0.7539296746253967,0.7539296746253967,1.0,1.0,-1.0231202840805054,0.4132428169250488,0.6098775267601013,0.2140766829252243,0.0,0.0,0.4371510744094848,44.87769317626953,43.0,-5.311124324798584,-9595.01953125,138.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44488525390625,307.09503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.265625,18000.0,0.0,0.0,0.2199921160936355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609748184680938,0.3609797060489654,-4.904223260382423e-06,0.0,0.0002232640254078,0.0,0.0,17.755369186401367,0.0,0.0,0.0,0.3257138729095459,4.0,0.0,1.0
659160,293.15380859375,297.1499938964844,293.1499938964844,0.0668394267559051,-1774.6063232421875,304.1503295898437,0.7090534567832947,0.13497394323349,0.1227226108312606,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.4959942698478699,0.050000000745058,0.0488421320915222,293.305908203125,297.1499938964844,293.1499938964844,0.0648368671536445,-1278.606201171875,304.16534423828125,0.6704611778259277,0.1140602603554725,0.0815071240067482,293.165771484375,297.1499938964844,293.1499938964844,0.2977097332477569,-5748.31494140625,304.172119140625,0.9990000128746032,0.4641076624393463,0.3662500977516174,293.31591796875,297.1499938964844,293.1499938964844,0.0061381715349853,-2200.7822265625,299.05499267578125,0.4959942698478699,0.050000000745058,0.2316860407590866,291.1864013671875,291.1499938964844,263.8013000488281,261.7301330566406,281.8662109375,294.0965576171875,291.1851501464844,1.0,0.2373009771108627,0.7539249658584595,0.7539249658584595,1.0,1.0,-1.021301031112671,0.4124985933303833,0.6088024377822876,0.2135017365217209,0.0,0.0,0.4351688921451568,44.80914306640625,46.0,-9.909964561462402,-9565.51953125,138.31069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,307.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.763671875,18000.0,0.0,0.0,0.2189943790435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357983261346817,0.3579881489276886,-4.890437139692949e-06,0.0,0.0002222514594905,0.0,0.0,17.5355167388916,0.0,0.0,0.0,0.3248273730278015,4.0,0.0,1.0
659220,293.1534729003906,297.1499938964844,293.1499938964844,0.0669190734624862,-1776.2904052734375,304.15008544921875,0.7078806161880493,0.1349465399980545,0.1227219924330711,294.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.4952101707458496,0.050000000745058,0.0488555952906608,293.3045654296875,297.1499938964844,293.1499938964844,0.0619455650448799,-1239.512939453125,304.1650390625,0.6619659662246704,0.110385462641716,0.0789459273219108,293.1637878417969,297.1499938964844,293.1499938964844,0.2992821335792541,-5776.27978515625,304.162109375,0.9990000128746032,0.4641253352165222,0.3679866790771484,293.3155517578125,297.1499938964844,293.1499938964844,0.0060890424065291,-2187.510498046875,298.9940490722656,0.4952101707458496,0.050000000745058,0.2317499071359634,291.1748962402344,291.1499938964844,263.814697265625,261.7454833984375,281.87335205078125,294.1016845703125,291.1734313964844,1.0,0.2377484887838363,0.7539156675338745,0.7539156675338745,1.0,1.0,-1.0204020738601685,0.4121902287006378,0.6082118153572083,0.2130520194768905,0.0,0.0,0.4326016306877136,45.13297653198242,49.0,-15.340673446655272,-9532.373046875,138.64505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,307.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.08203125,18000.0,0.0,0.0,0.2169245481491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353826493024826,0.3538313806056976,-4.870062639383832e-06,0.0,0.0002201508323196,0.0,0.0,17.228525161743164,0.0,0.0,0.0,0.3235827386379242,4.0,0.0,1.0
659280,293.1534729003906,297.1499938964844,293.1499938964844,0.0669190734624862,-1776.2904052734375,304.15008544921875,0.7078806161880493,0.1349465399980545,0.1227219924330711,294.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.4952101707458496,0.050000000745058,0.0488555952906608,293.3045654296875,297.1499938964844,293.1499938964844,0.0619455650448799,-1239.512939453125,304.1650390625,0.6619659662246704,0.110385462641716,0.0789459273219108,293.1637878417969,297.1499938964844,293.1499938964844,0.2992821335792541,-5776.27978515625,304.162109375,0.9990000128746032,0.4641253352165222,0.3679866790771484,293.3155517578125,297.1499938964844,293.1499938964844,0.0060890424065291,-2187.510498046875,298.9940490722656,0.4952101707458496,0.050000000745058,0.2317499071359634,291.1748962402344,291.1499938964844,263.814697265625,261.7454833984375,281.87335205078125,294.1016845703125,291.1734313964844,1.0,0.2377484887838363,0.7539156675338745,0.7539156675338745,1.0,1.0,-1.0204020738601685,0.4121902287006378,0.6082118153572083,0.2130520194768905,0.0,0.0,0.4326016306877136,45.13297653198242,49.0,-15.340673446655272,-9532.373046875,138.64505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,307.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.08203125,18000.0,0.0,0.0,0.2169245481491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353826493024826,0.3538313806056976,-4.870062639383832e-06,0.0,0.0002201508323196,0.0,0.0,17.228525161743164,0.0,0.0,0.0,0.3235827386379242,4.0,0.0,1.0
659340,293.1534423828125,297.1499938964844,293.1499938964844,0.0669803768396377,-1777.62841796875,304.14996337890625,0.7050315141677856,0.1348610818386078,0.1226894482970237,294.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4933610260486603,0.050000000745058,0.0488879680633544,293.3031005859375,297.1499938964844,293.1499938964844,0.0590665340423584,-1201.046875,304.1648254394531,0.6522253751754761,0.10676821321249,0.0764247700572013,293.1672668457031,297.1499938964844,293.1499938964844,0.3033239543437958,-5842.0791015625,304.1513366699219,0.9990000128746032,0.4630767107009887,0.3721339404582977,293.315673828125,297.1499938964844,293.1499938964844,0.0060417777858674,-2174.79443359375,298.9315185546875,0.4933610260486603,0.050000000745058,0.2319034785032272,291.1626281738281,291.1499938964844,263.8263854980469,261.7594299316406,281.88348388671875,294.11749267578125,291.1611328125,1.0,0.2392435669898986,0.7539063692092896,0.7539063692092896,1.0,1.0,-1.0225369930267334,0.4131961762905121,0.6093407273292542,0.2133529633283615,0.0,0.0,0.4317403137683868,45.97591018676758,52.0,-17.046323776245117,-9527.82421875,140.6547088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,307.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.365234375,18000.0,0.0,0.0,0.2149442732334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519915342330932,0.3519963920116424,-4.859252385358559e-06,0.0,0.0002181411109631,0.0,0.0,17.088123321533203,0.0,0.0,0.0,0.3230066001415252,4.0,0.0,1.0
659400,293.1534423828125,297.1499938964844,293.1499938964844,0.0669803768396377,-1777.62841796875,304.14996337890625,0.7050315141677856,0.1348610818386078,0.1226894482970237,294.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4933610260486603,0.050000000745058,0.0488879680633544,293.3031005859375,297.1499938964844,293.1499938964844,0.0590665340423584,-1201.046875,304.1648254394531,0.6522253751754761,0.10676821321249,0.0764247700572013,293.1672668457031,297.1499938964844,293.1499938964844,0.3033239543437958,-5842.0791015625,304.1513366699219,0.9990000128746032,0.4630767107009887,0.3721339404582977,293.315673828125,297.1499938964844,293.1499938964844,0.0060417777858674,-2174.79443359375,298.9315185546875,0.4933610260486603,0.050000000745058,0.2319034785032272,291.1626281738281,291.1499938964844,263.8263854980469,261.7594299316406,281.88348388671875,294.11749267578125,291.1611328125,1.0,0.2392435669898986,0.7539063692092896,0.7539063692092896,1.0,1.0,-1.0225369930267334,0.4131961762905121,0.6093407273292542,0.2133529633283615,0.0,0.0,0.4317403137683868,45.97591018676758,52.0,-17.046323776245117,-9527.82421875,140.6547088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,307.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.365234375,18000.0,0.0,0.0,0.2149442732334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519915342330932,0.3519963920116424,-4.859252385358559e-06,0.0,0.0002181411109631,0.0,0.0,17.088123321533203,0.0,0.0,0.0,0.3230066001415252,4.0,0.0,1.0
659460,293.1537475585937,297.1499938964844,293.1499938964844,0.067015916109085,-1778.4754638671875,304.14990234375,0.7008820176124573,0.1347168833017349,0.122619904577732,294.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.4907101988792419,0.050000000745058,0.0489358939230442,293.30126953125,297.1499938964844,293.1499938964844,0.0562579445540905,-1163.9686279296875,304.1645812988281,0.6419394612312317,0.1032577827572822,0.0739954262971878,293.17547607421875,297.1499938964844,293.1499938964844,0.3093750476837158,-5938.11083984375,304.1408386230469,0.9990000128746032,0.4609865844249725,0.3781911134719848,293.3163146972656,297.1499938964844,293.1499938964844,0.0059955841861665,-2162.35986328125,298.86724853515625,0.4907101988792419,0.050000000745058,0.2321308106184005,291.1501159667969,291.1499938964844,263.8363952636719,261.7720642089844,281.8944396972656,294.1398620605469,291.1486511230469,1.0,0.2415784746408462,0.7537724375724792,0.7537724375724792,1.0,1.0,-1.0271375179290771,0.4152812659740448,0.61185622215271,0.2141769379377365,0.0,0.0,0.4325639307498932,47.24384689331055,55.0,-17.41454315185547,-9546.8662109375,144.05291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,307.0976257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.2132595777511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352351576089859,0.3523564338684082,-4.857262865698431e-06,0.0,0.0002164313627872,0.0,0.0,17.102495193481445,0.0,0.0,0.0,0.3230578005313873,4.0,0.0,1.0
659520,293.1537475585937,297.1499938964844,293.1499938964844,0.067015916109085,-1778.4754638671875,304.14990234375,0.7008820176124573,0.1347168833017349,0.122619904577732,294.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.4907101988792419,0.050000000745058,0.0489358939230442,293.30126953125,297.1499938964844,293.1499938964844,0.0562579445540905,-1163.9686279296875,304.1645812988281,0.6419394612312317,0.1032577827572822,0.0739954262971878,293.17547607421875,297.1499938964844,293.1499938964844,0.3093750476837158,-5938.11083984375,304.1408386230469,0.9990000128746032,0.4609865844249725,0.3781911134719848,293.3163146972656,297.1499938964844,293.1499938964844,0.0059955841861665,-2162.35986328125,298.86724853515625,0.4907101988792419,0.050000000745058,0.2321308106184005,291.1501159667969,291.1499938964844,263.8363952636719,261.7720642089844,281.8944396972656,294.1398620605469,291.1486511230469,1.0,0.2415784746408462,0.7537724375724792,0.7537724375724792,1.0,1.0,-1.0271375179290771,0.4152812659740448,0.61185622215271,0.2141769379377365,0.0,0.0,0.4325639307498932,47.24384689331055,55.0,-17.41454315185547,-9546.8662109375,144.05291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,307.0976257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.2132595777511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352351576089859,0.3523564338684082,-4.857262865698431e-06,0.0,0.0002164313627872,0.0,0.0,17.102495193481445,0.0,0.0,0.0,0.3230578005313873,4.0,0.0,1.0
659580,293.15435791015625,297.1499938964844,293.1499938964844,0.0670055001974105,-1778.4346923828125,304.14996337890625,0.6957026124000549,0.1344934701919555,0.1224973499774932,294.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4874413013458252,0.050000000745058,0.0489971339702606,293.2997436523437,297.1499938964844,293.1499938964844,0.0534320920705795,-1127.0643310546875,304.1644287109375,0.6312475204467773,0.0997371301054954,0.0715858414769172,293.1875915527344,297.1499938964844,293.1499938964844,0.3170744478702545,-6058.37890625,304.1310729980469,0.9990000128746032,0.4578904211521148,0.3857928216457367,293.3175048828125,297.1499938964844,293.1499938964844,0.0059493826702237,-2149.793212890625,298.8014831542969,0.4874413013458252,0.050000000745058,0.2324213087558746,291.1383972167969,291.1499938964844,263.8448181152344,261.783447265625,281.9069519042969,294.1725769042969,291.1371154785156,1.0,0.2445810288190841,0.7536384463310242,0.7536384463310242,1.0,1.0,-1.0336437225341797,0.4182793796062469,0.6153643727302551,0.2152370512485504,0.0,0.0,0.4349090754985809,48.869239807128906,58.0,-16.160268783569336,-9585.03515625,148.6102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532958984375,307.0747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.26953125,18000.0,0.0,0.0,0.2120429724454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547959327697754,0.3548007905483246,-4.863779395236634e-06,0.0,0.0002151966618839,0.0,0.0,17.264373779296875,0.0,0.0,0.0,0.3237056732177734,4.0,0.0,1.0
