time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659640,293.15435791015625,297.1499938964844,293.1499938964844,0.0670055001974105,-1778.4346923828125,304.14996337890625,0.6957026124000549,0.1344934701919555,0.1224973499774932,294.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4874413013458252,0.050000000745058,0.0489971339702606,293.2997436523437,297.1499938964844,293.1499938964844,0.0534320920705795,-1127.0643310546875,304.1644287109375,0.6312475204467773,0.0997371301054954,0.0715858414769172,293.1875915527344,297.1499938964844,293.1499938964844,0.3170744478702545,-6058.37890625,304.1310729980469,0.9990000128746032,0.4578904211521148,0.3857928216457367,293.3175048828125,297.1499938964844,293.1499938964844,0.0059493826702237,-2149.793212890625,298.8014831542969,0.4874413013458252,0.050000000745058,0.2324213087558746,291.1383972167969,291.1499938964844,263.8448181152344,261.783447265625,281.9069519042969,294.1725769042969,291.1371154785156,1.0,0.2445810288190841,0.7536384463310242,0.7536384463310242,1.0,1.0,-1.0336437225341797,0.4182793796062469,0.6153643727302551,0.2152370512485504,0.0,0.0,0.4349090754985809,48.869239807128906,58.0,-16.160268783569336,-9585.03515625,148.6102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532958984375,307.0747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.26953125,18000.0,0.0,0.0,0.2120429724454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547959327697754,0.3548007905483246,-4.863779395236634e-06,0.0,0.0002151966618839,0.0,0.0,17.264373779296875,0.0,0.0,0.0,0.3237056732177734,4.0,0.0,1.0
659700,293.15484619140625,297.1499938964844,293.1499938964844,0.0669756531715393,-1777.9376220703125,304.1500244140625,0.6927955746650696,0.1343445926904678,0.1224089562892913,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4856133460998535,0.050000000745058,0.0490321852266788,293.29913330078125,297.1499938964844,293.1499938964844,0.0519962385296821,-1108.453369140625,304.1644287109375,0.6257222890853882,0.0979623347520828,0.070375420153141,293.1949157714844,297.1499938964844,293.1499938964844,0.321447342634201,-6126.02294921875,304.1265869140625,0.9990000128746032,0.4559776186943054,0.3900773227214813,293.3182983398437,297.1499938964844,293.1499938964844,0.0059260847046971,-2143.379638671875,298.7680969238281,0.4856133460998535,0.050000000745058,0.2325875759124755,291.13311767578125,291.1499938964844,263.84844970703125,261.7886657714844,281.91375732421875,294.19354248046875,291.1319274902344,1.0,0.2462878227233886,0.7535715103149414,0.7535715103149414,1.0,1.0,-1.037468671798706,0.4200799465179443,0.6173886656761169,0.2157639265060424,0.0,0.0,0.4365682601928711,49.79872894287109,58.0,-15.174105644226074,-9609.681640625,151.26724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49884033203125,307.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.97265625,18000.0,0.0,0.0,0.2116521745920181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567039668560028,0.3567088544368744,-4.869971689913655e-06,0.0,0.0002148000494344,0.0,0.0,17.394834518432617,0.0,0.0,0.0,0.324230283498764,4.0,0.0,1.0
659760,293.1554260253906,297.1499938964844,293.1499938964844,0.0669263899326324,-1777.066162109375,304.1501159667969,0.6897156834602356,0.1341674625873565,0.122298888862133,294.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.483671098947525,0.050000000745058,0.0490698665380477,293.298583984375,297.1499938964844,293.1499938964844,0.0505429208278656,-1089.7047119140625,304.1644287109375,0.619998037815094,0.0961761400103569,0.0691592693328857,293.2029113769531,297.1499938964844,293.1499938964844,0.3261175751686096,-6197.8349609375,304.1223449707031,0.9990000128746032,0.4538352191448211,0.3946311771869659,293.3192749023437,297.1499938964844,293.1499938964844,0.0059025506488978,-2136.844482421875,298.7342834472656,0.483671098947525,0.050000000745058,0.2327663153409958,291.1282653808594,291.1499938964844,263.8516845703125,261.7935791015625,281.9209899902344,294.21783447265625,291.127197265625,1.0,0.2481075972318649,0.7534610033035278,0.7534610033035278,1.0,1.0,-1.0416021347045898,0.4220542013645172,0.6195479035377502,0.2162390351295471,0.0,0.0,0.4385073482990265,50.79625701904297,46.0,-14.043670654296877,-9637.29296875,154.1456756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,307.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.091796875,18000.0,0.0,0.0,0.2114200890064239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590153157711029,0.3590201735496521,-4.877933406532975e-06,0.0,0.0002145645121345,0.0,0.0,17.555030822753906,0.0,0.0,0.0,0.3248749077320099,4.0,0.0,1.0
659820,293.1566467285156,297.1499938964844,293.1499938964844,0.0666118934750557,-1770.997802734375,304.1506042480469,0.6906588673591614,0.1337845474481582,0.1219390109181404,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4848092794418335,0.050000000745058,0.0490477606654167,293.29754638671875,297.1499938964844,293.1499938964844,0.0474366173148155,-1049.750244140625,304.1648254394531,0.6138822436332703,0.0926223695278167,0.066653199493885,293.2134094238281,297.1499938964844,293.1499938964844,0.3239606320858001,-6159.64599609375,304.1357727050781,0.9990000128746032,0.4503374099731445,0.3919639587402344,293.3213195800781,297.1499938964844,293.1499938964844,0.0058386595919728,-2117.12646484375,298.67169189453125,0.4848092794418335,0.050000000745058,0.2326614558696746,291.1326599121094,291.1499938964844,263.8570861816406,261.80255126953125,281.9419250488281,294.2544860839844,291.1356811523437,1.0,0.2459706366062164,0.7532401084899902,0.7532401084899902,1.0,1.0,-1.0348163843154907,0.4193571507930755,0.6154592037200928,0.2137552201747894,0.0,0.0,0.440966248512268,50.12862777709961,34.0,14.120125770568848,-9620.9599609375,151.13768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3598022460937,307.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.138671875,18000.0,0.0,0.0,0.2113544642925262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635211884975433,0.3635260760784149,-4.897166490991367e-06,0.0,0.0002144979080185,0.0,0.0,17.881725311279297,0.0,0.0,0.0,0.3261593878269195,4.0,0.0,1.0
659880,293.1566467285156,297.1499938964844,293.1499938964844,0.0666118934750557,-1770.997802734375,304.1506042480469,0.6906588673591614,0.1337845474481582,0.1219390109181404,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4848092794418335,0.050000000745058,0.0490477606654167,293.29754638671875,297.1499938964844,293.1499938964844,0.0474366173148155,-1049.750244140625,304.1648254394531,0.6138822436332703,0.0926223695278167,0.066653199493885,293.2134094238281,297.1499938964844,293.1499938964844,0.3239606320858001,-6159.64599609375,304.1357727050781,0.9990000128746032,0.4503374099731445,0.3919639587402344,293.3213195800781,297.1499938964844,293.1499938964844,0.0058386595919728,-2117.12646484375,298.67169189453125,0.4848092794418335,0.050000000745058,0.2326614558696746,291.1326599121094,291.1499938964844,263.8570861816406,261.80255126953125,281.9419250488281,294.2544860839844,291.1356811523437,1.0,0.2459706366062164,0.7532401084899902,0.7532401084899902,1.0,1.0,-1.0348163843154907,0.4193571507930755,0.6154592037200928,0.2137552201747894,0.0,0.0,0.440966248512268,50.12862777709961,34.0,14.120125770568848,-9620.9599609375,151.13768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3598022460937,307.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.138671875,18000.0,0.0,0.0,0.2113544642925262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635211884975433,0.3635260760784149,-4.897166490991367e-06,0.0,0.0002144979080185,0.0,0.0,17.881725311279297,0.0,0.0,0.0,0.3261593878269195,4.0,0.0,1.0
659940,293.157470703125,297.1499938964844,293.1499938964844,0.0660745427012443,-1760.3831787109375,304.1513061523437,0.6982066035270691,0.133448988199234,0.1215190216898918,294.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4904203712940216,0.050000000745058,0.0489413142204284,293.2962646484375,297.1499938964844,293.1499938964844,0.0441485084593296,-1007.5868530273438,304.16534423828125,0.6129143834114075,0.0891473740339279,0.064128078520298,293.2081298828125,297.1499938964844,293.1499938964844,0.3108800649642944,-5951.6708984375,304.1625061035156,0.9990000128746032,0.4497688412666321,0.3788609802722931,293.3230895996094,297.1499938964844,293.1499938964844,0.0057565476745367,-2089.579833984375,298.6205139160156,0.4904203712940216,0.050000000745058,0.2321565300226211,291.1636657714844,291.1499938964844,263.8611145019531,261.8104248046875,281.9478759765625,294.2420654296875,291.16748046875,1.0,0.2394726276397705,0.7530191540718079,0.7530191540718079,1.0,1.0,-1.014824628829956,0.41082763671875,0.6039970517158508,0.2083470523357391,0.0,0.0,0.4371386468410492,47.159271240234375,37.0,37.35188293457031,-9484.193359375,140.7312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29022216796875,307.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.357421875,18000.0,0.0,0.0,0.2113675773143768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608810603618622,0.3608859479427337,-4.897531198366778e-06,0.0,0.0002145112230209,0.0,0.0,17.72797966003418,0.0,0.0,0.0,0.3255464136600494,4.0,0.0,1.0
660000,293.157470703125,297.1499938964844,293.1499938964844,0.0660745427012443,-1760.3831787109375,304.1513061523437,0.6982066035270691,0.133448988199234,0.1215190216898918,294.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4904203712940216,0.050000000745058,0.0489413142204284,293.2962646484375,297.1499938964844,293.1499938964844,0.0441485084593296,-1007.5868530273438,304.16534423828125,0.6129143834114075,0.0891473740339279,0.064128078520298,293.2081298828125,297.1499938964844,293.1499938964844,0.3108800649642944,-5951.6708984375,304.1625061035156,0.9990000128746032,0.4497688412666321,0.3788609802722931,293.3230895996094,297.1499938964844,293.1499938964844,0.0057565476745367,-2089.579833984375,298.6205139160156,0.4904203712940216,0.050000000745058,0.2321565300226211,291.1636657714844,291.1499938964844,263.8611145019531,261.8104248046875,281.9478759765625,294.2420654296875,291.16748046875,1.0,0.2394726276397705,0.7530191540718079,0.7530191540718079,1.0,1.0,-1.014824628829956,0.41082763671875,0.6039970517158508,0.2083470523357391,0.0,0.0,0.4371386468410492,47.159271240234375,37.0,37.35188293457031,-9484.193359375,140.7312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29022216796875,307.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.357421875,18000.0,0.0,0.0,0.2113675773143768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608810603618622,0.3608859479427337,-4.897531198366778e-06,0.0,0.0002145112230209,0.0,0.0,17.72797966003418,0.0,0.0,0.0,0.3255464136600494,4.0,0.0,1.0
660060,293.1578369140625,297.1499938964844,293.1499938964844,0.0656943544745445,-1752.953369140625,304.1514892578125,0.7033370733261108,0.133182868361473,0.1212035194039344,294.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4942450225353241,0.050000000745058,0.0488725341856479,293.29461669921875,297.1499938964844,293.1499938964844,0.0410378500819206,-968.029296875,304.1654052734375,0.6096457839012146,0.0857756286859512,0.0617037788033485,293.1942138671875,297.1499938964844,293.1499938964844,0.3018179535865783,-5810.34521484375,304.1729431152344,0.9990000128746032,0.451121836900711,0.3701438009738922,293.3242492675781,297.1499938964844,293.1499938964844,0.0056831361725926,-2065.529052734375,298.5665283203125,0.4942450225353241,0.050000000745058,0.2318302690982818,291.1849670410156,291.1499938964844,263.8638000488281,261.8172302246094,281.93096923828125,294.2054138183594,291.1851501464844,1.0,0.2355290204286575,0.7529597878456116,0.7529597878456116,1.0,1.0,-1.0005935430526731,0.4049803912639618,0.5956131219863892,0.203994333744049,0.0,0.0,0.4306836426258087,45.2136344909668,40.0,20.47225952148437,-9339.7216796875,133.81820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,306.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.91015625,18000.0,0.0,0.0,0.2109514623880386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528271913528442,0.3528320491313934,-4.871946657658555e-06,0.0,0.000214088926441,0.0,0.0,17.17683982849121,0.0,0.0,0.0,0.3233716487884521,4.0,0.0,1.0
660120,293.1578369140625,297.1499938964844,293.1499938964844,0.0656943544745445,-1752.953369140625,304.1514892578125,0.7033370733261108,0.133182868361473,0.1212035194039344,294.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4942450225353241,0.050000000745058,0.0488725341856479,293.29461669921875,297.1499938964844,293.1499938964844,0.0410378500819206,-968.029296875,304.1654052734375,0.6096457839012146,0.0857756286859512,0.0617037788033485,293.1942138671875,297.1499938964844,293.1499938964844,0.3018179535865783,-5810.34521484375,304.1729431152344,0.9990000128746032,0.451121836900711,0.3701438009738922,293.3242492675781,297.1499938964844,293.1499938964844,0.0056831361725926,-2065.529052734375,298.5665283203125,0.4942450225353241,0.050000000745058,0.2318302690982818,291.1849670410156,291.1499938964844,263.8638000488281,261.8172302246094,281.93096923828125,294.2054138183594,291.1851501464844,1.0,0.2355290204286575,0.7529597878456116,0.7529597878456116,1.0,1.0,-1.0005935430526731,0.4049803912639618,0.5956131219863892,0.203994333744049,0.0,0.0,0.4306836426258087,45.2136344909668,40.0,20.47225952148437,-9339.7216796875,133.81820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,306.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.91015625,18000.0,0.0,0.0,0.2109514623880386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528271913528442,0.3528320491313934,-4.871946657658555e-06,0.0,0.000214088926441,0.0,0.0,17.17683982849121,0.0,0.0,0.0,0.3233716487884521,4.0,0.0,1.0
660180,293.1581420898437,297.1499938964844,293.1499938964844,0.0655248835682869,-1749.854736328125,304.1512756347656,0.7054887413978577,0.1329244524240493,0.1209449842572212,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4960322976112366,0.050000000745058,0.0488417148590087,293.2926940917969,297.1499938964844,293.1499938964844,0.0381691344082355,-931.7864379882812,304.1650390625,0.6035972237586975,0.0824967101216316,0.0593742653727531,293.1838073730469,297.1499938964844,293.1499938964844,0.297775536775589,-5749.41650390625,304.1718444824219,0.9990000128746032,0.452117919921875,0.3661680221557617,293.32501220703125,297.1499938964844,293.1499938964844,0.0056229494512081,-2047.3348388671875,298.50244140625,0.4960322976112366,0.050000000745058,0.2316840589046478,291.180908203125,291.1499938964844,263.8652038574219,261.82305908203125,281.91510009765625,294.18853759765625,291.1800537109375,1.0,0.2334669530391693,0.7529004216194153,0.7529004216194153,1.0,1.0,-0.9925007820129396,0.401937872171402,0.5905628800392151,0.2007641494274139,0.0,0.0,0.4267452657222748,44.30211639404297,43.0,-0.5864720344543457,-9253.6787109375,130.2888946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,306.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.25,18000.0,0.0,0.0,0.2100962549448013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468266427516937,0.3468314707279205,-4.845147032028763e-06,0.0,0.0002132209920091,0.0,0.0,16.74756622314453,0.0,0.0,0.0,0.3216410279273987,4.0,0.0,1.0
660240,293.1581420898437,297.1499938964844,293.1499938964844,0.0655248835682869,-1749.854736328125,304.1512756347656,0.7054887413978577,0.1329244524240493,0.1209449842572212,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4960322976112366,0.050000000745058,0.0488417148590087,293.2926940917969,297.1499938964844,293.1499938964844,0.0381691344082355,-931.7864379882812,304.1650390625,0.6035972237586975,0.0824967101216316,0.0593742653727531,293.1838073730469,297.1499938964844,293.1499938964844,0.297775536775589,-5749.41650390625,304.1718444824219,0.9990000128746032,0.452117919921875,0.3661680221557617,293.32501220703125,297.1499938964844,293.1499938964844,0.0056229494512081,-2047.3348388671875,298.50244140625,0.4960322976112366,0.050000000745058,0.2316840589046478,291.180908203125,291.1499938964844,263.8652038574219,261.82305908203125,281.91510009765625,294.18853759765625,291.1800537109375,1.0,0.2334669530391693,0.7529004216194153,0.7529004216194153,1.0,1.0,-0.9925007820129396,0.401937872171402,0.5905628800392151,0.2007641494274139,0.0,0.0,0.4267452657222748,44.30211639404297,43.0,-0.5864720344543457,-9253.6787109375,130.2888946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,306.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.25,18000.0,0.0,0.0,0.2100962549448013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468266427516937,0.3468314707279205,-4.845147032028763e-06,0.0,0.0002132209920091,0.0,0.0,16.74756622314453,0.0,0.0,0.0,0.3216410279273987,4.0,0.0,1.0
660300,293.1583557128906,297.1499938964844,293.1499938964844,0.0654508620500564,-1748.52587890625,304.15118408203125,0.7056362628936768,0.1327784955501556,0.1208162084221839,294.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4963080883026123,0.050000000745058,0.0488370507955551,293.291748046875,297.1499938964844,293.1499938964844,0.0367795675992965,-914.1812133789062,304.1648254394531,0.5996755957603455,0.0808797478675842,0.0582365579903125,293.1806640625,297.1499938964844,293.1499938964844,0.2971037030220032,-5740.30322265625,304.1690673828125,0.9990000128746032,0.4523122608661651,0.3655608892440796,293.3253479003906,297.1499938964844,293.1499938964844,0.0055948616936802,-2038.9432373046875,298.4696044921875,0.4963080883026123,0.050000000745058,0.2316619306802749,291.1772766113281,291.1499938964844,263.8654479980469,261.8255920410156,281.9087829589844,294.1885070800781,291.1762084960937,1.0,0.233035460114479,0.7528707385063171,0.7528707385063171,1.0,1.0,-0.9902188777923584,0.401233971118927,0.5889849066734314,0.199431762099266,0.0,0.0,0.4252928495407104,44.1381721496582,43.0,-6.114967346191406,-9228.2705078125,129.4591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,306.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.259765625,18000.0,0.0,0.0,0.2095664590597152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446944952011108,0.3446993231773376,-4.835335857933387e-06,0.0,0.0002126833132933,0.0,0.0,16.59549331665039,0.0,0.0,0.0,0.3210180699825287,4.0,0.0,1.0
660360,293.1586608886719,297.1499938964844,293.1499938964844,0.0653767958283424,-1747.208740234375,304.1510925292969,0.705227255821228,0.1326125711202621,0.1206781566143035,294.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.4962244629859924,0.050000000745058,0.0488384887576103,293.2908020019531,297.1499938964844,293.1499938964844,0.0354136489331722,-896.8036499023438,304.16461181640625,0.5951833724975586,0.0792684555053711,0.0571096278727054,293.1789245605469,297.1499938964844,293.1499938964844,0.2972249984741211,-5743.642578125,304.1653747558594,0.9990000128746032,0.452265590429306,0.3657449781894684,293.3257751464844,297.1499938964844,293.1499938964844,0.0055676372721791,-2030.8773193359373,298.43609619140625,0.4962244629859924,0.050000000745058,0.2316687554121017,291.17266845703125,291.1499938964844,263.86541748046875,261.8279113769531,281.9034118652344,294.1937255859375,291.1713562011719,1.0,0.2329449504613876,0.7528684735298157,0.7528684735298157,1.0,1.0,-0.988930642604828,0.4009992778301239,0.5879313349723816,0.1982434391975402,0.0,0.0,0.4242405891418457,44.13932800292969,46.0,-10.435150146484377,-9211.6005859375,129.14984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467102050781,306.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.59375,18000.0,0.0,0.0,0.2090006172657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430196940898895,0.3430245220661163,-4.827405064133927e-06,0.0,0.0002121090510627,0.0,0.0,16.475847244262695,0.0,0.0,0.0,0.3205289244651794,4.0,0.0,1.0
660420,293.1596374511719,297.1499938964844,293.1499938964844,0.0652039870619773,-1744.13232421875,304.1510314941406,0.7028852701187134,0.1321989297866821,0.1203511804342269,294.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4951106905937195,0.050000000745058,0.0488575994968414,293.2891540527344,297.1499938964844,293.1499938964844,0.0327331759035587,-862.3431396484375,304.1642150878906,0.5845391154289246,0.0760368630290031,0.0548684187233448,293.1796875,297.1499938964844,293.1499938964844,0.2995932102203369,-5783.3896484375,304.1562805175781,0.9990000128746032,0.451386034488678,0.3682101666927337,293.3269958496094,297.1499938964844,293.1499938964844,0.0055149383842945,-2015.3853759765625,298.3668518066406,0.4951106905937195,0.050000000745058,0.2317594140768051,291.16131591796875,291.1499938964844,263.864501953125,261.83184814453125,281.8955078125,294.21893310546875,291.15985107421875,1.0,0.2336616963148117,0.752863883972168,0.752863883972168,1.0,1.0,-0.988937258720398,0.4017562866210937,0.5871809124946594,0.1961866617202758,0.0,0.0,0.423478752374649,44.57908248901367,49.0,-15.18760585784912,-9203.91015625,129.89173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3762512207031,306.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.943359375,18000.0,0.0,0.0,0.2078539580106735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413397967815399,0.3413446247577667,-4.81768529425608e-06,0.0,0.0002109453489538,0.0,0.0,16.350831985473633,0.0,0.0,0.0,0.3200127780437469,4.0,0.0,1.0
660480,293.1596374511719,297.1499938964844,293.1499938964844,0.0652039870619773,-1744.13232421875,304.1510314941406,0.7028852701187134,0.1321989297866821,0.1203511804342269,294.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4951106905937195,0.050000000745058,0.0488575994968414,293.2891540527344,297.1499938964844,293.1499938964844,0.0327331759035587,-862.3431396484375,304.1642150878906,0.5845391154289246,0.0760368630290031,0.0548684187233448,293.1796875,297.1499938964844,293.1499938964844,0.2995932102203369,-5783.3896484375,304.1562805175781,0.9990000128746032,0.451386034488678,0.3682101666927337,293.3269958496094,297.1499938964844,293.1499938964844,0.0055149383842945,-2015.3853759765625,298.3668518066406,0.4951106905937195,0.050000000745058,0.2317594140768051,291.16131591796875,291.1499938964844,263.864501953125,261.83184814453125,281.8955078125,294.21893310546875,291.15985107421875,1.0,0.2336616963148117,0.752863883972168,0.752863883972168,1.0,1.0,-0.988937258720398,0.4017562866210937,0.5871809124946594,0.1961866617202758,0.0,0.0,0.423478752374649,44.57908248901367,49.0,-15.18760585784912,-9203.91015625,129.89173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3762512207031,306.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.943359375,18000.0,0.0,0.0,0.2078539580106735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413397967815399,0.3413446247577667,-4.81768529425608e-06,0.0,0.0002109453489538,0.0,0.0,16.350831985473633,0.0,0.0,0.0,0.3200127780437469,4.0,0.0,1.0
660540,293.1611328125,297.1499938964844,293.1499938964844,0.0649576336145401,-1739.667724609375,304.1510925292969,0.6987834572792053,0.1316505372524261,0.1199274510145187,294.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4929666221141815,0.050000000745058,0.0488952957093715,293.2879333496094,297.1499938964844,293.1499938964844,0.0300939138978719,-827.6371459960938,304.16387939453125,0.5718309879302979,0.0727566257119178,0.0526144541800022,293.1856994628906,297.1499938964844,293.1499938964844,0.3043493330478668,-5859.74853515625,304.1462707519531,0.9990000128746032,0.4494271278381347,0.3730297386646271,293.3288879394531,297.1499938964844,293.1499938964844,0.005462625529617,-1999.93896484375,298.2951965332031,0.4929666221141815,0.050000000745058,0.2319382429122924,291.1498107910156,291.1499938964844,263.86248779296875,261.8349609375,281.8911437988281,294.2618713378906,291.1484680175781,1.0,0.2353793680667877,0.7528592348098755,0.7528592348098755,1.0,1.0,-0.9917665719985962,0.4038704037666321,0.5878961682319641,0.1944246590137481,0.0,0.0,0.4242797791957855,45.51698303222656,52.0,-15.832602500915527,-9223.708984375,132.16163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,306.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.2068443596363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417441248893738,0.3417489230632782,-4.816157343157101e-06,0.0,0.0002099207194987,0.0,0.0,16.368894577026367,0.0,0.0,0.0,0.3200768232345581,4.0,0.0,1.0
660600,293.1611328125,297.1499938964844,293.1499938964844,0.0649576336145401,-1739.667724609375,304.1510925292969,0.6987834572792053,0.1316505372524261,0.1199274510145187,294.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4929666221141815,0.050000000745058,0.0488952957093715,293.2879333496094,297.1499938964844,293.1499938964844,0.0300939138978719,-827.6371459960938,304.16387939453125,0.5718309879302979,0.0727566257119178,0.0526144541800022,293.1856994628906,297.1499938964844,293.1499938964844,0.3043493330478668,-5859.74853515625,304.1462707519531,0.9990000128746032,0.4494271278381347,0.3730297386646271,293.3288879394531,297.1499938964844,293.1499938964844,0.005462625529617,-1999.93896484375,298.2951965332031,0.4929666221141815,0.050000000745058,0.2319382429122924,291.1498107910156,291.1499938964844,263.86248779296875,261.8349609375,281.8911437988281,294.2618713378906,291.1484680175781,1.0,0.2353793680667877,0.7528592348098755,0.7528592348098755,1.0,1.0,-0.9917665719985962,0.4038704037666321,0.5878961682319641,0.1944246590137481,0.0,0.0,0.4242797791957855,45.51698303222656,52.0,-15.832602500915527,-9223.708984375,132.16163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,306.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.2068443596363067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417441248893738,0.3417489230632782,-4.816157343157101e-06,0.0,0.0002099207194987,0.0,0.0,16.368894577026367,0.0,0.0,0.0,0.3200768232345581,4.0,0.0,1.0
660660,293.1632080078125,297.1499938964844,293.1499938964844,0.0646117031574249,-1733.3170166015625,304.1513061523437,0.6932479739189148,0.1309490799903869,0.1193843483924865,294.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4900401830673218,0.050000000745058,0.0489486046135425,293.28729248046875,297.1499938964844,293.1499938964844,0.0273713823407888,-792.0279541015625,304.1637268066406,0.5573426485061646,0.069394364953041,0.050319742411375,293.1961669921875,297.1499938964844,293.1499938964844,0.3110564351081848,-5965.40380859375,304.1363525390625,0.9990000128746032,0.4464068412780761,0.3797421157360077,293.3315124511719,297.1499938964844,293.1499938964844,0.005409674718976,-1984.123046875,298.2210998535156,0.4900401830673218,0.050000000745058,0.2321911007165908,291.139404296875,291.1499938964844,263.8594970703125,261.8372802734375,281.8910217285156,294.3204040527344,291.13824462890625,1.0,0.2378970086574554,0.7527251839637756,0.7527251839637756,1.0,1.0,-0.9967832565307616,0.407026469707489,0.5897567868232727,0.1928500533103943,0.0,0.0,0.4264035224914551,46.87083053588867,55.0,-14.450292587280272,-9262.9931640625,135.69070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648376464844,306.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.2061322629451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439235985279083,0.3439284265041351,-4.821832135348814e-06,0.0,0.0002091980422846,0.0,0.0,16.5096492767334,0.0,0.0,0.0,0.3206417560577392,4.0,0.0,1.0
660720,293.1632080078125,297.1499938964844,293.1499938964844,0.0646117031574249,-1733.3170166015625,304.1513061523437,0.6932479739189148,0.1309490799903869,0.1193843483924865,294.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4900401830673218,0.050000000745058,0.0489486046135425,293.28729248046875,297.1499938964844,293.1499938964844,0.0273713823407888,-792.0279541015625,304.1637268066406,0.5573426485061646,0.069394364953041,0.050319742411375,293.1961669921875,297.1499938964844,293.1499938964844,0.3110564351081848,-5965.40380859375,304.1363525390625,0.9990000128746032,0.4464068412780761,0.3797421157360077,293.3315124511719,297.1499938964844,293.1499938964844,0.005409674718976,-1984.123046875,298.2210998535156,0.4900401830673218,0.050000000745058,0.2321911007165908,291.139404296875,291.1499938964844,263.8594970703125,261.8372802734375,281.8910217285156,294.3204040527344,291.13824462890625,1.0,0.2378970086574554,0.7527251839637756,0.7527251839637756,1.0,1.0,-0.9967832565307616,0.407026469707489,0.5897567868232727,0.1928500533103943,0.0,0.0,0.4264035224914551,46.87083053588867,55.0,-14.450292587280272,-9262.9931640625,135.69070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648376464844,306.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.2061322629451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439235985279083,0.3439284265041351,-4.821832135348814e-06,0.0,0.0002091980422846,0.0,0.0,16.5096492767334,0.0,0.0,0.0,0.3206417560577392,4.0,0.0,1.0
660780,293.1658020019531,297.1499938964844,293.1499938964844,0.0641539543867111,-1724.85498046875,304.1516418457031,0.6866039633750916,0.1300903111696243,0.1187121272087097,294.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4865221977233886,0.050000000745058,0.0490150600671768,293.2872009277344,297.1499938964844,293.1499938964844,0.0249194856733083,-755.6354370117188,304.16326904296875,0.5415495038032532,0.065934918820858,0.0479685850441455,293.21026611328125,297.1499938964844,293.1499938964844,0.3193390965461731,-6094.09375,304.12713623046875,0.9990000128746032,0.4423827230930328,0.3879486322402954,293.3349304199219,297.1499938964844,293.1499938964844,0.0053553394973278,-1967.6510009765625,298.14459228515625,0.4865221977233886,0.050000000745058,0.2325063496828079,291.1306457519531,291.1499938964844,263.8555908203125,261.8388366699219,281.8949890136719,294.39215087890625,291.12969970703125,1.0,0.2410453557968139,0.7525911927223206,0.7525911927223206,1.0,1.0,-1.0034613609313965,0.4109762609004974,0.5924850702285767,0.191451609134674,0.0,0.0,0.4295903444290161,48.57389831542969,43.0,-12.223774909973145,-9315.8994140625,140.2682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,306.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.748046875,18000.0,0.0,0.0,0.2058403044939041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475834727287292,0.347588300704956,-4.833721959585091e-06,0.0,0.0002089017361868,0.0,0.0,16.754751205444336,0.0,0.0,0.0,0.3216319978237152,4.0,0.0,1.0
660840,293.1658020019531,297.1499938964844,293.1499938964844,0.0641539543867111,-1724.85498046875,304.1516418457031,0.6866039633750916,0.1300903111696243,0.1187121272087097,294.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4865221977233886,0.050000000745058,0.0490150600671768,293.2872009277344,297.1499938964844,293.1499938964844,0.0249194856733083,-755.6354370117188,304.16326904296875,0.5415495038032532,0.065934918820858,0.0479685850441455,293.21026611328125,297.1499938964844,293.1499938964844,0.3193390965461731,-6094.09375,304.12713623046875,0.9990000128746032,0.4423827230930328,0.3879486322402954,293.3349304199219,297.1499938964844,293.1499938964844,0.0053553394973278,-1967.6510009765625,298.14459228515625,0.4865221977233886,0.050000000745058,0.2325063496828079,291.1306457519531,291.1499938964844,263.8555908203125,261.8388366699219,281.8949890136719,294.39215087890625,291.12969970703125,1.0,0.2410453557968139,0.7525911927223206,0.7525911927223206,1.0,1.0,-1.0034613609313965,0.4109762609004974,0.5924850702285767,0.191451609134674,0.0,0.0,0.4295903444290161,48.57389831542969,43.0,-12.223774909973145,-9315.8994140625,140.2682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,306.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.748046875,18000.0,0.0,0.0,0.2058403044939041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475834727287292,0.347588300704956,-4.833721959585091e-06,0.0,0.0002089017361868,0.0,0.0,16.754751205444336,0.0,0.0,0.0,0.3216319978237152,4.0,0.0,1.0
660900,293.1671142578125,297.1499938964844,293.1499938964844,0.063849076628685,-1719.168212890625,304.1518859863281,0.6857632398605347,0.1296297311782837,0.1183005049824714,294.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4865279793739319,0.050000000745058,0.049014963209629,293.2872619628906,297.1499938964844,293.1499938964844,0.0236325096338987,-736.4803466796875,304.1631774902344,0.5358299016952515,0.0641893595457077,0.0467474609613418,293.2168884277344,297.1499938964844,293.1499938964844,0.3196259140968323,-6096.7041015625,304.1308898925781,0.9990000128746032,0.4403189718723297,0.3879352211952209,293.3368225097656,297.1499938964844,293.1499938964844,0.0053233886137604,-1957.591796875,298.1063232421875,0.4865279793739319,0.050000000745058,0.2325058728456497,291.1282653808594,291.1499938964844,263.8533020019531,261.83935546875,281.90203857421875,294.4239807128906,291.1288146972656,1.0,0.2404123544692993,0.7525241374969482,0.7525241374969482,1.0,1.0,-1.0014902353286743,0.4104663431644439,0.5910238027572632,0.1900061666965484,0.0,0.0,0.431305468082428,48.52625274658203,43.0,-3.2460391521453857,-9320.015625,139.6863250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,306.9131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.23828125,18000.0,0.0,0.0,0.2058614045381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498310148715973,0.3498358428478241,-4.8416909521620255e-06,0.0,0.000208923156606,0.0,0.0,16.908279418945312,0.0,0.0,0.0,0.3222494125366211,4.0,0.0,1.0
660960,293.1681213378906,297.1499938964844,293.1499938964844,0.0634655430912971,-1711.872802734375,304.1522521972656,0.6869173049926758,0.1292154490947723,0.1178807094693183,294.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4878934323787689,0.050000000745058,0.048988938331604,293.287109375,297.1499938964844,293.1499938964844,0.0223525650799274,-716.6361083984375,304.1631164550781,0.5318214297294617,0.0624778158962726,0.0455186702311039,293.2199401855469,297.1499938964844,293.1499938964844,0.3165594935417175,-6046.70654296875,304.1399841308594,0.9990000128746032,0.4388690888881683,0.3847387433052063,293.338623046875,297.1499938964844,293.1499938964844,0.0052864295430481,-1945.085693359375,298.0726013183594,0.4878934323787689,0.050000000745058,0.2323824316263198,291.13580322265625,291.1499938964844,263.8507995605469,261.8397216796875,281.9032287597656,294.4331970214844,291.138916015625,1.0,0.2385885417461395,0.7524253129959106,0.7524253129959106,1.0,1.0,-0.9954976439476012,0.4080817103385925,0.5874159336090088,0.1879728734493255,0.0,0.0,0.4315507113933563,47.77998733520508,31.0,15.016170501708984,-9300.5712890625,136.9104461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,306.922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8125,18000.0,0.0,0.0,0.2059376239776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513045907020569,0.3513094186782837,-4.849411652685376e-06,0.0,0.0002090005145873,0.0,0.0,17.01727294921875,0.0,0.0,0.0,0.3226692080497741,4.0,0.0,1.0
661020,293.1689147949219,297.1499938964844,293.1499938964844,0.0626922473311424,-1697.040283203125,304.1527709960937,0.6943100094795227,0.1285901218652725,0.1171534806489944,294.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4938443005084991,0.050000000745058,0.0488798767328262,293.28594970703125,297.1499938964844,293.1499938964844,0.0199698489159345,-677.3592529296875,304.1626892089844,0.528012752532959,0.0592388473451137,0.0431270338594913,293.2142028808594,297.1499938964844,293.1499938964844,0.3029191493988037,-5829.63037109375,304.166259765625,0.9990000128746032,0.4382260739803314,0.3710469305515289,293.3413391113281,297.1499938964844,293.1499938964844,0.0052035087719559,-1916.02294921875,298.013916015625,0.4938443005084991,0.050000000745058,0.2318650931119918,291.1660461425781,291.1499938964844,263.84521484375,261.8399658203125,281.8892517089844,294.3968811035156,291.16998291015625,1.0,0.2318021208047866,0.7522276043891907,0.7522276043891907,1.0,1.0,-0.9745728373527528,0.3991375267505646,0.5754352807998657,0.1827186942100525,0.0,0.0,0.4274515211582184,44.75505065917969,34.0,37.04302597045898,-9171.4482421875,126.73741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,306.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.86328125,18000.0,0.0,0.0,0.2059796303510666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348295122385025,0.3482999801635742,-4.847822765441379e-06,0.0,0.000209043137147,0.0,0.0,16.839839935302734,0.0,0.0,0.0,0.3219623565673828,4.0,0.0,1.0
661080,293.1689147949219,297.1499938964844,293.1499938964844,0.0626922473311424,-1697.040283203125,304.1527709960937,0.6943100094795227,0.1285901218652725,0.1171534806489944,294.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4938443005084991,0.050000000745058,0.0488798767328262,293.28594970703125,297.1499938964844,293.1499938964844,0.0199698489159345,-677.3592529296875,304.1626892089844,0.528012752532959,0.0592388473451137,0.0431270338594913,293.2142028808594,297.1499938964844,293.1499938964844,0.3029191493988037,-5829.63037109375,304.166259765625,0.9990000128746032,0.4382260739803314,0.3710469305515289,293.3413391113281,297.1499938964844,293.1499938964844,0.0052035087719559,-1916.02294921875,298.013916015625,0.4938443005084991,0.050000000745058,0.2318650931119918,291.1660461425781,291.1499938964844,263.84521484375,261.8399658203125,281.8892517089844,294.3968811035156,291.16998291015625,1.0,0.2318021208047866,0.7522276043891907,0.7522276043891907,1.0,1.0,-0.9745728373527528,0.3991375267505646,0.5754352807998657,0.1827186942100525,0.0,0.0,0.4274515211582184,44.75505065917969,34.0,37.04302597045898,-9171.4482421875,126.73741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,306.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.86328125,18000.0,0.0,0.0,0.2059796303510666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348295122385025,0.3482999801635742,-4.847822765441379e-06,0.0,0.000209043137147,0.0,0.0,16.839839935302734,0.0,0.0,0.0,0.3219623565673828,4.0,0.0,1.0
661140,293.1686096191406,297.1499938964844,293.1499938964844,0.0621799752116203,-1687.2957763671875,304.1526794433594,0.6995890140533447,0.1281744688749313,0.116670623421669,294.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4980716109275818,0.050000000745058,0.0488078892230987,293.2836608886719,297.1499938964844,293.1499938964844,0.0179886445403099,-642.0726318359375,304.1617431640625,0.5224539041519165,0.0562533736228942,0.0409445762634277,293.1998291015625,297.1499938964844,293.1499938964844,0.2932772636413574,-5678.849609375,304.1763916015625,0.9990000128746032,0.4395124316215515,0.3617224395275116,293.3427124023437,297.1499938964844,293.1499938964844,0.0051293699070811,-1890.516845703125,297.95391845703125,0.4980716109275818,0.050000000745058,0.2315236181020736,291.1871643066406,291.1499938964844,263.8388977050781,261.8396301269531,281.8492431640625,294.3289794921875,291.18719482421875,1.0,0.2276024967432022,0.7520298957824707,0.7520298957824707,1.0,1.0,-0.9596804976463318,0.3929980099201202,0.5666824579238892,0.1784083098173141,0.0,0.0,0.4207189679145813,42.735572814941406,37.0,19.210708618164062,-9037.2783203125,119.9360122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,306.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.421875,18000.0,0.0,0.0,0.2055069506168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401254713535309,0.3401302993297577,-4.822683877137024e-06,0.0,0.0002085634332615,0.0,0.0,16.297849655151367,0.0,0.0,0.0,0.3198107481002807,4.0,0.0,1.0
661200,293.1686096191406,297.1499938964844,293.1499938964844,0.0621799752116203,-1687.2957763671875,304.1526794433594,0.6995890140533447,0.1281744688749313,0.116670623421669,294.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4980716109275818,0.050000000745058,0.0488078892230987,293.2836608886719,297.1499938964844,293.1499938964844,0.0179886445403099,-642.0726318359375,304.1617431640625,0.5224539041519165,0.0562533736228942,0.0409445762634277,293.1998291015625,297.1499938964844,293.1499938964844,0.2932772636413574,-5678.849609375,304.1763916015625,0.9990000128746032,0.4395124316215515,0.3617224395275116,293.3427124023437,297.1499938964844,293.1499938964844,0.0051293699070811,-1890.516845703125,297.95391845703125,0.4980716109275818,0.050000000745058,0.2315236181020736,291.1871643066406,291.1499938964844,263.8388977050781,261.8396301269531,281.8492431640625,294.3289794921875,291.18719482421875,1.0,0.2276024967432022,0.7520298957824707,0.7520298957824707,1.0,1.0,-0.9596804976463318,0.3929980099201202,0.5666824579238892,0.1784083098173141,0.0,0.0,0.4207189679145813,42.735572814941406,37.0,19.210708618164062,-9037.2783203125,119.9360122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,306.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.421875,18000.0,0.0,0.0,0.2055069506168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401254713535309,0.3401302993297577,-4.822683877137024e-06,0.0,0.0002085634332615,0.0,0.0,16.297849655151367,0.0,0.0,0.0,0.3198107481002807,4.0,0.0,1.0
661260,293.1675720214844,297.1499938964844,293.1499938964844,0.0619922019541263,-1683.9808349609375,304.152099609375,0.7021014094352722,0.127913013100624,0.1163701117038726,294.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.500215470790863,0.050000000745058,0.0487733222544193,293.28057861328125,297.1499938964844,293.1499938964844,0.0163648873567581,-611.1121215820312,304.1605529785156,0.5149197578430176,0.0534937344491481,0.0389501638710498,293.1885070800781,297.1499938964844,293.1499938964844,0.2887274622917175,-5609.90576171875,304.17498779296875,0.9990000128746032,0.4405569732189178,0.3571561276912689,293.34295654296875,297.1499938964844,293.1499938964844,0.0050690989010035,-1871.3582763671875,297.88311767578125,0.500215470790863,0.050000000745058,0.2313596308231353,291.17999267578125,291.1499938964844,263.8319091796875,261.8387756347656,281.8050842285156,294.274658203125,291.1785583496094,1.0,0.2253263294696808,0.7521142959594727,0.7521142959594727,1.0,1.0,-0.95120507478714,0.3898386657238006,0.5613663792610168,0.1751696914434433,0.0,0.0,0.4170738756656647,41.73294448852539,40.0,-5.230103015899658,-8966.1083984375,116.38069152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286865234375,306.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.619140625,18000.0,0.0,0.0,0.2045509070158004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343931436538696,0.334397941827774,-4.797163001057925e-06,0.0,0.0002075931697618,0.0,0.0,15.898847579956056,0.0,0.0,0.0,0.3181922435760498,4.0,0.0,1.0
661320,293.1675720214844,297.1499938964844,293.1499938964844,0.0619922019541263,-1683.9808349609375,304.152099609375,0.7021014094352722,0.127913013100624,0.1163701117038726,294.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.500215470790863,0.050000000745058,0.0487733222544193,293.28057861328125,297.1499938964844,293.1499938964844,0.0163648873567581,-611.1121215820312,304.1605529785156,0.5149197578430176,0.0534937344491481,0.0389501638710498,293.1885070800781,297.1499938964844,293.1499938964844,0.2887274622917175,-5609.90576171875,304.17498779296875,0.9990000128746032,0.4405569732189178,0.3571561276912689,293.34295654296875,297.1499938964844,293.1499938964844,0.0050690989010035,-1871.3582763671875,297.88311767578125,0.500215470790863,0.050000000745058,0.2313596308231353,291.17999267578125,291.1499938964844,263.8319091796875,261.8387756347656,281.8050842285156,294.274658203125,291.1785583496094,1.0,0.2253263294696808,0.7521142959594727,0.7521142959594727,1.0,1.0,-0.95120507478714,0.3898386657238006,0.5613663792610168,0.1751696914434433,0.0,0.0,0.4170738756656647,41.73294448852539,40.0,-5.230103015899658,-8966.1083984375,116.38069152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286865234375,306.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.619140625,18000.0,0.0,0.0,0.2045509070158004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343931436538696,0.334397941827774,-4.797163001057925e-06,0.0,0.0002075931697618,0.0,0.0,15.898847579956056,0.0,0.0,0.0,0.3181922435760498,4.0,0.0,1.0
661380,293.1661071777344,297.1499938964844,293.1499938964844,0.0619441010057926,-1683.318359375,304.1514892578125,0.7024459838867188,0.1277636438608169,0.1162062361836433,294.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.500691294670105,0.050000000745058,0.0487658493220806,293.27691650390625,297.1499938964844,293.1499938964844,0.0149865020066499,-582.8905029296875,304.1593322753906,0.5062047243118286,0.0509273968636989,0.0371183417737484,293.18194580078125,297.1499938964844,293.1499938964844,0.2876981794834137,-5596.8193359375,304.16827392578125,0.9990000128746032,0.4409186840057373,0.3561584651470184,293.342529296875,297.1499938964844,293.1499938964844,0.0050153010524809,-1854.574951171875,297.8114013671875,0.500691294670105,0.050000000745058,0.2313241958618164,291.1674499511719,291.1499938964844,263.8243103027344,261.83746337890625,281.7627258300781,294.2362365722656,291.1655578613281,1.0,0.2246385663747787,0.7521986961364746,0.7521986961364746,1.0,1.0,-0.9475591778755188,0.3888775110244751,0.5586816668510437,0.1727341413497924,0.0,0.0,0.4155535399913788,41.46806716918945,43.0,-16.22815704345703,-8947.443359375,115.1358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,306.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.435546875,18000.0,0.0,0.0,0.2033730000257492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316936194896698,0.3316983878612518,-4.783074928127462e-06,0.0,0.0002063977444777,0.0,0.0,15.70647430419922,0.0,0.0,0.0,0.3173919320106506,4.0,0.0,1.0
