time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.1661071777344,297.1499938964844,293.1499938964844,0.0619441010057926,-1683.318359375,304.1514892578125,0.7024459838867188,0.1277636438608169,0.1162062361836433,294.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.500691294670105,0.050000000745058,0.0487658493220806,293.27691650390625,297.1499938964844,293.1499938964844,0.0149865020066499,-582.8905029296875,304.1593322753906,0.5062047243118286,0.0509273968636989,0.0371183417737484,293.18194580078125,297.1499938964844,293.1499938964844,0.2876981794834137,-5596.8193359375,304.16827392578125,0.9990000128746032,0.4409186840057373,0.3561584651470184,293.342529296875,297.1499938964844,293.1499938964844,0.0050153010524809,-1854.574951171875,297.8114013671875,0.500691294670105,0.050000000745058,0.2313241958618164,291.1674499511719,291.1499938964844,263.8243103027344,261.83746337890625,281.7627258300781,294.2362365722656,291.1655578613281,1.0,0.2246385663747787,0.7521986961364746,0.7521986961364746,1.0,1.0,-0.9475591778755188,0.3888775110244751,0.5586816668510437,0.1727341413497924,0.0,0.0,0.4155535399913788,41.46806716918945,43.0,-16.22815704345703,-8947.443359375,115.1358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,306.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.435546875,18000.0,0.0,0.0,0.2033730000257492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316936194896698,0.3316983878612518,-4.783074928127462e-06,0.0,0.0002063977444777,0.0,0.0,15.70647430419922,0.0,0.0,0.0,0.3173919320106506,4.0,0.0,1.0
661500,293.165283203125,297.1499938964844,293.1499938964844,0.061958372592926,-1683.7115478515625,304.15118408203125,0.7019156813621521,0.1277181953191757,0.1161619499325752,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.500392735004425,0.050000000745058,0.0487705655395984,293.27496337890625,297.1499938964844,293.1499938964844,0.0143535733222961,-569.4683227539062,304.1547241210937,0.501690685749054,0.050000000745058,0.0362816229462623,293.1805725097656,297.1499938964844,293.1499938964844,0.2883132398128509,-5608.03173828125,304.1638488769531,0.9990000128746032,0.4407864212989807,0.3567840456962585,293.3421936035156,297.1499938964844,293.1499938964844,0.0049900347366929,-1846.7789306640625,297.7752685546875,0.500392735004425,0.050000000745058,0.2313465774059295,291.1598815917969,291.1499938964844,263.8203125,261.8366394042969,281.7426147460937,294.2223815917969,291.1578369140625,1.0,0.2247990816831588,0.7522408962249756,0.7522408962249756,1.0,1.0,-0.9472842812538148,0.3890930414199829,0.5581912398338318,0.171789675951004,0.0,0.0,0.4156544208526611,41.56627655029297,43.0,-19.38419342041016,-8953.6142578125,115.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,306.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.2027792632579803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313597738742828,0.3313645720481872,-4.779801656695781e-06,0.0,0.0002057951787719,0.0,0.0,15.678170204162598,0.0,0.0,0.0,0.3172705769538879,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.061989638954401,-1684.4234619140625,304.1509094238281,0.7010843753814697,0.127686008810997,0.1161350458860397,294.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4998635947704315,0.050000000745058,0.048778973519802,293.27325439453125,297.1499938964844,293.1499938964844,0.0141526255756616,-565.3416748046875,304.1364440917969,0.4999097883701324,0.050000000745058,0.036037266254425,293.18035888671875,297.1499938964844,293.1499938964844,0.2894361615180969,-5627.0849609375,304.1593017578125,0.9990000128746032,0.4404447972774505,0.3578981459140777,293.341796875,297.1499938964844,293.1499938964844,0.0049654399044811,-1839.21484375,297.739013671875,0.4998635947704315,0.050000000745058,0.2313864380121231,291.1518249511719,291.1499938964844,263.8161926269531,261.835693359375,281.7236022949219,294.2128295898437,291.149658203125,1.0,0.2252599745988845,0.7522259950637817,0.7522259950637817,1.0,1.0,-0.9483527541160583,0.3899056017398834,0.5584471225738525,0.1710733473300933,0.0,0.0,0.4163388907909393,41.77218246459961,46.0,-21.631378173828125,-8971.109375,115.8042984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370849609375,306.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.202225387096405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317460715770721,0.3317508697509765,-4.779122264153557e-06,0.0,0.0002052330673905,0.0,0.0,15.697492599487305,0.0,0.0,0.0,0.3173431754112243,4.0,0.0,1.0
661620,293.162841796875,297.1499938964844,293.1499938964844,0.0620896890759468,-1686.5428466796875,304.15045166015625,0.6983934640884399,0.1276505589485168,0.1161227449774742,294.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4980526566505432,0.050000000745058,0.048808317631483,293.27130126953125,297.1499938964844,293.1499938964844,0.014077203348279,-564.525390625,304.0967102050781,0.4980522394180298,0.050000000745058,0.0360495708882808,293.1829833984375,297.1499938964844,293.1499938964844,0.2933549284934997,-5691.01123046875,304.149658203125,0.9990000128746032,0.4391471147537231,0.3617640733718872,293.3410339355469,297.1499938964844,293.1499938964844,0.0049181533977389,-1824.7012939453125,297.6662292480469,0.4980526566505432,0.050000000745058,0.231525644659996,291.1349792480469,291.1499938964844,263.8075866699219,261.8335876464844,281.6925048828125,294.2098693847656,291.1329650878906,1.0,0.2269717454910278,0.752196192741394,0.752196192741394,1.0,1.0,-0.9531936645507812,0.3927161991596222,0.5604774355888367,0.1701893210411071,0.0,0.0,0.4194777607917785,42.5317611694336,49.0,-22.76859664916992,-9032.2060546875,118.12538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,306.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.2013697624206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347302377223968,0.3347350358963012,-4.78583388030529e-06,0.0,0.000204364710953,0.0,0.0,15.883243560791016,0.0,0.0,0.0,0.3180891573429107,4.0,0.0,1.0
661680,293.162841796875,297.1499938964844,293.1499938964844,0.0620896890759468,-1686.5428466796875,304.15045166015625,0.6983934640884399,0.1276505589485168,0.1161227449774742,294.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4980526566505432,0.050000000745058,0.048808317631483,293.27130126953125,297.1499938964844,293.1499938964844,0.014077203348279,-564.525390625,304.0967102050781,0.4980522394180298,0.050000000745058,0.0360495708882808,293.1829833984375,297.1499938964844,293.1499938964844,0.2933549284934997,-5691.01123046875,304.149658203125,0.9990000128746032,0.4391471147537231,0.3617640733718872,293.3410339355469,297.1499938964844,293.1499938964844,0.0049181533977389,-1824.7012939453125,297.6662292480469,0.4980526566505432,0.050000000745058,0.231525644659996,291.1349792480469,291.1499938964844,263.8075866699219,261.8335876464844,281.6925048828125,294.2098693847656,291.1329650878906,1.0,0.2269717454910278,0.752196192741394,0.752196192741394,1.0,1.0,-0.9531936645507812,0.3927161991596222,0.5604774355888367,0.1701893210411071,0.0,0.0,0.4194777607917785,42.5317611694336,49.0,-22.76859664916992,-9032.2060546875,118.12538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,306.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.2013697624206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347302377223968,0.3347350358963012,-4.78583388030529e-06,0.0,0.000204364710953,0.0,0.0,15.883243560791016,0.0,0.0,0.0,0.3180891573429107,4.0,0.0,1.0
661740,293.1612854003906,297.1499938964844,293.1499938964844,0.0622066780924797,-1688.9305419921875,304.1501159667969,0.6944813132286072,0.1276427507400512,0.1161525398492813,294.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4953765869140625,0.050000000745058,0.0488533750176429,293.26971435546875,297.1499938964844,293.1499938964844,0.0140157248824834,-563.9635620117188,304.05731201171875,0.4953765869140625,0.050000000745058,0.0360829383134841,293.1895751953125,297.1499938964844,293.1499938964844,0.2992637455463409,-5785.1875,304.13995361328125,0.9990000128746032,0.4369819462299347,0.3676218688488006,293.3404235839844,297.1499938964844,293.1499938964844,0.0048718368634581,-1810.2630615234373,297.59442138671875,0.4953765869140625,0.050000000745058,0.2317393720149994,291.1205749511719,291.1499938964844,263.7986145019531,261.8311462402344,281.6665954589844,294.21783447265625,291.1189270019531,1.0,0.2295655459165573,0.7521663904190063,0.7521663904190063,1.0,1.0,-0.9606095552444458,0.3966239094734192,0.5639857053756714,0.1699190586805343,0.0,0.0,0.4243955314159393,43.71992874145508,52.0,-20.06856918334961,-9118.4892578125,121.7600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227233886719,306.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.79296875,18000.0,0.0,0.0,0.201025515794754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402243554592132,0.3402291536331177,-4.802788680535741e-06,0.0,0.0002040153340203,0.0,0.0,16.242063522338867,0.0,0.0,0.0,0.3195415139198303,4.0,0.0,1.0
661800,293.1612854003906,297.1499938964844,293.1499938964844,0.0622066780924797,-1688.9305419921875,304.1501159667969,0.6944813132286072,0.1276427507400512,0.1161525398492813,294.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4953765869140625,0.050000000745058,0.0488533750176429,293.26971435546875,297.1499938964844,293.1499938964844,0.0140157248824834,-563.9635620117188,304.05731201171875,0.4953765869140625,0.050000000745058,0.0360829383134841,293.1895751953125,297.1499938964844,293.1499938964844,0.2992637455463409,-5785.1875,304.13995361328125,0.9990000128746032,0.4369819462299347,0.3676218688488006,293.3404235839844,297.1499938964844,293.1499938964844,0.0048718368634581,-1810.2630615234373,297.59442138671875,0.4953765869140625,0.050000000745058,0.2317393720149994,291.1205749511719,291.1499938964844,263.7986145019531,261.8311462402344,281.6665954589844,294.21783447265625,291.1189270019531,1.0,0.2295655459165573,0.7521663904190063,0.7521663904190063,1.0,1.0,-0.9606095552444458,0.3966239094734192,0.5639857053756714,0.1699190586805343,0.0,0.0,0.4243955314159393,43.71992874145508,52.0,-20.06856918334961,-9118.4892578125,121.7600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227233886719,306.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.79296875,18000.0,0.0,0.0,0.201025515794754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402243554592132,0.3402291536331177,-4.802788680535741e-06,0.0,0.0002040153340203,0.0,0.0,16.242063522338867,0.0,0.0,0.0,0.3195415139198303,4.0,0.0,1.0
661860,293.1597900390625,297.1499938964844,293.1499938964844,0.0623375140130519,-1691.5411376953125,304.1498413085937,0.6896820664405823,0.1276567429304123,0.1162158995866775,294.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4920787215232849,0.050000000745058,0.0489115752279758,293.2678527832031,297.1499938964844,293.1499938964844,0.0139630138874053,-563.537353515625,304.0196533203125,0.4920787215232849,0.050000000745058,0.0361259244382381,293.1996154785156,297.1499938964844,293.1499938964844,0.3068005740642547,-5903.55419921875,304.1307678222656,0.9990000128746032,0.4339522123336792,0.3750540018081665,293.3399353027344,297.1499938964844,293.1499938964844,0.0048265527002513,-1795.965087890625,297.5232849121094,0.4920787215232849,0.050000000745058,0.232015460729599,291.1082458496094,291.1499938964844,263.7892761230469,261.8284606933594,281.6446228027344,294.2312316894531,291.1068420410156,1.0,0.2328619509935379,0.7520050406455994,0.7520050406455994,1.0,1.0,-0.970057725906372,0.4013527035713196,0.5687050223350525,0.1701982170343399,0.0,0.0,0.4308069348335266,45.26717758178711,40.0,-17.171323776245117,-9222.4833984375,126.51536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,306.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.205078125,18000.0,0.0,0.0,0.2013399451971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477794826030731,0.3477843105792999,-4.828480996366125e-06,0.0,0.0002043344575213,0.0,0.0,16.749401092529297,0.0,0.0,0.0,0.3216005861759186,4.0,0.0,1.0
661920,293.1597900390625,297.1499938964844,293.1499938964844,0.0623375140130519,-1691.5411376953125,304.1498413085937,0.6896820664405823,0.1276567429304123,0.1162158995866775,294.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4920787215232849,0.050000000745058,0.0489115752279758,293.2678527832031,297.1499938964844,293.1499938964844,0.0139630138874053,-563.537353515625,304.0196533203125,0.4920787215232849,0.050000000745058,0.0361259244382381,293.1996154785156,297.1499938964844,293.1499938964844,0.3068005740642547,-5903.55419921875,304.1307678222656,0.9990000128746032,0.4339522123336792,0.3750540018081665,293.3399353027344,297.1499938964844,293.1499938964844,0.0048265527002513,-1795.965087890625,297.5232849121094,0.4920787215232849,0.050000000745058,0.232015460729599,291.1082458496094,291.1499938964844,263.7892761230469,261.8284606933594,281.6446228027344,294.2312316894531,291.1068420410156,1.0,0.2328619509935379,0.7520050406455994,0.7520050406455994,1.0,1.0,-0.970057725906372,0.4013527035713196,0.5687050223350525,0.1701982170343399,0.0,0.0,0.4308069348335266,45.26717758178711,40.0,-17.171323776245117,-9222.4833984375,126.51536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,306.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.205078125,18000.0,0.0,0.0,0.2013399451971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477794826030731,0.3477843105792999,-4.828480996366125e-06,0.0,0.0002043344575213,0.0,0.0,16.749401092529297,0.0,0.0,0.0,0.3216005861759186,4.0,0.0,1.0
661980,293.1582336425781,297.1499938964844,293.1499938964844,0.0623227879405021,-1691.196533203125,304.1499328613281,0.6923026442527771,0.1277277171611786,0.1162328645586967,294.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4938048124313354,0.050000000745058,0.0488807596266269,293.2656555175781,297.1499938964844,293.1499938964844,0.0138497101143002,-561.465087890625,303.9841613769531,0.4938048124313354,0.050000000745058,0.0361031629145145,293.2052917480469,297.1499938964844,293.1499938964844,0.3033577799797058,-5845.97509765625,304.1435241699219,0.9990000128746032,0.4315161108970642,0.3711371719837188,293.3394470214844,297.1499938964844,293.1499938964844,0.0047701974399387,-1776.6458740234375,297.4598388671875,0.4938048124313354,0.050000000745058,0.2318692803382873,291.11053466796875,291.1499938964844,263.7796936035156,261.8255615234375,281.6326599121094,294.2296447753906,291.1137390136719,1.0,0.2305934131145477,0.7518436908721924,0.7518436908721924,1.0,1.0,-0.9651445150375366,0.3994790911674499,0.5656654238700867,0.1683334857225418,0.0,0.0,0.4363598823547363,44.41471862792969,28.0,12.87321662902832,-9258.447265625,123.95342254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,306.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.208984375,18000.0,0.0,0.0,0.2022952288389206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560852706432342,0.3560901284217834,-4.861218258156441e-06,0.0,0.0002053039497695,0.0,0.0,17.330703735351562,0.0,0.0,0.0,0.3239276707172394,4.0,0.0,1.0
662040,293.1582336425781,297.1499938964844,293.1499938964844,0.0623227879405021,-1691.196533203125,304.1499328613281,0.6923026442527771,0.1277277171611786,0.1162328645586967,294.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4938048124313354,0.050000000745058,0.0488807596266269,293.2656555175781,297.1499938964844,293.1499938964844,0.0138497101143002,-561.465087890625,303.9841613769531,0.4938048124313354,0.050000000745058,0.0361031629145145,293.2052917480469,297.1499938964844,293.1499938964844,0.3033577799797058,-5845.97509765625,304.1435241699219,0.9990000128746032,0.4315161108970642,0.3711371719837188,293.3394470214844,297.1499938964844,293.1499938964844,0.0047701974399387,-1776.6458740234375,297.4598388671875,0.4938048124313354,0.050000000745058,0.2318692803382873,291.11053466796875,291.1499938964844,263.7796936035156,261.8255615234375,281.6326599121094,294.2296447753906,291.1137390136719,1.0,0.2305934131145477,0.7518436908721924,0.7518436908721924,1.0,1.0,-0.9651445150375366,0.3994790911674499,0.5656654238700867,0.1683334857225418,0.0,0.0,0.4363598823547363,44.41471862792969,28.0,12.87321662902832,-9258.447265625,123.95342254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,306.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.208984375,18000.0,0.0,0.0,0.2022952288389206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560852706432342,0.3560901284217834,-4.861218258156441e-06,0.0,0.0002053039497695,0.0,0.0,17.330703735351562,0.0,0.0,0.0,0.3239276707172394,4.0,0.0,1.0
662100,293.1573486328125,297.1499938964844,293.1499938964844,0.0622207447886467,-1689.072265625,304.150146484375,0.6963703036308289,0.1277934908866882,0.1162379309535026,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4965226352214813,0.050000000745058,0.0488338470458984,293.26434326171875,297.1499938964844,293.1499938964844,0.0137625774368643,-559.5255737304688,303.9676208496094,0.4965226352214813,0.050000000745058,0.0360685139894485,293.20245361328125,297.1499938964844,293.1499938964844,0.2973272502422333,-5749.1982421875,304.1557006835937,0.9990000128746032,0.4313693344593048,0.3650929629802704,293.3390808105469,297.1499938964844,293.1499938964844,0.0047361962497234,-1764.05126953125,297.4357604980469,0.4965226352214813,0.050000000745058,0.2316467463970184,291.12579345703125,291.1499938964844,263.7748413085937,261.8240661621094,281.62274169921875,294.2107849121094,291.13018798828125,1.0,0.2277765870094299,0.7517630457878113,0.7517630457878113,1.0,1.0,-0.957533359527588,0.3962084650993347,0.5613248944282532,0.1665488183498382,0.0,0.0,0.4364716708660126,43.13710021972656,28.0,30.25181579589844,-9229.34375,120.09944152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,306.9103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3828125,18000.0,0.0,0.0,0.2028738856315612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577224314212799,0.3577272891998291,-4.873019406659296e-06,0.0,0.0002058912068605,0.0,0.0,17.463836669921875,0.0,0.0,0.0,0.3244573175907135,4.0,0.0,1.0
662160,293.15643310546875,297.1499938964844,293.1499938964844,0.0621067322790622,-1686.6998291015625,304.1503295898437,0.7021127343177795,0.1278830915689468,0.1162470653653144,294.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5004034042358398,0.050000000745058,0.0487704537808895,293.26287841796875,297.1499938964844,293.1499938964844,0.0136673618108034,-557.3426513671875,303.9518737792969,0.5004034042358398,0.050000000745058,0.0360216908156871,293.1955871582031,297.1499938964844,293.1499938964844,0.2890090644359588,-5616.359375,304.1697998046875,0.9990000128746032,0.4320490956306457,0.3567622005939483,293.33856201171875,297.1499938964844,293.1499938964844,0.0047003519721329,-1750.65380859375,297.4136047363281,0.5004034042358398,0.050000000745058,0.2313460409641266,291.1436462402344,291.1499938964844,263.7698974609375,261.8225402832031,281.60906982421875,294.17987060546875,291.1483154296875,1.0,0.2239706069231033,0.7517133355140686,0.7517133355140686,1.0,1.0,-0.9470541477203368,0.3916502892971039,0.5554038286209106,0.1642942279577255,0.0,0.0,0.4351043403148651,41.41300201416016,31.0,40.97327423095703,-9169.5634765625,114.9346694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04498291015625,306.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.2034054696559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571631610393524,0.357168048620224,-4.8769256864034105e-06,0.0,0.0002064307045657,0.0,0.0,17.443992614746094,0.0,0.0,0.0,0.3243878483772278,4.0,0.0,1.0
662220,293.1545104980469,297.1499938964844,293.1499938964844,0.0620284564793109,-1684.9136962890625,304.1503295898437,0.709365963935852,0.1281078308820724,0.116365298628807,294.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.505279004573822,0.050000000745058,0.0486968532204628,293.2596130371094,297.1499938964844,293.1499938964844,0.0135229360312223,-554.1290283203125,303.9219055175781,0.505279004573822,0.050000000745058,0.0359673276543617,293.1773376464844,297.1499938964844,293.1499938964844,0.2786922752857208,-5453.658203125,304.17987060546875,0.9990000128746032,0.4345931708812713,0.3468364179134369,293.3370666503906,297.1499938964844,293.1499938964844,0.0046366997994482,-1727.310791015625,297.3661499023437,0.505279004573822,0.050000000745058,0.2309969067573547,291.17022705078125,291.1499938964844,263.7599792480469,261.81939697265625,281.5678405761719,294.1092224121094,291.17108154296875,1.0,0.2199327945709228,0.751613974571228,0.751613974571228,1.0,1.0,-0.9347053170204164,0.3864433765411377,0.5482619404792786,0.161208376288414,0.0,0.0,0.4302847981452942,39.40169143676758,34.0,26.354097366333008,-9063.716796875,109.0061264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220947265625,306.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.017578125,18000.0,0.0,0.0,0.2041195929050445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516896069049835,0.3516944646835327,-4.863637514063157e-06,0.0,0.0002071554335998,0.0,0.0,17.084732055664062,0.0,0.0,0.0,0.3229848444461822,4.0,0.0,1.0
662280,293.1545104980469,297.1499938964844,293.1499938964844,0.0620284564793109,-1684.9136962890625,304.1503295898437,0.709365963935852,0.1281078308820724,0.116365298628807,294.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.505279004573822,0.050000000745058,0.0486968532204628,293.2596130371094,297.1499938964844,293.1499938964844,0.0135229360312223,-554.1290283203125,303.9219055175781,0.505279004573822,0.050000000745058,0.0359673276543617,293.1773376464844,297.1499938964844,293.1499938964844,0.2786922752857208,-5453.658203125,304.17987060546875,0.9990000128746032,0.4345931708812713,0.3468364179134369,293.3370666503906,297.1499938964844,293.1499938964844,0.0046366997994482,-1727.310791015625,297.3661499023437,0.505279004573822,0.050000000745058,0.2309969067573547,291.17022705078125,291.1499938964844,263.7599792480469,261.81939697265625,281.5678405761719,294.1092224121094,291.17108154296875,1.0,0.2199327945709228,0.751613974571228,0.751613974571228,1.0,1.0,-0.9347053170204164,0.3864433765411377,0.5482619404792786,0.161208376288414,0.0,0.0,0.4302847981452942,39.40169143676758,34.0,26.354097366333008,-9063.716796875,109.0061264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220947265625,306.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.017578125,18000.0,0.0,0.0,0.2041195929050445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516896069049835,0.3516944646835327,-4.863637514063157e-06,0.0,0.0002071554335998,0.0,0.0,17.084732055664062,0.0,0.0,0.0,0.3229848444461822,4.0,0.0,1.0
662340,293.1524963378906,297.1499938964844,293.1499938964844,0.0622062571346759,-1688.2706298828125,304.1499328613281,0.7133519649505615,0.128402829170227,0.1165788248181343,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5078925490379333,0.050000000745058,0.0486600510776042,293.2560729980469,297.1499938964844,293.1499938964844,0.0134375998750329,-552.5845947265625,303.8934631347656,0.5078925490379333,0.050000000745058,0.0359401479363441,293.1625671386719,297.1499938964844,293.1499938964844,0.2735188603401184,-5374.162109375,304.1783447265625,0.9990000128746032,0.4369036257266998,0.3417649567127228,293.3351135253906,297.1499938964844,293.1499938964844,0.0045844265259802,-1709.546875,297.3060607910156,0.5078925490379333,0.050000000745058,0.2308223396539688,291.1687927246094,291.1499938964844,263.75,261.81622314453125,281.5292053222656,294.055419921875,291.16796875,1.0,0.2178269475698471,0.7515146136283875,0.7515146136283875,1.0,1.0,-0.9285866618156432,0.3840209245681762,0.544565737247467,0.159246414899826,0.0,0.0,0.4277366697788238,38.38887023925781,37.0,2.090968370437622,-9010.6767578125,106.09224700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0441589355469,306.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.49609375,18000.0,0.0,0.0,0.2043754309415817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474879860877991,0.3474928438663482,-4.84482779938844e-06,0.0,0.0002074150834232,0.0,0.0,16.784292221069336,0.0,0.0,0.0,0.3217830061912536,4.0,0.0,1.0
662400,293.1524963378906,297.1499938964844,293.1499938964844,0.0622062571346759,-1688.2706298828125,304.1499328613281,0.7133519649505615,0.128402829170227,0.1165788248181343,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5078925490379333,0.050000000745058,0.0486600510776042,293.2560729980469,297.1499938964844,293.1499938964844,0.0134375998750329,-552.5845947265625,303.8934631347656,0.5078925490379333,0.050000000745058,0.0359401479363441,293.1625671386719,297.1499938964844,293.1499938964844,0.2735188603401184,-5374.162109375,304.1783447265625,0.9990000128746032,0.4369036257266998,0.3417649567127228,293.3351135253906,297.1499938964844,293.1499938964844,0.0045844265259802,-1709.546875,297.3060607910156,0.5078925490379333,0.050000000745058,0.2308223396539688,291.1687927246094,291.1499938964844,263.75,261.81622314453125,281.5292053222656,294.055419921875,291.16796875,1.0,0.2178269475698471,0.7515146136283875,0.7515146136283875,1.0,1.0,-0.9285866618156432,0.3840209245681762,0.544565737247467,0.159246414899826,0.0,0.0,0.4277366697788238,38.38887023925781,37.0,2.090968370437622,-9010.6767578125,106.09224700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0441589355469,306.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.49609375,18000.0,0.0,0.0,0.2043754309415817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474879860877991,0.3474928438663482,-4.84482779938844e-06,0.0,0.0002074150834232,0.0,0.0,16.784292221069336,0.0,0.0,0.0,0.3217830061912536,4.0,0.0,1.0
662460,293.1504211425781,297.1499938964844,293.1499938964844,0.0624921396374702,-1693.72216796875,304.14947509765625,0.7149267792701721,0.128757894039154,0.1168755963444709,294.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5086400508880615,0.050000000745058,0.0486498549580574,293.2523193359375,297.1499938964844,293.1499938964844,0.0133784180507063,-551.69580078125,303.86676025390625,0.5086400508880615,0.050000000745058,0.0359326191246509,293.1531677246094,297.1499938964844,293.1499938964844,0.2719568312168121,-5352.501953125,304.1714172363281,0.9990000128746032,0.4385064244270324,0.3403457999229431,293.3329467773437,297.1499938964844,293.1499938964844,0.0045378901995718,-1694.0965576171875,297.2435913085937,0.5086400508880615,0.050000000745058,0.2307739704847335,291.1604919433594,291.1499938964844,263.7387084960937,261.8118896484375,281.49444580078125,294.0184936523437,291.1590270996094,1.0,0.2173162847757339,0.7515798807144165,0.7515798807144165,1.0,1.0,-0.9271587133407592,0.3837049901485443,0.5434537529945374,0.1581586301326751,0.0,0.0,0.4268439412117004,38.09927749633789,40.0,-10.395652770996094,-9006.111328125,105.3332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814819335937,306.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.109375,18000.0,0.0,0.0,0.204351857304573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345668077468872,0.3456729054450989,-4.8345295908802655e-06,0.0,0.0002073911600746,0.0,0.0,16.648279190063477,0.0,0.0,0.0,0.3212226629257202,4.0,0.0,1.0
662520,293.1504211425781,297.1499938964844,293.1499938964844,0.0624921396374702,-1693.72216796875,304.14947509765625,0.7149267792701721,0.128757894039154,0.1168755963444709,294.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5086400508880615,0.050000000745058,0.0486498549580574,293.2523193359375,297.1499938964844,293.1499938964844,0.0133784180507063,-551.69580078125,303.86676025390625,0.5086400508880615,0.050000000745058,0.0359326191246509,293.1531677246094,297.1499938964844,293.1499938964844,0.2719568312168121,-5352.501953125,304.1714172363281,0.9990000128746032,0.4385064244270324,0.3403457999229431,293.3329467773437,297.1499938964844,293.1499938964844,0.0045378901995718,-1694.0965576171875,297.2435913085937,0.5086400508880615,0.050000000745058,0.2307739704847335,291.1604919433594,291.1499938964844,263.7387084960937,261.8118896484375,281.49444580078125,294.0184936523437,291.1590270996094,1.0,0.2173162847757339,0.7515798807144165,0.7515798807144165,1.0,1.0,-0.9271587133407592,0.3837049901485443,0.5434537529945374,0.1581586301326751,0.0,0.0,0.4268439412117004,38.09927749633789,40.0,-10.395652770996094,-9006.111328125,105.3332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814819335937,306.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.109375,18000.0,0.0,0.0,0.204351857304573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345668077468872,0.3456729054450989,-4.8345295908802655e-06,0.0,0.0002073911600746,0.0,0.0,16.648279190063477,0.0,0.0,0.0,0.3212226629257202,4.0,0.0,1.0
662580,293.1484375,297.1499938964844,293.1499938964844,0.0628537312150001,-1700.6390380859375,304.1490478515625,0.7145461440086365,0.1291518956422805,0.1172327771782875,294.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5077999234199524,0.050000000745058,0.0486613437533378,293.2484436035156,297.1499938964844,293.1499938964844,0.0133389076218009,-551.29541015625,303.84161376953125,0.5077999234199524,0.050000000745058,0.0359411016106605,293.1492614746094,297.1499938964844,293.1499938964844,0.2734212279319763,-5378.8701171875,304.16180419921875,0.9990000128746032,0.4392235279083252,0.3419419527053833,293.330810546875,297.1499938964844,293.1499938964844,0.0044949664734303,-1680.0943603515625,297.1794128417969,0.5077999234199524,0.050000000745058,0.2308284640312194,291.1479797363281,291.1499938964844,263.7249450683594,261.8054504394531,281.4632263183594,293.9955749511719,291.1462097167969,1.0,0.2181201577186584,0.7516452074050903,0.7516452074050903,1.0,1.0,-0.9295912384986876,0.3850952386856079,0.5444959998130798,0.1577965319156646,0.0,0.0,0.4279254674911499,38.39963150024414,43.0,-16.933242797851562,-9040.658203125,106.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,306.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.2042448222637176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462234437465668,0.3462282717227936,-4.832963895751163e-06,0.0,0.0002072825300274,0.0,0.0,16.674945831298828,0.0,0.0,0.0,0.3213241994380951,4.0,0.0,1.0
662640,293.1484375,297.1499938964844,293.1499938964844,0.0628537312150001,-1700.6390380859375,304.1490478515625,0.7145461440086365,0.1291518956422805,0.1172327771782875,294.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5077999234199524,0.050000000745058,0.0486613437533378,293.2484436035156,297.1499938964844,293.1499938964844,0.0133389076218009,-551.29541015625,303.84161376953125,0.5077999234199524,0.050000000745058,0.0359411016106605,293.1492614746094,297.1499938964844,293.1499938964844,0.2734212279319763,-5378.8701171875,304.16180419921875,0.9990000128746032,0.4392235279083252,0.3419419527053833,293.330810546875,297.1499938964844,293.1499938964844,0.0044949664734303,-1680.0943603515625,297.1794128417969,0.5077999234199524,0.050000000745058,0.2308284640312194,291.1479797363281,291.1499938964844,263.7249450683594,261.8054504394531,281.4632263183594,293.9955749511719,291.1462097167969,1.0,0.2181201577186584,0.7516452074050903,0.7516452074050903,1.0,1.0,-0.9295912384986876,0.3850952386856079,0.5444959998130798,0.1577965319156646,0.0,0.0,0.4279254674911499,38.39963150024414,43.0,-16.933242797851562,-9040.658203125,106.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,306.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.2042448222637176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462234437465668,0.3462282717227936,-4.832963895751163e-06,0.0,0.0002072825300274,0.0,0.0,16.674945831298828,0.0,0.0,0.0,0.3213241994380951,4.0,0.0,1.0
662700,293.1474914550781,297.1499938964844,293.1499938964844,0.0630502626299858,-1704.3968505859375,304.1488647460937,0.713732123374939,0.1293575167655944,0.117427296936512,294.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5068858861923218,0.050000000745058,0.048674039542675,293.2464904785156,297.1499938964844,293.1499938964844,0.0133242178708314,-551.2127685546875,303.8295288085937,0.5068858861923218,0.050000000745058,0.035950481891632,293.1492919921875,297.1499938964844,293.1499938964844,0.2751151621341705,-5407.1435546875,304.1565856933594,0.9990000128746032,0.4392277002334595,0.3436982333660126,293.3298034667969,297.1499938964844,293.1499938964844,0.0044743102043867,-1673.37841796875,297.1470947265625,0.5068858861923218,0.050000000745058,0.230888694524765,291.1412048339844,291.1499938964844,263.7171936035156,261.8014831542969,281.4488830566406,293.988525390625,291.13946533203125,1.0,0.2189400643110275,0.7516778111457825,0.7516778111457825,1.0,1.0,-0.9320307970046996,0.3863263130187988,0.5457044839859009,0.1578576564788818,0.0,0.0,0.4291918277740478,38.73909378051758,43.0,-18.141111373901367,-9070.9501953125,107.38053894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,306.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23828125,18000.0,0.0,0.0,0.2042254358530044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474613130092621,0.3474661409854889,-4.835846539208433e-06,0.0,0.000207262855838,0.0,0.0,16.75448226928711,0.0,0.0,0.0,0.3216425478458404,4.0,0.0,1.0
662760,293.1465759277344,297.1499938964844,293.1499938964844,0.0632519721984863,-1708.2503662109375,304.1487121582031,0.7125558853149414,0.1295661926269531,0.1176292300224304,294.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5057021379470825,0.050000000745058,0.0486908070743083,293.2445678710937,297.1499938964844,293.1499938964844,0.0133120324462652,-551.1832885742188,303.8177490234375,0.5057021379470825,0.050000000745058,0.0359628647565841,293.1505432128906,297.1499938964844,293.1499938964844,0.2773617506027221,-5443.98876953125,304.1513061523437,0.9990000128746032,0.4389945864677429,0.3460038304328918,293.3288879394531,297.1499938964844,293.1499938964844,0.0044541032984852,-1666.7972412109375,297.11480712890625,0.5057021379470825,0.050000000745058,0.2309682220220565,291.1345520019531,291.1499938964844,263.7088928222656,261.7970275878906,281.4356689453125,293.9840393066406,291.13287353515625,1.0,0.220000073313713,0.7516363859176636,0.7516363859176636,1.0,1.0,-0.9351702332496644,0.3878523707389831,0.5473178625106812,0.1580561399459839,0.0,0.0,0.4308883249759674,39.1893310546875,46.0,-18.421422958374023,-9108.2275390625,108.76966094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,306.8896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.107421875,18000.0,0.0,0.0,0.2042623311281204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492839932441711,0.3492888212203979,-4.841105692321435e-06,0.0,0.0002073002979159,0.0,0.0,16.875137329101562,0.0,0.0,0.0,0.3221279680728912,4.0,0.0,1.0
662820,293.1449279785156,297.1499938964844,293.1499938964844,0.0636624321341514,-1716.080322265625,304.1484680175781,0.7092230916023254,0.1299867928028106,0.1180484667420387,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5026769638061523,0.050000000745058,0.048735361546278,293.24078369140625,297.1499938964844,293.1499938964844,0.0132936788722872,-551.2454223632812,303.79498291015625,0.5026769638061523,0.050000000745058,0.0359957702457904,293.1563415527344,297.1499938964844,293.1499938964844,0.2833226025104522,-5540.14599609375,304.1409606933594,0.9990000128746032,0.4378122687339782,0.3520578742027282,293.3272705078125,297.1499938964844,293.1499938964844,0.0044144443236291,-1653.8074951171875,297.0503845214844,0.5026769638061523,0.050000000745058,0.2311795651912689,291.1220703125,291.1499938964844,263.6907958984375,261.78680419921875,281.41192626953125,293.9820251464844,291.1205749511719,1.0,0.2227528840303421,0.7515534162521362,0.7515534162521362,1.0,1.0,-0.943285346031189,0.3916932940483093,0.5515920519828796,0.1588606685400009,0.0,0.0,0.4354610443115234,40.389930725097656,49.0,-17.42679214477539,-9200.466796875,112.45619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,306.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8515625,18000.0,0.0,0.0,0.2045939564704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545651733875274,0.3545700311660766,-4.858470219915034e-06,0.0,0.0002076368546113,0.0,0.0,17.23397445678711,0.0,0.0,0.0,0.3235755562782287,4.0,0.0,1.0
662880,293.1449279785156,297.1499938964844,293.1499938964844,0.0636624321341514,-1716.080322265625,304.1484680175781,0.7092230916023254,0.1299867928028106,0.1180484667420387,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5026769638061523,0.050000000745058,0.048735361546278,293.24078369140625,297.1499938964844,293.1499938964844,0.0132936788722872,-551.2454223632812,303.79498291015625,0.5026769638061523,0.050000000745058,0.0359957702457904,293.1563415527344,297.1499938964844,293.1499938964844,0.2833226025104522,-5540.14599609375,304.1409606933594,0.9990000128746032,0.4378122687339782,0.3520578742027282,293.3272705078125,297.1499938964844,293.1499938964844,0.0044144443236291,-1653.8074951171875,297.0503845214844,0.5026769638061523,0.050000000745058,0.2311795651912689,291.1220703125,291.1499938964844,263.6907958984375,261.78680419921875,281.41192626953125,293.9820251464844,291.1205749511719,1.0,0.2227528840303421,0.7515534162521362,0.7515534162521362,1.0,1.0,-0.943285346031189,0.3916932940483093,0.5515920519828796,0.1588606685400009,0.0,0.0,0.4354610443115234,40.389930725097656,49.0,-17.42679214477539,-9200.466796875,112.45619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,306.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8515625,18000.0,0.0,0.0,0.2045939564704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545651733875274,0.3545700311660766,-4.858470219915034e-06,0.0,0.0002076368546113,0.0,0.0,17.23397445678711,0.0,0.0,0.0,0.3235755562782287,4.0,0.0,1.0
662940,293.1435241699219,297.1499938964844,293.1499938964844,0.0640735030174255,-1723.9090576171875,304.1482849121094,0.7047932147979736,0.1304050832986831,0.1184794828295707,294.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.499010682106018,0.050000000745058,0.0487927757203578,293.2371520996094,297.1499938964844,293.1499938964844,0.0132819218561053,-551.4339599609375,303.7731628417969,0.499010682106018,0.050000000745058,0.0360381752252578,293.166015625,297.1499938964844,293.1499938964844,0.2909411489963531,-5661.1865234375,304.1313171386719,0.9990000128746032,0.4356949627399444,0.3597094118595123,293.32598876953125,297.1499938964844,293.1499938964844,0.0043754610233008,-1640.9195556640625,296.9862060546875,0.499010682106018,0.050000000745058,0.2314519137144088,291.1109313964844,291.1499938964844,263.6708374023437,261.77496337890625,281.391845703125,293.9881896972656,291.1096496582031,1.0,0.2262105047702789,0.7514705061912537,0.7514705061912537,1.0,1.0,-0.9534319639205932,0.3963948786258697,0.5570370554924011,0.160163477063179,0.0,0.0,0.4414307475090027,41.940673828125,52.0,-15.458024978637695,-9311.6201171875,117.22242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,306.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.501953125,18000.0,0.0,0.0,0.205386683344841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618552982807159,0.3618601858615875,-4.884564987150952e-06,0.0,0.0002084413863485,0.0,0.0,17.742563247680664,0.0,0.0,0.0,0.3256265521049499,4.0,0.0,1.0
663000,293.1435241699219,297.1499938964844,293.1499938964844,0.0640735030174255,-1723.9090576171875,304.1482849121094,0.7047932147979736,0.1304050832986831,0.1184794828295707,294.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.499010682106018,0.050000000745058,0.0487927757203578,293.2371520996094,297.1499938964844,293.1499938964844,0.0132819218561053,-551.4339599609375,303.7731628417969,0.499010682106018,0.050000000745058,0.0360381752252578,293.166015625,297.1499938964844,293.1499938964844,0.2909411489963531,-5661.1865234375,304.1313171386719,0.9990000128746032,0.4356949627399444,0.3597094118595123,293.32598876953125,297.1499938964844,293.1499938964844,0.0043754610233008,-1640.9195556640625,296.9862060546875,0.499010682106018,0.050000000745058,0.2314519137144088,291.1109313964844,291.1499938964844,263.6708374023437,261.77496337890625,281.391845703125,293.9881896972656,291.1096496582031,1.0,0.2262105047702789,0.7514705061912537,0.7514705061912537,1.0,1.0,-0.9534319639205932,0.3963948786258697,0.5570370554924011,0.160163477063179,0.0,0.0,0.4414307475090027,41.940673828125,52.0,-15.458024978637695,-9311.6201171875,117.22242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,306.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.501953125,18000.0,0.0,0.0,0.205386683344841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618552982807159,0.3618601858615875,-4.884564987150952e-06,0.0,0.0002084413863485,0.0,0.0,17.742563247680664,0.0,0.0,0.0,0.3256265521049499,4.0,0.0,1.0
663060,293.1423034667969,297.1499938964844,293.1499938964844,0.0644769072532653,-1731.576904296875,304.148193359375,0.6996365785598755,0.1308169066905975,0.1189157515764236,294.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.4949315190315246,0.050000000745058,0.0488611310720443,293.233642578125,297.1499938964844,293.1499938964844,0.013275216333568,-551.7075805664062,303.7522888183594,0.4949315190315246,0.050000000745058,0.0360886640846729,293.1789245605469,297.1499938964844,293.1499938964844,0.2998907566070556,-5801.5966796875,304.1226501464844,0.9990000128746032,0.432682454586029,0.3686124086380005,293.3250427246094,297.1499938964844,293.1499938964844,0.0043367724865674,-1627.9766845703125,296.9224853515625,0.4949315190315246,0.050000000745058,0.231776162981987,291.1015930175781,291.1499938964844,263.6492004394531,261.7616271972656,281.3762512207031,294.0018310546875,291.1005859375,1.0,0.230225995182991,0.7512877583503723,0.7512877583503723,1.0,1.0,-0.965172290802002,0.4017414450645447,0.5634308457374573,0.1619046628475189,0.0,0.0,0.4485302269458771,43.78947830200195,55.0,-12.846749305725098,-9436.7783203125,122.93528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,306.88739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.216796875,18000.0,0.0,0.0,0.2067415565252304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709215521812439,0.3709264695644378,-4.919040748063708e-06,0.0,0.0002098163968184,0.0,0.0,18.39253044128418,0.0,0.0,0.0,0.3282389342784881,4.0,0.0,1.0
663120,293.1423034667969,297.1499938964844,293.1499938964844,0.0644769072532653,-1731.576904296875,304.148193359375,0.6996365785598755,0.1308169066905975,0.1189157515764236,294.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.4949315190315246,0.050000000745058,0.0488611310720443,293.233642578125,297.1499938964844,293.1499938964844,0.013275216333568,-551.7075805664062,303.7522888183594,0.4949315190315246,0.050000000745058,0.0360886640846729,293.1789245605469,297.1499938964844,293.1499938964844,0.2998907566070556,-5801.5966796875,304.1226501464844,0.9990000128746032,0.432682454586029,0.3686124086380005,293.3250427246094,297.1499938964844,293.1499938964844,0.0043367724865674,-1627.9766845703125,296.9224853515625,0.4949315190315246,0.050000000745058,0.231776162981987,291.1015930175781,291.1499938964844,263.6492004394531,261.7616271972656,281.3762512207031,294.0018310546875,291.1005859375,1.0,0.230225995182991,0.7512877583503723,0.7512877583503723,1.0,1.0,-0.965172290802002,0.4017414450645447,0.5634308457374573,0.1619046628475189,0.0,0.0,0.4485302269458771,43.78947830200195,55.0,-12.846749305725098,-9436.7783203125,122.93528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,306.88739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.216796875,18000.0,0.0,0.0,0.2067415565252304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709215521812439,0.3709264695644378,-4.919040748063708e-06,0.0,0.0002098163968184,0.0,0.0,18.39253044128418,0.0,0.0,0.0,0.3282389342784881,4.0,0.0,1.0
663180,293.1412658691406,297.1499938964844,293.1499938964844,0.0648680999875068,-1738.9954833984375,304.14813232421875,0.694007396697998,0.1312213093042373,0.1193542629480362,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.4905870854854584,0.050000000745058,0.0489388480782508,293.230224609375,297.1499938964844,293.1499938964844,0.0132725853472948,-552.0388793945312,303.7323913574219,0.4905870854854584,0.050000000745058,0.0361460670828819,293.1943359375,297.1499938964844,293.1499938964844,0.3098969757556915,-5956.7783203125,304.1151123046875,0.9990000128746032,0.428824245929718,0.3784804940223694,293.32440185546875,297.1499938964844,293.1499938964844,0.0042981994338333,-1614.901611328125,296.8593444824219,0.4905870854854584,0.050000000745058,0.2321448326110839,291.09429931640625,291.1499938964844,263.6260986328125,261.7470397949219,281.3653564453125,294.0227966308594,291.0935974121094,1.0,0.2346776127815246,0.7511049509048462,0.7511049509048462,1.0,1.0,-0.9781465530395508,0.4075788557529449,0.5705677270889282,0.1640589833259582,0.0,0.0,0.4564639329910278,45.89347457885742,43.0,-9.959465026855469,-9571.8095703125,129.48851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663024902344,306.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.42578125,18000.0,0.0,0.0,0.2087123394012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814666271209717,0.3814716041088104,-4.961366357747465e-06,0.0,0.000211816484807,0.0,0.0,19.17171859741211,0.0,0.0,0.0,0.3313539028167724,4.0,0.0,1.0
