time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663240,293.1412658691406,297.1499938964844,293.1499938964844,0.0648680999875068,-1738.9954833984375,304.14813232421875,0.694007396697998,0.1312213093042373,0.1193542629480362,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.4905870854854584,0.050000000745058,0.0489388480782508,293.230224609375,297.1499938964844,293.1499938964844,0.0132725853472948,-552.0388793945312,303.7323913574219,0.4905870854854584,0.050000000745058,0.0361460670828819,293.1943359375,297.1499938964844,293.1499938964844,0.3098969757556915,-5956.7783203125,304.1151123046875,0.9990000128746032,0.428824245929718,0.3784804940223694,293.32440185546875,297.1499938964844,293.1499938964844,0.0042981994338333,-1614.901611328125,296.8593444824219,0.4905870854854584,0.050000000745058,0.2321448326110839,291.09429931640625,291.1499938964844,263.6260986328125,261.7470397949219,281.3653564453125,294.0227966308594,291.0935974121094,1.0,0.2346776127815246,0.7511049509048462,0.7511049509048462,1.0,1.0,-0.9781465530395508,0.4075788557529449,0.5705677270889282,0.1640589833259582,0.0,0.0,0.4564639329910278,45.89347457885742,43.0,-9.959465026855469,-9571.8095703125,129.48851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663024902344,306.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.42578125,18000.0,0.0,0.0,0.2087123394012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814666271209717,0.3814716041088104,-4.961366357747465e-06,0.0,0.000211816484807,0.0,0.0,19.17171859741211,0.0,0.0,0.0,0.3313539028167724,4.0,0.0,1.0
663300,293.1407470703125,297.1499938964844,293.1499938964844,0.0650246366858482,-1741.934326171875,304.148193359375,0.6939666867256165,0.1314352601766586,0.1195443868637085,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4902990162372589,0.050000000745058,0.0489441528916358,293.2284545898437,297.1499938964844,293.1499938964844,0.0132546601817011,-551.756103515625,303.72314453125,0.4902990162372589,0.050000000745058,0.0361499860882759,293.2012939453125,297.1499938964844,293.1499938964844,0.3109090030193329,-5970.0947265625,304.1197509765625,0.9990000128746032,0.4268978536128998,0.3791459500789642,293.3240966796875,297.1499938964844,293.1499938964844,0.0042758635245263,-1607.097900390625,296.8288879394531,0.4902990162372589,0.050000000745058,0.2321699857711792,291.0926513671875,291.1499938964844,263.61407470703125,261.73931884765625,281.3622741699219,294.03082275390625,291.09332275390625,1.0,0.2346283197402954,0.7510135769844055,0.7510135769844055,1.0,1.0,-0.9792200326919556,0.4080890417098999,0.5711309909820557,0.1641243547201156,0.0,0.0,0.460476815700531,46.03730392456055,43.0,-1.3798255920410156,-9614.421875,129.98629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,306.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.189453125,18000.0,0.0,0.0,0.2099153697490692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871530294418335,0.3871580064296722,-4.985299256077269e-06,0.0,0.0002130374195985,0.0,0.0,19.602962493896484,0.0,0.0,0.0,0.3330590724945068,4.0,0.0,1.0
663360,293.1401672363281,297.1499938964844,293.1499938964844,0.0651037395000457,-1743.2713623046875,304.1483764648437,0.6960384249687195,0.1316663920879364,0.1197246387600898,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.4914261400699615,0.050000000745058,0.0489234589040279,293.2265319824219,297.1499938964844,293.1499938964844,0.0132141355425119,-550.781494140625,303.7149353027344,0.4914261400699615,0.050000000745058,0.0361347012221813,293.2044372558594,297.1499938964844,293.1499938964844,0.3085096478462219,-5929.638671875,304.1296691894531,0.9990000128746032,0.4256231188774109,0.3765489757061004,293.32373046875,297.1499938964844,293.1499938964844,0.0042500817216932,-1597.442626953125,296.8039245605469,0.4914261400699615,0.050000000745058,0.2320718318223953,291.1005249023437,291.1499938964844,263.60174560546875,261.7313232421875,281.3547668457031,294.0263977050781,291.1038818359375,1.0,0.2333433777093887,0.7508919835090637,0.7508919835090637,1.0,1.0,-0.976160764694214,0.406789481639862,0.5693712830543518,0.1633182018995285,0.0,0.0,0.4630469977855682,45.47567367553711,31.0,17.179569244384766,-9631.8583984375,128.31590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548522949219,306.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.30078125,18000.0,0.0,0.0,0.2111906558275222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920715451240539,0.3920765519142151,-5.009247615817003e-06,0.0,0.0002143316669389,0.0,0.0,19.991703033447266,0.0,0.0,0.0,0.3345557153224945,4.0,0.0,1.0
663420,293.1388244628906,297.1499938964844,293.1499938964844,0.0651416480541229,-1743.4581298828125,304.1488647460937,0.7052512764930725,0.1321855336427688,0.1200786828994751,294.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4970714449882507,0.050000000745058,0.048824667930603,293.2222900390625,297.1499938964844,293.1499938964844,0.0130929825827479,-547.5947265625,303.7014465332031,0.4970714449882507,0.050000000745058,0.036061730235815,293.1983642578125,297.1499938964844,293.1499938964844,0.295962780714035,-5727.42578125,304.1575622558594,0.9990000128746032,0.4254402220249176,0.3638929426670074,293.32275390625,297.1499938964844,293.1499938964844,0.0041901604272425,-1574.1439208984375,296.7655639648437,0.4970714449882507,0.050000000745058,0.2316031903028488,291.1345520019531,291.1499938964844,263.5762939453125,261.71466064453125,281.3218994140625,293.9767150878906,291.1392517089844,1.0,0.2275117486715316,0.7506487369537354,0.7506487369537354,1.0,1.0,-0.9606310725212096,0.4000742137432098,0.5605568885803223,0.1597765386104583,0.0,0.0,0.4629428386688232,42.79394912719727,25.0,42.7753791809082,-9572.017578125,120.25208282470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842956542969,306.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0078125,18000.0,0.0,0.0,0.2136392295360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949627578258514,0.3949677944183349,-5.035320100432728e-06,0.0,0.0002168166538467,0.0,0.0,20.265117645263672,0.0,0.0,0.0,0.3356030285358429,4.0,0.0,1.0
663480,293.1388244628906,297.1499938964844,293.1499938964844,0.0651416480541229,-1743.4581298828125,304.1488647460937,0.7052512764930725,0.1321855336427688,0.1200786828994751,294.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4970714449882507,0.050000000745058,0.048824667930603,293.2222900390625,297.1499938964844,293.1499938964844,0.0130929825827479,-547.5947265625,303.7014465332031,0.4970714449882507,0.050000000745058,0.036061730235815,293.1983642578125,297.1499938964844,293.1499938964844,0.295962780714035,-5727.42578125,304.1575622558594,0.9990000128746032,0.4254402220249176,0.3638929426670074,293.32275390625,297.1499938964844,293.1499938964844,0.0041901604272425,-1574.1439208984375,296.7655639648437,0.4970714449882507,0.050000000745058,0.2316031903028488,291.1345520019531,291.1499938964844,263.5762939453125,261.71466064453125,281.3218994140625,293.9767150878906,291.1392517089844,1.0,0.2275117486715316,0.7506487369537354,0.7506487369537354,1.0,1.0,-0.9606310725212096,0.4000742137432098,0.5605568885803223,0.1597765386104583,0.0,0.0,0.4629428386688232,42.79394912719727,25.0,42.7753791809082,-9572.017578125,120.25208282470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842956542969,306.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0078125,18000.0,0.0,0.0,0.2136392295360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949627578258514,0.3949677944183349,-5.035320100432728e-06,0.0,0.0002168166538467,0.0,0.0,20.265117645263672,0.0,0.0,0.0,0.3356030285358429,4.0,0.0,1.0
663540,293.1372375488281,297.1499938964844,293.1499938964844,0.0652202740311622,-1744.4400634765625,304.14910888671875,0.7170043587684631,0.1327882558107376,0.1204852014780044,294.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5048282742500305,0.050000000745058,0.0487034134566783,293.2173767089844,297.1499938964844,293.1499938964844,0.0129715632647275,-544.33447265625,303.6912841796875,0.5048282742500305,0.050000000745058,0.03597217425704,293.1786499023437,297.1499938964844,293.1499938964844,0.2797395884990692,-5468.880859375,304.1819152832031,0.9990000128746032,0.4281902313232422,0.3477286398410797,293.3210754394531,297.1499938964844,293.1499938964844,0.0041298302821815,-1550.6981201171875,296.7299194335937,0.5048282742500305,0.050000000745058,0.2310280203819275,291.16900634765625,291.1499938964844,263.54998779296875,261.6972351074219,281.2694396972656,293.8885192871094,291.17266845703125,1.0,0.2204287499189376,0.7504055500030518,0.7504055500030518,1.0,1.0,-0.9407747983932496,0.3914870321750641,0.549287736415863,0.1553733944892883,0.0,0.0,0.4580102562904358,39.49846267700195,28.0,44.14276885986328,-9447.826171875,110.47703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6913146972656,306.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.294921875,18000.0,0.0,0.0,0.215444415807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899732530117035,0.3899782598018646,-5.0249705054739024e-06,0.0,0.0002186486963182,0.0,0.0,19.917041778564453,0.0,0.0,0.0,0.3342659473419189,4.0,0.0,1.0
663600,293.1372375488281,297.1499938964844,293.1499938964844,0.0652202740311622,-1744.4400634765625,304.14910888671875,0.7170043587684631,0.1327882558107376,0.1204852014780044,294.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5048282742500305,0.050000000745058,0.0487034134566783,293.2173767089844,297.1499938964844,293.1499938964844,0.0129715632647275,-544.33447265625,303.6912841796875,0.5048282742500305,0.050000000745058,0.03597217425704,293.1786499023437,297.1499938964844,293.1499938964844,0.2797395884990692,-5468.880859375,304.1819152832031,0.9990000128746032,0.4281902313232422,0.3477286398410797,293.3210754394531,297.1499938964844,293.1499938964844,0.0041298302821815,-1550.6981201171875,296.7299194335937,0.5048282742500305,0.050000000745058,0.2310280203819275,291.16900634765625,291.1499938964844,263.54998779296875,261.6972351074219,281.2694396972656,293.8885192871094,291.17266845703125,1.0,0.2204287499189376,0.7504055500030518,0.7504055500030518,1.0,1.0,-0.9407747983932496,0.3914870321750641,0.549287736415863,0.1553733944892883,0.0,0.0,0.4580102562904358,39.49846267700195,28.0,44.14276885986328,-9447.826171875,110.47703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6913146972656,306.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.294921875,18000.0,0.0,0.0,0.215444415807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899732530117035,0.3899782598018646,-5.0249705054739024e-06,0.0,0.0002186486963182,0.0,0.0,19.917041778564453,0.0,0.0,0.0,0.3342659473419189,4.0,0.0,1.0
663660,293.1354675292969,297.1499938964844,293.1499938964844,0.0654894039034843,-1749.24853515625,304.14892578125,0.7252671718597412,0.1334690004587173,0.1210042759776115,294.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.5105775594711304,0.050000000745058,0.0486240684986114,293.2118835449219,297.1499938964844,293.1499938964844,0.0128964111208915,-542.3505859375,303.68389892578125,0.5105775594711304,0.050000000745058,0.0359135717153549,293.1549987792969,297.1499938964844,293.1499938964844,0.2684779167175293,-5291.3837890625,304.1896057128906,0.9990000128746032,0.4322686195373535,0.3367301225662231,293.3187255859375,297.1499938964844,293.1499938964844,0.004077807534486,-1531.09716796875,296.68853759765625,0.5105775594711304,0.050000000745058,0.2306516468524933,291.1886901855469,291.1499938964844,263.5230407714844,261.67919921875,281.2113952636719,293.7999572753906,291.1893920898437,1.0,0.2159271240234375,0.7504754066467285,0.7504754066467285,1.0,1.0,-0.9275760650634766,0.3858679533004761,0.5417081117630005,0.1523685157299041,0.0,0.0,0.4512754082679748,37.33930969238281,31.0,23.022327423095703,-9342.8662109375,104.22269439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773681640625,306.9156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.123046875,18000.0,0.0,0.0,0.2163109481334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380944550037384,0.3809495270252228,-4.990921752323629e-06,0.0,0.0002195281267631,0.0,0.0,19.242027282714844,0.0,0.0,0.0,0.3316372334957123,4.0,0.0,1.0
663720,293.1354675292969,297.1499938964844,293.1499938964844,0.0654894039034843,-1749.24853515625,304.14892578125,0.7252671718597412,0.1334690004587173,0.1210042759776115,294.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.5105775594711304,0.050000000745058,0.0486240684986114,293.2118835449219,297.1499938964844,293.1499938964844,0.0128964111208915,-542.3505859375,303.68389892578125,0.5105775594711304,0.050000000745058,0.0359135717153549,293.1549987792969,297.1499938964844,293.1499938964844,0.2684779167175293,-5291.3837890625,304.1896057128906,0.9990000128746032,0.4322686195373535,0.3367301225662231,293.3187255859375,297.1499938964844,293.1499938964844,0.004077807534486,-1531.09716796875,296.68853759765625,0.5105775594711304,0.050000000745058,0.2306516468524933,291.1886901855469,291.1499938964844,263.5230407714844,261.67919921875,281.2113952636719,293.7999572753906,291.1893920898437,1.0,0.2159271240234375,0.7504754066467285,0.7504754066467285,1.0,1.0,-0.9275760650634766,0.3858679533004761,0.5417081117630005,0.1523685157299041,0.0,0.0,0.4512754082679748,37.33930969238281,31.0,23.022327423095703,-9342.8662109375,104.22269439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773681640625,306.9156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.123046875,18000.0,0.0,0.0,0.2163109481334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380944550037384,0.3809495270252228,-4.990921752323629e-06,0.0,0.0002195281267631,0.0,0.0,19.242027282714844,0.0,0.0,0.0,0.3316372334957123,4.0,0.0,1.0
663780,293.133544921875,297.1499938964844,293.1499938964844,0.0659802109003067,-1758.54150390625,304.1484680175781,0.7305466532707214,0.1342269033193588,0.1216266676783561,294.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.5139754414558411,0.050000000745058,0.048580951988697,293.20574951171875,297.1499938964844,293.1499938964844,0.0128705892711877,-541.7981567382812,303.6793212890625,0.5139754414558411,0.050000000745058,0.0358817242085933,293.1358642578125,297.1499938964844,293.1499938964844,0.2622233033180237,-5194.79345703125,304.1866455078125,0.9990000128746032,0.4360316693782806,0.3305998146533966,293.3158264160156,297.1499938964844,293.1499938964844,0.0040347529575228,-1515.8509521484375,296.6372375488281,0.5139754414558411,0.050000000745058,0.2304471284151077,291.18701171875,291.1499938964844,263.49560546875,261.6607360839844,281.1610412597656,293.7322692871094,291.1860656738281,1.0,0.2134436666965484,0.75054532289505,0.75054532289505,1.0,1.0,-0.9206281900405884,0.3829737603664398,0.537654459476471,0.1506506651639938,0.0,0.0,0.4463183879852295,36.16642761230469,34.0,0.1260608881711959,-9289.13671875,100.93462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,306.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.37109375,18000.0,0.0,0.0,0.216314360499382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732397258281708,0.3732446730136871,-4.955296390107833e-06,0.0,0.000219531575567,0.0,0.0,18.65353202819824,0.0,0.0,0.0,0.3293130993843078,4.0,0.0,1.0
663840,293.133544921875,297.1499938964844,293.1499938964844,0.0659802109003067,-1758.54150390625,304.1484680175781,0.7305466532707214,0.1342269033193588,0.1216266676783561,294.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.5139754414558411,0.050000000745058,0.048580951988697,293.20574951171875,297.1499938964844,293.1499938964844,0.0128705892711877,-541.7981567382812,303.6793212890625,0.5139754414558411,0.050000000745058,0.0358817242085933,293.1358642578125,297.1499938964844,293.1499938964844,0.2622233033180237,-5194.79345703125,304.1866455078125,0.9990000128746032,0.4360316693782806,0.3305998146533966,293.3158264160156,297.1499938964844,293.1499938964844,0.0040347529575228,-1515.8509521484375,296.6372375488281,0.5139754414558411,0.050000000745058,0.2304471284151077,291.18701171875,291.1499938964844,263.49560546875,261.6607360839844,281.1610412597656,293.7322692871094,291.1860656738281,1.0,0.2134436666965484,0.75054532289505,0.75054532289505,1.0,1.0,-0.9206281900405884,0.3829737603664398,0.537654459476471,0.1506506651639938,0.0,0.0,0.4463183879852295,36.16642761230469,34.0,0.1260608881711959,-9289.13671875,100.93462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,306.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.37109375,18000.0,0.0,0.0,0.216314360499382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732397258281708,0.3732446730136871,-4.955296390107833e-06,0.0,0.000219531575567,0.0,0.0,18.65353202819824,0.0,0.0,0.0,0.3293130993843078,4.0,0.0,1.0
663900,293.132568359375,297.1499938964844,293.1499938964844,0.0662724897265434,-1764.1214599609375,304.1482238769531,0.7322701811790466,0.1346290409564972,0.1219708397984504,294.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.5148808360099792,0.050000000745058,0.0485698990523815,293.2025756835937,297.1499938964844,293.1499938964844,0.0128684202209115,-541.8134155273438,303.677978515625,0.5148808360099792,0.050000000745058,0.0358735620975494,293.1285400390625,297.1499938964844,293.1499938964844,0.2605615854263305,-5170.0654296875,304.1829833984375,0.9990000128746032,0.4376504123210907,0.3290097415447235,293.3143005371094,297.1499938964844,293.1499938964844,0.0040153474546968,-1509.1488037109375,296.6102600097656,0.5148808360099792,0.050000000745058,0.2303946912288665,291.182861328125,291.1499938964844,263.4817810058594,261.6513977050781,281.1391296386719,293.70611572265625,291.1815185546875,1.0,0.2128458619117736,0.7505802512168884,0.7505802512168884,1.0,1.0,-0.91904616355896,0.3823490440845489,0.5366971492767334,0.1501781195402145,0.0,0.0,0.4445387125015259,35.86648941040039,34.0,-7.1286301612854,-9280.794921875,100.1405792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,306.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.296875,18000.0,0.0,0.0,0.2160681039094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703967034816742,0.3704016208648681,-4.941282895742916e-06,0.0,0.0002192816609749,0.0,0.0,18.435949325561523,0.0,0.0,0.0,0.3284427523612976,4.0,0.0,1.0
663960,293.131591796875,297.1499938964844,293.1499938964844,0.0665869712829589,-1770.1436767578125,304.1479797363281,0.7334322929382324,0.1350418329238891,0.1223320439457893,294.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5152930021286011,0.050000000745058,0.048564925789833,293.1993713378906,297.1499938964844,293.1499938964844,0.0128717459738254,-541.9739990234375,303.6771545410156,0.5152930021286011,0.050000000745058,0.0358698889613151,293.1227722167969,297.1499938964844,293.1499938964844,0.2597649991512298,-5159.20068359375,304.1784362792969,0.9990000128746032,0.4390538334846496,0.3282917141914367,293.312744140625,297.1499938964844,293.1499938964844,0.0039969603531062,-1502.875732421875,296.58282470703125,0.5152930021286011,0.050000000745058,0.2303710877895355,291.1773681640625,291.1499938964844,263.4678955078125,261.6420288085937,281.1193542480469,293.6846923828125,291.1757202148437,1.0,0.2126274406909942,0.7506024241447449,0.7506024241447449,1.0,1.0,-0.918578565120697,0.3822051584720611,0.5363733768463135,0.1499348878860473,0.0,0.0,0.4432587325572967,35.73258209228516,37.0,-12.50284194946289,-9282.724609375,99.83567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336608886719,307.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.900390625,18000.0,0.0,0.0,0.2157022953033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682121634483337,0.3682170808315277,-4.930041541229002e-06,0.0,0.0002189104125136,0.0,0.0,18.26811408996582,0.0,0.0,0.0,0.3277695477008819,4.0,0.0,1.0
664020,293.1297302246094,297.1499938964844,293.1499938964844,0.0672618895769119,-1783.1094970703125,304.14752197265625,0.7342389822006226,0.1358852833509445,0.1230902895331382,294.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5147992372512817,0.050000000745058,0.0485708899796009,293.1931457519531,297.1499938964844,293.1499938964844,0.0128915142267942,-542.6353149414062,303.6767883300781,0.5147992372512817,0.050000000745058,0.0358742922544479,293.1158752441406,297.1499938964844,293.1499938964844,0.2604610621929168,-5173.9755859375,304.16778564453125,0.9990000128746032,0.4411559104919433,0.3291523158550262,293.3097229003906,297.1499938964844,293.1499938964844,0.0039625139907002,-1491.2828369140625,296.52685546875,0.5147992372512817,0.050000000745058,0.2303993850946426,291.1637268066406,291.1499938964844,263.44012451171875,261.6232604980469,281.0858154296875,293.6545715332031,291.1617736816406,1.0,0.2131878733634948,0.750646710395813,0.750646710395813,1.0,1.0,-0.9205666780471802,0.3831765353679657,0.5373901128768921,0.1500693559646606,0.0,0.0,0.4423187673091888,35.89957427978516,40.0,-18.835786819458008,-9314.3720703125,100.50440216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,307.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.826171875,18000.0,0.0,0.0,0.2147609293460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659885227680206,0.3659934401512146,-4.916287707601441e-06,0.0,0.000217955050175,0.0,0.0,18.0904598236084,0.0,0.0,0.0,0.3270525932312011,4.0,0.0,1.0
664080,293.1297302246094,297.1499938964844,293.1499938964844,0.0672618895769119,-1783.1094970703125,304.14752197265625,0.7342389822006226,0.1358852833509445,0.1230902895331382,294.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5147992372512817,0.050000000745058,0.0485708899796009,293.1931457519531,297.1499938964844,293.1499938964844,0.0128915142267942,-542.6353149414062,303.6767883300781,0.5147992372512817,0.050000000745058,0.0358742922544479,293.1158752441406,297.1499938964844,293.1499938964844,0.2604610621929168,-5173.9755859375,304.16778564453125,0.9990000128746032,0.4411559104919433,0.3291523158550262,293.3097229003906,297.1499938964844,293.1499938964844,0.0039625139907002,-1491.2828369140625,296.52685546875,0.5147992372512817,0.050000000745058,0.2303993850946426,291.1637268066406,291.1499938964844,263.44012451171875,261.6232604980469,281.0858154296875,293.6545715332031,291.1617736816406,1.0,0.2131878733634948,0.750646710395813,0.750646710395813,1.0,1.0,-0.9205666780471802,0.3831765353679657,0.5373901128768921,0.1500693559646606,0.0,0.0,0.4423187673091888,35.89957427978516,40.0,-18.835786819458008,-9314.3720703125,100.50440216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,307.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.826171875,18000.0,0.0,0.0,0.2147609293460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659885227680206,0.3659934401512146,-4.916287707601441e-06,0.0,0.000217955050175,0.0,0.0,18.0904598236084,0.0,0.0,0.0,0.3270525932312011,4.0,0.0,1.0
664140,293.1280822753906,297.1499938964844,293.1499938964844,0.0679661184549331,-1796.6710205078125,304.1471862792969,0.7333005666732788,0.1367332339286804,0.123875007033348,294.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.512836217880249,0.050000000745058,0.0485951192677021,293.18719482421875,297.1499938964844,293.1499938964844,0.0129237864166498,-543.6029663085938,303.6777038574219,0.512836217880249,0.050000000745058,0.0358921885490417,293.1146850585937,297.1499938964844,293.1499938964844,0.263768196105957,-5230.01171875,304.1563415527344,0.9990000128746032,0.4422679245471954,0.3326259851455688,293.3070068359375,297.1499938964844,293.1499938964844,0.0039299768395721,-1480.4078369140625,296.4702453613281,0.512836217880249,0.050000000745058,0.2305143326520919,291.1487731933594,291.1499938964844,263.4125061035156,261.60455322265625,281.0596008300781,293.6391906738281,291.1468200683594,1.0,0.214882418513298,0.7506910562515259,0.7506910562515259,1.0,1.0,-0.925865113735199,0.3855639994144439,0.5403011441230774,0.1509378403425216,0.0,0.0,0.4434815049171448,36.5659408569336,43.0,-20.81628799438477,-9377.220703125,102.64647674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,307.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.2137824445962906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666388094425201,0.3666436970233917,-4.914450983051211e-06,0.0,0.0002169620129279,0.0,0.0,18.12284278869629,0.0,0.0,0.0,0.3271762132644653,4.0,0.0,1.0
664200,293.1280822753906,297.1499938964844,293.1499938964844,0.0679661184549331,-1796.6710205078125,304.1471862792969,0.7333005666732788,0.1367332339286804,0.123875007033348,294.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.512836217880249,0.050000000745058,0.0485951192677021,293.18719482421875,297.1499938964844,293.1499938964844,0.0129237864166498,-543.6029663085938,303.6777038574219,0.512836217880249,0.050000000745058,0.0358921885490417,293.1146850585937,297.1499938964844,293.1499938964844,0.263768196105957,-5230.01171875,304.1563415527344,0.9990000128746032,0.4422679245471954,0.3326259851455688,293.3070068359375,297.1499938964844,293.1499938964844,0.0039299768395721,-1480.4078369140625,296.4702453613281,0.512836217880249,0.050000000745058,0.2305143326520919,291.1487731933594,291.1499938964844,263.4125061035156,261.60455322265625,281.0596008300781,293.6391906738281,291.1468200683594,1.0,0.214882418513298,0.7506910562515259,0.7506910562515259,1.0,1.0,-0.925865113735199,0.3855639994144439,0.5403011441230774,0.1509378403425216,0.0,0.0,0.4434815049171448,36.5659408569336,43.0,-20.81628799438477,-9377.220703125,102.64647674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,307.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.2137824445962906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666388094425201,0.3666436970233917,-4.914450983051211e-06,0.0,0.0002169620129279,0.0,0.0,18.12284278869629,0.0,0.0,0.0,0.3271762132644653,4.0,0.0,1.0
664260,293.126708984375,297.1499938964844,293.1499938964844,0.0686730071902275,-1810.30322265625,304.1469421386719,0.7309641242027283,0.1375677734613418,0.1246660053730011,294.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5097661018371582,0.050000000745058,0.0486347712576389,293.18170166015625,297.1499938964844,293.1499938964844,0.0129644451662898,-544.7599487304688,303.679443359375,0.5097661018371582,0.050000000745058,0.0359214767813682,293.11865234375,297.1499938964844,293.1499938964844,0.2692294120788574,-5319.5634765625,304.1451416015625,0.9990000128746032,0.4423713386058807,0.3382334411144256,293.3046875,297.1499938964844,293.1499938964844,0.0038985107094049,-1469.8643798828125,296.4135437011719,0.5097661018371582,0.050000000745058,0.2307024151086807,291.1341857910156,291.1499938964844,263.3851928710937,261.5861511230469,281.04071044921875,293.6361999511719,291.13238525390625,1.0,0.2175048440694809,0.750603437423706,0.750603437423706,1.0,1.0,-0.9338523149490356,0.3890737295150757,0.5447785258293152,0.1524256318807602,0.0,0.0,0.4465725719928741,37.65382766723633,46.0,-20.321514129638672,-9463.978515625,106.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,307.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.912109375,18000.0,0.0,0.0,0.2130352109670639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699785470962524,0.3699834644794464,-4.924067525280407e-06,0.0,0.0002162036544177,0.0,0.0,18.353240966796875,0.0,0.0,0.0,0.328095018863678,4.0,0.0,1.0
664320,293.126708984375,297.1499938964844,293.1499938964844,0.0686730071902275,-1810.30322265625,304.1469421386719,0.7309641242027283,0.1375677734613418,0.1246660053730011,294.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5097661018371582,0.050000000745058,0.0486347712576389,293.18170166015625,297.1499938964844,293.1499938964844,0.0129644451662898,-544.7599487304688,303.679443359375,0.5097661018371582,0.050000000745058,0.0359214767813682,293.11865234375,297.1499938964844,293.1499938964844,0.2692294120788574,-5319.5634765625,304.1451416015625,0.9990000128746032,0.4423713386058807,0.3382334411144256,293.3046875,297.1499938964844,293.1499938964844,0.0038985107094049,-1469.8643798828125,296.4135437011719,0.5097661018371582,0.050000000745058,0.2307024151086807,291.1341857910156,291.1499938964844,263.3851928710937,261.5861511230469,281.04071044921875,293.6361999511719,291.13238525390625,1.0,0.2175048440694809,0.750603437423706,0.750603437423706,1.0,1.0,-0.9338523149490356,0.3890737295150757,0.5447785258293152,0.1524256318807602,0.0,0.0,0.4465725719928741,37.65382766723633,46.0,-20.321514129638672,-9463.978515625,106.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,307.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.912109375,18000.0,0.0,0.0,0.2130352109670639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699785470962524,0.3699834644794464,-4.924067525280407e-06,0.0,0.0002162036544177,0.0,0.0,18.353240966796875,0.0,0.0,0.0,0.328095018863678,4.0,0.0,1.0
664380,293.1258239746094,297.1499938964844,293.1499938964844,0.0692291855812072,-1821.038818359375,304.1468200683594,0.7283018827438354,0.1382173150777816,0.1252935230731964,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5067376494407654,0.050000000745058,0.0486761294305324,293.1776123046875,297.1499938964844,293.1499938964844,0.0130017288029193,-545.7830810546875,303.681396484375,0.5067376494407654,0.050000000745058,0.0359520241618156,293.1250305175781,297.1499938964844,293.1499938964844,0.2748982310295105,-5411.03662109375,304.13671875,0.9990000128746032,0.441729187965393,0.343984991312027,293.3031616210937,297.1499938964844,293.1499938964844,0.0038736916612833,-1461.4912109375,296.3682556152344,0.5067376494407654,0.050000000745058,0.2308986037969589,291.1233215332031,291.1499938964844,263.3637390136719,261.5717163085937,281.030029296875,293.6413879394531,291.1216735839844,1.0,0.2201554030179977,0.7505332827568054,0.7505332827568054,1.0,1.0,-0.9418296217918396,0.3925475776195526,0.5492820739746094,0.1540170609951019,0.0,0.0,0.4502977728843689,38.78739547729492,46.0,-19.09041786193848,-9546.9248046875,109.56915283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566223144531,307.1614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.603515625,18000.0,0.0,0.0,0.2127553820610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744462430477142,0.3744511902332306,-4.939652171742637e-06,0.0,0.000215919673792,0.0,0.0,18.673004150390625,0.0,0.0,0.0,0.329372376203537,4.0,0.0,1.0
664440,293.1256408691406,297.1499938964844,293.1499938964844,0.0693662613630294,-1823.6861572265625,304.1468200683594,0.7275470495223999,0.138376697897911,0.1254489570856094,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5059226751327515,0.050000000745058,0.0486876592040061,293.1766357421875,297.1499938964844,293.1499938964844,0.0130116697400808,-546.0508422851562,303.6819763183594,0.5059226751327515,0.050000000745058,0.0359605401754379,293.1270446777344,297.1499938964844,293.1499938964844,0.2764710187911987,-5436.23583984375,304.1347351074219,0.9990000128746032,0.4414705336093902,0.3455715477466583,293.3028564453125,297.1499938964844,293.1499938964844,0.0038675211835652,-1459.4002685546875,296.35693359375,0.5059226751327515,0.050000000745058,0.2309533059597015,291.1207580566406,291.1499938964844,263.3584289550781,261.56817626953125,281.0279235839844,293.6435546875,291.1191101074219,1.0,0.2208832651376724,0.7505157589912415,0.7505157589912415,1.0,1.0,-0.9440100193023682,0.3934936225414276,0.5505163669586182,0.1544645428657531,0.0,0.0,0.4513879418373108,39.10331344604492,49.0,-18.72272109985352,-9569.2265625,110.55040740966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,307.1620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.107421875,18000.0,0.0,0.0,0.2127417027950287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757967352867126,0.375801682472229,-4.94460437039379e-06,0.0,0.000215905776713,0.0,0.0,18.77104949951172,0.0,0.0,0.0,0.3297637701034546,4.0,0.0,1.0
664500,293.1252136230469,297.1499938964844,293.1499938964844,0.0697048380970954,-1830.2264404296875,304.1467590332031,0.7255205512046814,0.1387694180011749,0.1258344948291778,294.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5038031339645386,0.050000000745058,0.0487184822559356,293.1742248535156,297.1499938964844,293.1499938964844,0.0130375670269131,-546.7394409179688,303.6835632324219,0.5038031339645386,0.050000000745058,0.0359833054244518,293.1326904296875,297.1499938964844,293.1499938964844,0.280656099319458,-5502.97265625,304.1299133300781,0.9990000128746032,0.4406508505344391,0.3497768044471741,293.3020935058594,297.1499938964844,293.1499938964844,0.0038521005772054,-1454.156005859375,296.32867431640625,0.5038031339645386,0.050000000745058,0.2310995012521743,291.1145324707031,291.1499938964844,263.3453063964844,261.5594177246094,281.0235900878906,293.6505126953125,291.113037109375,1.0,0.2228080034255981,0.7504719495773315,0.7504719495773315,1.0,1.0,-0.949759304523468,0.3959830105304718,0.5537763237953186,0.1556649655103683,0.0,0.0,0.4543790221214294,39.94742584228516,49.0,-17.711347579956055,-9627.4990234375,113.17430877685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244567871094,307.1600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.484375,18000.0,0.0,0.0,0.212819755077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795758187770843,0.3795807659626007,-4.9588543333811685e-06,0.0,0.0002159849973395,0.0,0.0,19.048206329345703,0.0,0.0,0.0,0.3308689594268799,4.0,0.0,1.0
664560,293.1248474121094,297.1499938964844,293.1499938964844,0.0700368508696556,-1836.641845703125,304.1467590332031,0.7233220934867859,0.1391540020704269,0.1262152343988418,294.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.501593828201294,0.050000000745058,0.0487519204616546,293.171875,297.1499938964844,293.1499938964844,0.0130648436024785,-547.45166015625,303.6854553222656,0.501593828201294,0.050000000745058,0.0360080003738403,293.1391906738281,297.1499938964844,293.1499938964844,0.2851635217666626,-5574.39697265625,304.1253662109375,0.9990000128746032,0.4395928680896759,0.3542825579643249,293.30145263671875,297.1499938964844,293.1499938964844,0.0038366955704987,-1448.8876953125,296.30047607421875,0.501593828201294,0.050000000745058,0.2312581092119217,291.1087341308594,291.1499938964844,263.3323974609375,261.5508117675781,281.02069091796875,293.6593933105469,291.1073608398437,1.0,0.2248655706644058,0.7503769993782043,0.7503769993782043,1.0,1.0,-0.9558840990066528,0.3986219465732574,0.557262122631073,0.1569647789001464,0.0,0.0,0.4577137231826782,40.8628044128418,52.0,-16.541763305664062,-9688.87109375,116.02574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,307.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.2130684107542038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838956952095032,0.3839006721973419,-4.975715455657337e-06,0.0,0.0002162373421015,0.0,0.0,19.36965751647949,0.0,0.0,0.0,0.3321472108364105,4.0,0.0,1.0
664620,293.12432861328125,297.1499938964844,293.1499938964844,0.0706784203648567,-1849.0396728515625,304.1467590332031,0.7184861302375793,0.139898732304573,0.1269614845514297,294.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4969938099384308,0.050000000745058,0.0488259680569171,293.1673583984375,297.1499938964844,293.1499938964844,0.0131229190155863,-548.9276733398438,303.6900634765625,0.4969938099384308,0.050000000745058,0.036062691360712,293.1544494628906,297.1499938964844,293.1499938964844,0.2950159609317779,-5729.099609375,304.1172180175781,0.9990000128746032,0.4367786943912506,0.3640621304512024,293.30047607421875,297.1499938964844,293.1499938964844,0.0038058133795857,-1438.2220458984375,296.24444580078125,0.4969938099384308,0.050000000745058,0.231609359383583,291.0986328125,291.1499938964844,263.30731201171875,261.5342712402344,281.0186767578125,293.6828308105469,291.0975646972656,1.0,0.2293221801519394,0.7501871585845947,0.7501871585845947,1.0,1.0,-0.9690929651260376,0.4042989909648895,0.5647939443588257,0.1598393768072128,0.0,0.0,0.4652632176876068,42.88847351074219,55.0,-13.812629699707031,-9819.466796875,122.36680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,307.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.9375,18000.0,0.0,0.0,0.2141240984201431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940275311470032,0.3940325677394867,-5.0172843657492194e-06,0.0,0.0002173087414121,0.0,0.0,20.142152786254883,0.0,0.0,0.0,0.3351800143718719,4.0,0.0,1.0
664680,293.12432861328125,297.1499938964844,293.1499938964844,0.0706784203648567,-1849.0396728515625,304.1467590332031,0.7184861302375793,0.139898732304573,0.1269614845514297,294.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4969938099384308,0.050000000745058,0.0488259680569171,293.1673583984375,297.1499938964844,293.1499938964844,0.0131229190155863,-548.9276733398438,303.6900634765625,0.4969938099384308,0.050000000745058,0.036062691360712,293.1544494628906,297.1499938964844,293.1499938964844,0.2950159609317779,-5729.099609375,304.1172180175781,0.9990000128746032,0.4367786943912506,0.3640621304512024,293.30047607421875,297.1499938964844,293.1499938964844,0.0038058133795857,-1438.2220458984375,296.24444580078125,0.4969938099384308,0.050000000745058,0.231609359383583,291.0986328125,291.1499938964844,263.30731201171875,261.5342712402344,281.0186767578125,293.6828308105469,291.0975646972656,1.0,0.2293221801519394,0.7501871585845947,0.7501871585845947,1.0,1.0,-0.9690929651260376,0.4042989909648895,0.5647939443588257,0.1598393768072128,0.0,0.0,0.4652632176876068,42.88847351074219,55.0,-13.812629699707031,-9819.466796875,122.36680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,307.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.9375,18000.0,0.0,0.0,0.2141240984201431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940275311470032,0.3940325677394867,-5.0172843657492194e-06,0.0,0.0002173087414121,0.0,0.0,20.142152786254883,0.0,0.0,0.0,0.3351800143718719,4.0,0.0,1.0
664740,293.1239929199219,297.1499938964844,293.1499938964844,0.0712888315320015,-1860.83251953125,304.1468200683594,0.7131513357162476,0.140612781047821,0.1276875883340835,294.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4922561049461365,0.050000000745058,0.0489084012806415,293.1630249023437,297.1499938964844,293.1499938964844,0.0131850382313132,-550.4532470703125,303.6957702636719,0.4922561049461365,0.050000000745058,0.0361235775053501,293.172119140625,297.1499938964844,293.1499938964844,0.3057756721973419,-5896.1142578125,304.1102600097656,0.9990000128746032,0.433087408542633,0.374649167060852,293.2998352050781,297.1499938964844,293.1499938964844,0.0037747398018836,-1427.343505859375,296.1890563964844,0.4922561049461365,0.050000000745058,0.232000395655632,291.0907287597656,291.1499938964844,263.2833251953125,261.5187072753906,281.0215759277344,293.7138366699219,291.0899353027344,1.0,0.2341413348913192,0.7499973177909851,0.7499973177909851,1.0,1.0,-0.9833122491836548,0.4104007482528686,0.5729115009307861,0.1630119085311889,0.0,0.0,0.4737231135368347,45.14137649536133,43.0,-10.753267288208008,-9957.880859375,129.48001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,307.0874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.845703125,18000.0,0.0,0.0,0.2159506231546402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058612883090973,0.4058663547039032,-5.068675363872899e-06,0.0,0.0002191624371334,0.0,0.0,21.075698852539062,0.0,0.0,0.0,0.3387724161148071,4.0,0.0,1.0
664800,293.1239929199219,297.1499938964844,293.1499938964844,0.0712888315320015,-1860.83251953125,304.1468200683594,0.7131513357162476,0.140612781047821,0.1276875883340835,294.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4922561049461365,0.050000000745058,0.0489084012806415,293.1630249023437,297.1499938964844,293.1499938964844,0.0131850382313132,-550.4532470703125,303.6957702636719,0.4922561049461365,0.050000000745058,0.0361235775053501,293.172119140625,297.1499938964844,293.1499938964844,0.3057756721973419,-5896.1142578125,304.1102600097656,0.9990000128746032,0.433087408542633,0.374649167060852,293.2998352050781,297.1499938964844,293.1499938964844,0.0037747398018836,-1427.343505859375,296.1890563964844,0.4922561049461365,0.050000000745058,0.232000395655632,291.0907287597656,291.1499938964844,263.2833251953125,261.5187072753906,281.0215759277344,293.7138366699219,291.0899353027344,1.0,0.2341413348913192,0.7499973177909851,0.7499973177909851,1.0,1.0,-0.9833122491836548,0.4104007482528686,0.5729115009307861,0.1630119085311889,0.0,0.0,0.4737231135368347,45.14137649536133,43.0,-10.753267288208008,-9957.880859375,129.48001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,307.0874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.845703125,18000.0,0.0,0.0,0.2159506231546402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058612883090973,0.4058663547039032,-5.068675363872899e-06,0.0,0.0002191624371334,0.0,0.0,21.075698852539062,0.0,0.0,0.0,0.3387724161148071,4.0,0.0,1.0
664860,293.1236267089844,297.1499938964844,293.1499938964844,0.0717258900403976,-1869.075927734375,304.1471862792969,0.7151690125465393,0.1413469165563583,0.1283265799283981,294.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4928470849990845,0.050000000745058,0.0488977693021297,293.1585998535156,297.1499938964844,293.1499938964844,0.0131918461993336,-550.396484375,303.703857421875,0.4928470849990845,0.050000000745058,0.0361157283186912,293.18414306640625,297.1499938964844,293.1499938964844,0.3050452768802643,-5878.75732421875,304.1253356933594,0.9990000128746032,0.4300580322742462,0.3733037114143371,293.2992248535156,297.1499938964844,293.1499938964844,0.0037355858366936,-1412.66650390625,296.1419372558594,0.4928470849990845,0.050000000745058,0.231949970126152,291.0962219238281,291.1499938964844,263.2607116699219,261.5042724609375,281.0198669433594,293.7260131835937,291.0994567871094,1.0,0.2331121861934662,0.7497318983078003,0.7497318983078003,1.0,1.0,-0.9823894500732422,0.4099621176719665,0.5724273324012756,0.162778690457344,0.0,0.0,0.4809240400791168,44.862091064453125,31.0,16.010757446289062,-10017.955078125,128.78964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,307.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.869140625,18000.0,0.0,0.0,0.2184147387742996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179142415523529,0.4179193675518036,-5.126948508404894e-06,0.0,0.0002216631983174,0.0,0.0,22.07307243347168,0.0,0.0,0.0,0.3424924910068512,4.0,0.0,1.0
664920,293.1236267089844,297.1499938964844,293.1499938964844,0.0717258900403976,-1869.075927734375,304.1471862792969,0.7151690125465393,0.1413469165563583,0.1283265799283981,294.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4928470849990845,0.050000000745058,0.0488977693021297,293.1585998535156,297.1499938964844,293.1499938964844,0.0131918461993336,-550.396484375,303.703857421875,0.4928470849990845,0.050000000745058,0.0361157283186912,293.18414306640625,297.1499938964844,293.1499938964844,0.3050452768802643,-5878.75732421875,304.1253356933594,0.9990000128746032,0.4300580322742462,0.3733037114143371,293.2992248535156,297.1499938964844,293.1499938964844,0.0037355858366936,-1412.66650390625,296.1419372558594,0.4928470849990845,0.050000000745058,0.231949970126152,291.0962219238281,291.1499938964844,263.2607116699219,261.5042724609375,281.0198669433594,293.7260131835937,291.0994567871094,1.0,0.2331121861934662,0.7497318983078003,0.7497318983078003,1.0,1.0,-0.9823894500732422,0.4099621176719665,0.5724273324012756,0.162778690457344,0.0,0.0,0.4809240400791168,44.862091064453125,31.0,16.010757446289062,-10017.955078125,128.78964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,307.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.869140625,18000.0,0.0,0.0,0.2184147387742996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179142415523529,0.4179193675518036,-5.126948508404894e-06,0.0,0.0002216631983174,0.0,0.0,22.07307243347168,0.0,0.0,0.0,0.3424924910068512,4.0,0.0,1.0
664980,293.123046875,297.1499938964844,293.1499938964844,0.0719420537352562,-1872.688720703125,304.14776611328125,0.723824143409729,0.1421337723731994,0.1289299726486206,294.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4983628690242767,0.050000000745058,0.0488032586872577,293.1537780761719,297.1499938964844,293.1499938964844,0.0131343780085444,-548.3931274414062,303.7155456542969,0.4983628690242767,0.050000000745058,0.0360459201037883,293.17926025390625,297.1499938964844,293.1499938964844,0.2930446565151214,-5684.259765625,304.1537475585937,0.9990000128746032,0.4301430881023407,0.361096441745758,293.2983093261719,297.1499938964844,293.1499938964844,0.0036861288826912,-1392.8050537109375,296.11297607421875,0.4983628690242767,0.050000000745058,0.2315016388893127,291.1293334960937,291.1499938964844,263.2395935058594,261.4911804199219,280.99200439453125,293.6841735839844,291.1339111328125,1.0,0.2275225818157196,0.7494664192199707,0.7494664192199707,1.0,1.0,-0.9677310585975648,0.4036478102207184,0.5640832185745239,0.1593427956104278,0.0,0.0,0.4815822541713714,42.29659652709961,34.0,41.706939697265625,-9957.560546875,121.07425689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173156738281,307.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.248046875,18000.0,0.0,0.0,0.2209515422582626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221089482307434,0.4221141338348388,-5.161044100532308e-06,0.0,0.0002242377231596,0.0,0.0,22.479114532470703,0.0,0.0,0.0,0.3439724445343017,4.0,0.0,1.0
