time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.123046875,297.1499938964844,293.1499938964844,0.0719420537352562,-1872.688720703125,304.14776611328125,0.723824143409729,0.1421337723731994,0.1289299726486206,294.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4983628690242767,0.050000000745058,0.0488032586872577,293.1537780761719,297.1499938964844,293.1499938964844,0.0131343780085444,-548.3931274414062,303.7155456542969,0.4983628690242767,0.050000000745058,0.0360459201037883,293.17926025390625,297.1499938964844,293.1499938964844,0.2930446565151214,-5684.259765625,304.1537475585937,0.9990000128746032,0.4301430881023407,0.361096441745758,293.2983093261719,297.1499938964844,293.1499938964844,0.0036861288826912,-1392.8050537109375,296.11297607421875,0.4983628690242767,0.050000000745058,0.2315016388893127,291.1293334960937,291.1499938964844,263.2395935058594,261.4911804199219,280.99200439453125,293.6841735839844,291.1339111328125,1.0,0.2275225818157196,0.7494664192199707,0.7494664192199707,1.0,1.0,-0.9677310585975648,0.4036478102207184,0.5640832185745239,0.1593427956104278,0.0,0.0,0.4815822541713714,42.29659652709961,34.0,41.706939697265625,-9957.560546875,121.07425689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173156738281,307.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.248046875,18000.0,0.0,0.0,0.2209515422582626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221089482307434,0.4221141338348388,-5.161044100532308e-06,0.0,0.0002242377231596,0.0,0.0,22.479114532470703,0.0,0.0,0.0,0.3439724445343017,4.0,0.0,1.0
665100,293.1227111816406,297.1499938964844,293.1499938964844,0.0720652192831039,-1874.7921142578125,304.14794921875,0.7274290323257446,0.1425406485795974,0.1292589008808136,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5006459355354309,0.050000000745058,0.0487666465342044,293.1512451171875,297.1499938964844,293.1499938964844,0.0131120039150118,-547.5296630859375,303.7223205566406,0.5006459355354309,0.050000000745058,0.0360188782215118,293.1719055175781,297.1499938964844,293.1499938964844,0.2880191504955292,-5603.99072265625,304.1620788574219,0.9990000128746032,0.4312178194522857,0.3562540113925934,293.29766845703125,297.1499938964844,293.1499938964844,0.003662153147161,-1383.1336669921875,296.099853515625,0.5006459355354309,0.050000000745058,0.2313279807567596,291.1469421386719,291.1499938964844,263.22967529296875,261.4851989746094,280.9701538085937,293.650146484375,291.15069580078125,1.0,0.225693792104721,0.7493336796760559,0.7493336796760559,1.0,1.0,-0.9620249271392822,0.4012082815170288,0.5608166456222534,0.1579547375440597,0.0,0.0,0.480007916688919,41.30184555053711,34.0,41.83000183105469,-9918.6494140625,118.1318130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966247558594,307.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15625,18000.0,0.0,0.0,0.2220475226640701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209396839141845,0.4209448397159576,-5.162311026651878e-06,0.0,0.0002253500133519,0.0,0.0,22.406606674194336,0.0,0.0,0.0,0.3437084555625915,4.0,0.0,1.0
665160,293.12237548828125,297.1499938964844,293.1499938964844,0.0722555890679359,-1878.3162841796875,304.14794921875,0.730119526386261,0.1429538875818252,0.1296030431985855,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5022406578063965,0.050000000745058,0.0487419515848159,293.1486511230469,297.1499938964844,293.1499938964844,0.0131059475243091,-547.1572265625,303.7294311523437,0.5022406578063965,0.050000000745058,0.0360006392002105,293.1647033691406,297.1499938964844,293.1499938964844,0.2845881879329681,-5549.6640625,304.16607666015625,0.9990000128746032,0.4323551952838897,0.3529501557350158,293.2969055175781,297.1499938964844,293.1499938964844,0.0036401136312633,-1374.5782470703125,296.08282470703125,0.5022406578063965,0.050000000745058,0.2312108278274536,291.15740966796875,291.1499938964844,263.2202453613281,261.4796142578125,280.9495849609375,293.6196594238281,291.1588439941406,1.0,0.2243465930223465,0.7493194937705994,0.7493194937705994,1.0,1.0,-0.958279550075531,0.3996158838272095,0.5586636662483215,0.1570575982332229,0.0,0.0,0.4784160554409027,40.63234329223633,37.0,29.971155166625977,-9885.126953125,116.18952941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929626464844,307.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.724609375,18000.0,0.0,0.0,0.222997099161148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186395704746246,0.4186447262763977,-5.155309281690279e-06,0.0,0.0002263137139379,0.0,0.0,22.228233337402344,0.0,0.0,0.0,0.3430749475955963,4.0,0.0,1.0
665220,293.1216125488281,297.1499938964844,293.1499938964844,0.0727836489677429,-1888.45654296875,304.14776611328125,0.73371821641922,0.1438091695308685,0.130336731672287,294.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5040246248245239,0.050000000745058,0.04871516674757,293.14324951171875,297.1499938964844,293.1499938964844,0.013127950951457,-547.4169311523438,303.7449035644531,0.5040246248245239,0.050000000745058,0.0359808541834354,293.15301513671875,297.1499938964844,293.1499938964844,0.2808471620082855,-5491.74853515625,304.166748046875,0.9990000128746032,0.43436399102211,0.3493317663669586,293.2950439453125,297.1499938964844,293.1499938964844,0.0036023678258061,-1360.58544921875,296.03936767578125,0.5040246248245239,0.050000000745058,0.2310837805271148,291.1611022949219,291.1499938964844,263.2027893066406,261.4696960449219,280.9157409667969,293.5726928710937,291.1610107421875,1.0,0.2229630798101425,0.7492911219596863,0.7492911219596863,1.0,1.0,-0.9546073079109192,0.398067444562912,0.5565398931503296,0.1561427116394043,0.0,0.0,0.4765626788139343,39.91025924682617,40.0,8.726496696472168,-9857.3056640625,114.1913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,307.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.607421875,18000.0,0.0,0.0,0.2244687676429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152418375015259,0.4152469933032989,-5.138193500897614e-06,0.0,0.0002278072643093,0.0,0.0,21.94066429138184,0.0,0.0,0.0,0.3420290052890777,4.0,0.0,1.0
665280,293.1216125488281,297.1499938964844,293.1499938964844,0.0727836489677429,-1888.45654296875,304.14776611328125,0.73371821641922,0.1438091695308685,0.130336731672287,294.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5040246248245239,0.050000000745058,0.04871516674757,293.14324951171875,297.1499938964844,293.1499938964844,0.013127950951457,-547.4169311523438,303.7449035644531,0.5040246248245239,0.050000000745058,0.0359808541834354,293.15301513671875,297.1499938964844,293.1499938964844,0.2808471620082855,-5491.74853515625,304.166748046875,0.9990000128746032,0.43436399102211,0.3493317663669586,293.2950439453125,297.1499938964844,293.1499938964844,0.0036023678258061,-1360.58544921875,296.03936767578125,0.5040246248245239,0.050000000745058,0.2310837805271148,291.1611022949219,291.1499938964844,263.2027893066406,261.4696960449219,280.9157409667969,293.5726928710937,291.1610107421875,1.0,0.2229630798101425,0.7492911219596863,0.7492911219596863,1.0,1.0,-0.9546073079109192,0.398067444562912,0.5565398931503296,0.1561427116394043,0.0,0.0,0.4765626788139343,39.91025924682617,40.0,8.726496696472168,-9857.3056640625,114.1913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,307.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.607421875,18000.0,0.0,0.0,0.2244687676429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152418375015259,0.4152469933032989,-5.138193500897614e-06,0.0,0.0002278072643093,0.0,0.0,21.94066429138184,0.0,0.0,0.0,0.3420290052890777,4.0,0.0,1.0
665340,293.12078857421875,297.1499938964844,293.1499938964844,0.0733942538499832,-1900.298095703125,304.1474914550781,0.735245406627655,0.1446932554244995,0.131123274564743,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5041490793228149,0.050000000745058,0.0487133301794528,293.1376953125,297.1499938964844,293.1499938964844,0.0131744816899299,-548.3116455078125,303.76251220703125,0.5041490793228149,0.050000000745058,0.0359794981777668,293.1462707519531,297.1499938964844,293.1499938964844,0.2804180979728699,-5486.99365234375,304.1617736816406,0.9990000128746032,0.4356613159179687,0.3490822911262512,293.29296875,297.1499938964844,293.1499938964844,0.0035687221679836,-1348.382568359375,295.9931335449219,0.5041490793228149,0.050000000745058,0.2310750633478164,291.1583251953125,291.1499938964844,263.1875,261.461669921875,280.8920593261719,293.5440368652344,291.1576538085937,1.0,0.2230535149574279,0.7492627501487732,0.7492627501487732,1.0,1.0,-0.955236315727234,0.3983555734157562,0.5568807721138,0.1562195867300033,0.0,0.0,0.4755936563014984,39.8696517944336,43.0,-2.662278652191162,-9869.361328125,114.26588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7809753417969,307.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.2254907041788101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133448898792267,0.4133500158786773,-5.1269857976876665e-06,0.0,0.0002288444084115,0.0,0.0,21.77483940124512,0.0,0.0,0.0,0.3414099216461181,4.0,0.0,1.0
665400,293.12078857421875,297.1499938964844,293.1499938964844,0.0733942538499832,-1900.298095703125,304.1474914550781,0.735245406627655,0.1446932554244995,0.131123274564743,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5041490793228149,0.050000000745058,0.0487133301794528,293.1376953125,297.1499938964844,293.1499938964844,0.0131744816899299,-548.3116455078125,303.76251220703125,0.5041490793228149,0.050000000745058,0.0359794981777668,293.1462707519531,297.1499938964844,293.1499938964844,0.2804180979728699,-5486.99365234375,304.1617736816406,0.9990000128746032,0.4356613159179687,0.3490822911262512,293.29296875,297.1499938964844,293.1499938964844,0.0035687221679836,-1348.382568359375,295.9931335449219,0.5041490793228149,0.050000000745058,0.2310750633478164,291.1583251953125,291.1499938964844,263.1875,261.461669921875,280.8920593261719,293.5440368652344,291.1576538085937,1.0,0.2230535149574279,0.7492627501487732,0.7492627501487732,1.0,1.0,-0.955236315727234,0.3983555734157562,0.5568807721138,0.1562195867300033,0.0,0.0,0.4755936563014984,39.8696517944336,43.0,-2.662278652191162,-9869.361328125,114.26588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7809753417969,307.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.2254907041788101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133448898792267,0.4133500158786773,-5.1269857976876665e-06,0.0,0.0002288444084115,0.0,0.0,21.77483940124512,0.0,0.0,0.0,0.3414099216461181,4.0,0.0,1.0
665460,293.1200256347656,297.1499938964844,293.1499938964844,0.0740576162934303,-1913.23779296875,304.147216796875,0.7350285053253174,0.1455866992473602,0.1319421082735061,294.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5029027462005615,0.050000000745058,0.048731904476881,293.132080078125,297.1499938964844,293.1499938964844,0.013240392319858,-549.6883544921875,303.7820739746094,0.5029027462005615,0.050000000745058,0.035993218421936,293.14483642578125,297.1499938964844,293.1499938964844,0.2827602922916412,-5526.1416015625,304.1539306640625,0.9990000128746032,0.4360567033290863,0.3515976071357727,293.2909240722656,297.1499938964844,293.1499938964844,0.0035377300810068,-1337.33203125,295.9449462890625,0.5029027462005615,0.050000000745058,0.2311631739139557,291.1515197753906,291.1499938964844,263.1745300292969,261.4556579589844,280.877685546875,293.5311889648437,291.1505126953125,1.0,0.2243512719869613,0.7491980791091919,0.7491980791091919,1.0,1.0,-0.9593815207481384,0.4001361429691314,0.5592454075813293,0.1571145057678222,0.0,0.0,0.4758185148239136,40.38689422607422,46.0,-9.017187118530272,-9912.1083984375,116.0380630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.2262127250432968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130494892597198,0.4130546152591705,-5.122761649545282e-06,0.0,0.0002295771555509,0.0,0.0,21.73979949951172,0.0,0.0,0.0,0.3412816524505615,4.0,0.0,1.0
665520,293.1200256347656,297.1499938964844,293.1499938964844,0.0740576162934303,-1913.23779296875,304.147216796875,0.7350285053253174,0.1455866992473602,0.1319421082735061,294.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5029027462005615,0.050000000745058,0.048731904476881,293.132080078125,297.1499938964844,293.1499938964844,0.013240392319858,-549.6883544921875,303.7820739746094,0.5029027462005615,0.050000000745058,0.035993218421936,293.14483642578125,297.1499938964844,293.1499938964844,0.2827602922916412,-5526.1416015625,304.1539306640625,0.9990000128746032,0.4360567033290863,0.3515976071357727,293.2909240722656,297.1499938964844,293.1499938964844,0.0035377300810068,-1337.33203125,295.9449462890625,0.5029027462005615,0.050000000745058,0.2311631739139557,291.1515197753906,291.1499938964844,263.1745300292969,261.4556579589844,280.877685546875,293.5311889648437,291.1505126953125,1.0,0.2243512719869613,0.7491980791091919,0.7491980791091919,1.0,1.0,-0.9593815207481384,0.4001361429691314,0.5592454075813293,0.1571145057678222,0.0,0.0,0.4758185148239136,40.38689422607422,46.0,-9.017187118530272,-9912.1083984375,116.0380630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.2262127250432968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130494892597198,0.4130546152591705,-5.122761649545282e-06,0.0,0.0002295771555509,0.0,0.0,21.73979949951172,0.0,0.0,0.0,0.3412816524505615,4.0,0.0,1.0
665580,293.1194152832031,297.1499938964844,293.1499938964844,0.0747411921620369,-1926.6097412109373,304.1470031738281,0.7334041595458984,0.1464724242687225,0.1327736526727676,294.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5005965828895569,0.050000000745058,0.0487674176692962,293.1265563964844,297.1499938964844,293.1499938964844,0.013320499099791,-551.3883056640625,303.80328369140625,0.5005965828895569,0.050000000745058,0.0360194481909275,293.1483459472656,297.1499938964844,293.1499938964844,0.2873750925064087,-5600.6865234375,304.1449279785156,0.9990000128746032,0.4354857802391052,0.3563571870326996,293.2890930175781,297.1499938964844,293.1499938964844,0.0035083063412457,-1326.9093017578125,295.8959350585937,0.5005965828895569,0.050000000745058,0.2313316464424133,291.1431884765625,291.1499938964844,263.1640930175781,261.451904296875,280.8714599609375,293.5317077636719,291.14215087890625,1.0,0.2266291230916977,0.7491334080696106,0.7491334080696106,1.0,1.0,-0.9663676023483276,0.4031237959861755,0.5632438063621521,0.1586896479129791,0.0,0.0,0.477277547121048,41.366825103759766,49.0,-11.459808349609377,-9979.9853515625,119.2317886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959350585937,307.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1640625,18000.0,0.0,0.0,0.2268052250146865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146105349063873,0.414615660905838,-5.12714677824988e-06,0.0,0.000230178469792,0.0,0.0,21.85790061950684,0.0,0.0,0.0,0.341724157333374,4.0,0.0,1.0
665640,293.1194152832031,297.1499938964844,293.1499938964844,0.0747411921620369,-1926.6097412109373,304.1470031738281,0.7334041595458984,0.1464724242687225,0.1327736526727676,294.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5005965828895569,0.050000000745058,0.0487674176692962,293.1265563964844,297.1499938964844,293.1499938964844,0.013320499099791,-551.3883056640625,303.80328369140625,0.5005965828895569,0.050000000745058,0.0360194481909275,293.1483459472656,297.1499938964844,293.1499938964844,0.2873750925064087,-5600.6865234375,304.1449279785156,0.9990000128746032,0.4354857802391052,0.3563571870326996,293.2890930175781,297.1499938964844,293.1499938964844,0.0035083063412457,-1326.9093017578125,295.8959350585937,0.5005965828895569,0.050000000745058,0.2313316464424133,291.1431884765625,291.1499938964844,263.1640930175781,261.451904296875,280.8714599609375,293.5317077636719,291.14215087890625,1.0,0.2266291230916977,0.7491334080696106,0.7491334080696106,1.0,1.0,-0.9663676023483276,0.4031237959861755,0.5632438063621521,0.1586896479129791,0.0,0.0,0.477277547121048,41.366825103759766,49.0,-11.459808349609377,-9979.9853515625,119.2317886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959350585937,307.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1640625,18000.0,0.0,0.0,0.2268052250146865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146105349063873,0.414615660905838,-5.12714677824988e-06,0.0,0.000230178469792,0.0,0.0,21.85790061950684,0.0,0.0,0.0,0.341724157333374,4.0,0.0,1.0
665700,293.1191711425781,297.1499938964844,293.1499938964844,0.0750837847590446,-1933.320068359375,304.1469421386719,0.7321642637252808,0.1469083428382873,0.1331894546747207,294.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4991368353366852,0.050000000745058,0.0487906783819198,293.1238708496094,297.1499938964844,293.1499938964844,0.0133647173643112,-552.3260498046875,303.8143920898437,0.4991368353366852,0.050000000745058,0.036036629229784,293.1517639160156,297.1499938964844,293.1499938964844,0.2904043197631836,-5649.00927734375,304.1403503417969,0.9990000128746032,0.4348345398902893,0.3594399988651275,293.28826904296875,297.1499938964844,293.1499938964844,0.0034939621109515,-1321.8304443359375,295.87127685546875,0.4991368353366852,0.050000000745058,0.2314419597387313,291.1389465332031,291.1499938964844,263.1598815917969,261.4508972167969,280.87109375,293.536376953125,291.1379089355469,1.0,0.2280755788087844,0.7491010427474976,0.7491010427474976,1.0,1.0,-0.9707472920417786,0.4049943387508392,0.5657529234886169,0.1596941202878952,0.0,0.0,0.4784418940544128,42.00687026977539,49.0,-11.818241119384766,-10021.2490234375,121.29650115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,307.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.501953125,18000.0,0.0,0.0,0.2271049171686172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160589575767517,0.4160640835762024,-5.132602836965816e-06,0.0,0.0002304826339241,0.0,0.0,21.973020553588867,0.0,0.0,0.0,0.3421542048454284,4.0,0.0,1.0
665760,293.11895751953125,297.1499938964844,293.1499938964844,0.0754244029521942,-1939.995849609375,304.1468811035156,0.7306873202323914,0.1473379433155059,0.1336032301187515,294.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4975152611732483,0.050000000745058,0.0488172248005867,293.12127685546875,297.1499938964844,293.1499938964844,0.0134113002568483,-553.3106689453125,303.8258056640625,0.4975152611732483,0.050000000745058,0.0360562354326248,293.1562194824219,297.1499938964844,293.1499938964844,0.2938550412654876,-5703.6806640625,304.1358337402344,0.9990000128746032,0.4339413046836853,0.3629269897937774,293.2875366210937,297.1499938964844,293.1499938964844,0.0034798176493495,-1316.817138671875,295.8466186523437,0.4975152611732483,0.050000000745058,0.2315679043531417,291.1347351074219,291.1499938964844,263.1564025878906,261.4505310058594,280.8727111816406,293.5437316894531,291.1337280273437,1.0,0.2296992242336273,0.7490135431289673,0.7490135431289673,1.0,1.0,-0.9756352305412292,0.4070740342140198,0.5685611963272095,0.1608174294233322,0.0,0.0,0.479880541563034,42.736576080322266,52.0,-11.779855728149414,-10066.4287109375,123.64511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927734375,307.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.990234375,18000.0,0.0,0.0,0.227432444691658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179372489452362,0.4179423749446869,-5.140203938935883e-06,0.0,0.0002308150142198,0.0,0.0,22.12479591369629,0.0,0.0,0.0,0.342719554901123,4.0,0.0,1.0
665820,293.11871337890625,297.1499938964844,293.1499938964844,0.0760935693979263,-1953.1185302734373,304.14678955078125,0.7271485328674316,0.1481741070747375,0.134419783949852,294.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4938917458057403,0.050000000745058,0.0488792173564434,293.1163024902344,297.1499938964844,293.1499938964844,0.0135105997323989,-555.3921508789062,303.849365234375,0.4938917458057403,0.050000000745058,0.0361020229756832,293.16778564453125,297.1499938964844,293.1499938964844,0.3018590807914734,-5829.31884765625,304.12725830078125,0.9990000128746032,0.4314416944980621,0.3709412217140198,293.2862854003906,297.1499938964844,293.1499938964844,0.003451834898442,-1306.863037109375,295.7972717285156,0.4938917458057403,0.050000000745058,0.2318619638681411,291.1268920898437,291.1499938964844,263.1516418457031,261.45172119140625,280.8810119628906,293.566162109375,291.1260070800781,1.0,0.2334038317203521,0.7488386034965515,0.7488386034965515,1.0,1.0,-0.986715853214264,0.4117903709411621,0.574925422668457,0.1633875668048858,0.0,0.0,0.4835021197795868,44.43778610229492,40.0,-10.953155517578123,-10166.310546875,129.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.2282392382621765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229028224945068,0.4229080080986023,-5.161666194908321e-06,0.0,0.0002316338068339,0.0,0.0,22.534082412719727,0.0,0.0,0.0,0.3442351222038269,4.0,0.0,1.0
665880,293.11871337890625,297.1499938964844,293.1499938964844,0.0760935693979263,-1953.1185302734373,304.14678955078125,0.7271485328674316,0.1481741070747375,0.134419783949852,294.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4938917458057403,0.050000000745058,0.0488792173564434,293.1163024902344,297.1499938964844,293.1499938964844,0.0135105997323989,-555.3921508789062,303.849365234375,0.4938917458057403,0.050000000745058,0.0361020229756832,293.16778564453125,297.1499938964844,293.1499938964844,0.3018590807914734,-5829.31884765625,304.12725830078125,0.9990000128746032,0.4314416944980621,0.3709412217140198,293.2862854003906,297.1499938964844,293.1499938964844,0.003451834898442,-1306.863037109375,295.7972717285156,0.4938917458057403,0.050000000745058,0.2318619638681411,291.1268920898437,291.1499938964844,263.1516418457031,261.45172119140625,280.8810119628906,293.566162109375,291.1260070800781,1.0,0.2334038317203521,0.7488386034965515,0.7488386034965515,1.0,1.0,-0.986715853214264,0.4117903709411621,0.574925422668457,0.1633875668048858,0.0,0.0,0.4835021197795868,44.43778610229492,40.0,-10.953155517578123,-10166.310546875,129.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,307.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.2282392382621765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229028224945068,0.4229080080986023,-5.161666194908321e-06,0.0,0.0002316338068339,0.0,0.0,22.534082412719727,0.0,0.0,0.0,0.3442351222038269,4.0,0.0,1.0
665940,293.1184387207031,297.1499938964844,293.1499938964844,0.0765984877943992,-1962.834228515625,304.14703369140625,0.7304595112800598,0.1490240544080734,0.1351492553949356,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4954321086406708,0.050000000745058,0.0488523952662944,293.1113586425781,297.1499938964844,293.1499938964844,0.0135559886693954,-555.9784545898438,303.8749694824219,0.4954321086406708,0.050000000745058,0.0360822118818759,293.1748046875,297.1499938964844,293.1499938964844,0.2988989651203155,-5778.81103515625,304.140380859375,0.9990000128746032,0.4295385777950287,0.367498517036438,293.28515625,297.1499938964844,293.1499938964844,0.0034172884188592,-1293.7938232421875,295.7557067871094,0.4954321086406708,0.050000000745058,0.2317347377538681,291.1308898925781,291.1499938964844,263.1499938964844,261.4556884765625,280.8846130371094,293.57080078125,291.1338195800781,1.0,0.2314737737178802,0.748663604259491,0.748663604259491,1.0,1.0,-0.9832583665847778,0.410264641046524,0.5729936957359314,0.1626110523939132,0.0,0.0,0.4861635565757751,43.71910858154297,28.0,13.739142417907717,-10190.4501953125,127.08698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248046875,307.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.650390625,18000.0,0.0,0.0,0.2292141169309616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281996190547943,0.4282048344612121,-5.1887668632844e-06,0.0,0.0002326231915503,0.0,0.0,22.99163055419922,0.0,0.0,0.0,0.3458775877952575,4.0,0.0,1.0
666000,293.1184387207031,297.1499938964844,293.1499938964844,0.0765984877943992,-1962.834228515625,304.14703369140625,0.7304595112800598,0.1490240544080734,0.1351492553949356,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4954321086406708,0.050000000745058,0.0488523952662944,293.1113586425781,297.1499938964844,293.1499938964844,0.0135559886693954,-555.9784545898438,303.8749694824219,0.4954321086406708,0.050000000745058,0.0360822118818759,293.1748046875,297.1499938964844,293.1499938964844,0.2988989651203155,-5778.81103515625,304.140380859375,0.9990000128746032,0.4295385777950287,0.367498517036438,293.28515625,297.1499938964844,293.1499938964844,0.0034172884188592,-1293.7938232421875,295.7557067871094,0.4954321086406708,0.050000000745058,0.2317347377538681,291.1308898925781,291.1499938964844,263.1499938964844,261.4556884765625,280.8846130371094,293.57080078125,291.1338195800781,1.0,0.2314737737178802,0.748663604259491,0.748663604259491,1.0,1.0,-0.9832583665847778,0.410264641046524,0.5729936957359314,0.1626110523939132,0.0,0.0,0.4861635565757751,43.71910858154297,28.0,13.739142417907717,-10190.4501953125,127.08698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248046875,307.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.650390625,18000.0,0.0,0.0,0.2292141169309616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281996190547943,0.4282048344612121,-5.1887668632844e-06,0.0,0.0002326231915503,0.0,0.0,22.99163055419922,0.0,0.0,0.0,0.3458775877952575,4.0,0.0,1.0
666060,293.1175537109375,297.1499938964844,293.1499938964844,0.0769125372171402,-1968.450927734375,304.1474914550781,0.740534782409668,0.1500011384487152,0.1358845084905624,294.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5019698739051819,0.050000000745058,0.0487460419535636,293.105712890625,297.1499938964844,293.1499938964844,0.0135403182357549,-554.73828125,303.9047241210937,0.5019698739051819,0.050000000745058,0.0360036604106426,293.1650085449219,297.1499938964844,293.1499938964844,0.2850906252861023,-5556.8037109375,304.16680908203125,0.9990000128746032,0.4308598339557647,0.3535062968730926,293.2832946777344,297.1499938964844,293.1499938964844,0.0033750468865036,-1276.6358642578125,295.7337951660156,0.5019698739051819,0.050000000745058,0.2312302440404892,291.1614990234375,291.1499938964844,263.1499938964844,261.4610900878906,280.8623962402344,293.5234069824219,291.1657409667969,1.0,0.2251409590244293,0.7484728097915649,0.7484728097915649,1.0,1.0,-0.9665236473083496,0.4030846953392029,0.5634389519691467,0.1586763262748718,0.0,0.0,0.4826914370059967,40.82885360717773,31.0,38.15467834472656,-10096.240234375,118.38184356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,307.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.486328125,18000.0,0.0,0.0,0.2299234718084335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259372651576996,0.4259424805641174,-5.190823685552459e-06,0.0,0.0002333431039005,0.0,0.0,22.84819984436035,0.0,0.0,0.0,0.3453273475170135,4.0,0.0,1.0
666120,293.1175537109375,297.1499938964844,293.1499938964844,0.0769125372171402,-1968.450927734375,304.1474914550781,0.740534782409668,0.1500011384487152,0.1358845084905624,294.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5019698739051819,0.050000000745058,0.0487460419535636,293.105712890625,297.1499938964844,293.1499938964844,0.0135403182357549,-554.73828125,303.9047241210937,0.5019698739051819,0.050000000745058,0.0360036604106426,293.1650085449219,297.1499938964844,293.1499938964844,0.2850906252861023,-5556.8037109375,304.16680908203125,0.9990000128746032,0.4308598339557647,0.3535062968730926,293.2832946777344,297.1499938964844,293.1499938964844,0.0033750468865036,-1276.6358642578125,295.7337951660156,0.5019698739051819,0.050000000745058,0.2312302440404892,291.1614990234375,291.1499938964844,263.1499938964844,261.4610900878906,280.8623962402344,293.5234069824219,291.1657409667969,1.0,0.2251409590244293,0.7484728097915649,0.7484728097915649,1.0,1.0,-0.9665236473083496,0.4030846953392029,0.5634389519691467,0.1586763262748718,0.0,0.0,0.4826914370059967,40.82885360717773,31.0,38.15467834472656,-10096.240234375,118.38184356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,307.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.486328125,18000.0,0.0,0.0,0.2299234718084335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259372651576996,0.4259424805641174,-5.190823685552459e-06,0.0,0.0002333431039005,0.0,0.0,22.84819984436035,0.0,0.0,0.0,0.3453273475170135,4.0,0.0,1.0
666180,293.1160888671875,297.1499938964844,293.1499938964844,0.0774089023470878,-1977.80029296875,304.1474914550781,0.7486244440078735,0.1511166542768478,0.1367932111024856,294.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5068190693855286,0.050000000745058,0.0486749038100242,293.09918212890625,297.1499938964844,293.1499938964844,0.0135619500651955,-554.4179077148438,303.9385070800781,0.5068190693855286,0.050000000745058,0.0359511189162731,293.1450500488281,297.1499938964844,293.1499938964844,0.275141566991806,-5399.19287109375,304.1772766113281,0.9990000128746032,0.4345260858535766,0.3438269197940826,293.2802429199219,297.1499938964844,293.1499938964844,0.0033378000371158,-1261.733642578125,295.7120361328125,0.5068190693855286,0.050000000745058,0.2308927774429321,291.18603515625,291.1499938964844,263.1499938964844,261.4664306640625,280.82763671875,293.457275390625,291.1868896484375,1.0,0.2213484942913055,0.7482819557189941,0.7482819557189941,1.0,1.0,-0.9554382562637328,0.3983539640903473,0.557084321975708,0.1560067981481552,0.0,0.0,0.475926786661148,38.89677429199219,34.0,24.68436622619629,-9991.2333984375,112.72938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,307.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.126953125,18000.0,0.0,0.0,0.2299360632896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416683167219162,0.416688323020935,-5.155429334990913e-06,0.0,0.0002333558659302,0.0,0.0,22.10007095336914,0.0,0.0,0.0,0.3426035344600677,4.0,0.0,1.0
666240,293.1160888671875,297.1499938964844,293.1499938964844,0.0774089023470878,-1977.80029296875,304.1474914550781,0.7486244440078735,0.1511166542768478,0.1367932111024856,294.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5068190693855286,0.050000000745058,0.0486749038100242,293.09918212890625,297.1499938964844,293.1499938964844,0.0135619500651955,-554.4179077148438,303.9385070800781,0.5068190693855286,0.050000000745058,0.0359511189162731,293.1450500488281,297.1499938964844,293.1499938964844,0.275141566991806,-5399.19287109375,304.1772766113281,0.9990000128746032,0.4345260858535766,0.3438269197940826,293.2802429199219,297.1499938964844,293.1499938964844,0.0033378000371158,-1261.733642578125,295.7120361328125,0.5068190693855286,0.050000000745058,0.2308927774429321,291.18603515625,291.1499938964844,263.1499938964844,261.4664306640625,280.82763671875,293.457275390625,291.1868896484375,1.0,0.2213484942913055,0.7482819557189941,0.7482819557189941,1.0,1.0,-0.9554382562637328,0.3983539640903473,0.557084321975708,0.1560067981481552,0.0,0.0,0.475926786661148,38.89677429199219,34.0,24.68436622619629,-9991.2333984375,112.72938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115661621094,307.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.126953125,18000.0,0.0,0.0,0.2299360632896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416683167219162,0.416688323020935,-5.155429334990913e-06,0.0,0.0002333558659302,0.0,0.0,22.10007095336914,0.0,0.0,0.0,0.3426035344600677,4.0,0.0,1.0
666300,293.115234375,297.1499938964844,293.1499938964844,0.0777764320373535,-1984.9927978515625,304.14727783203125,0.7515744566917419,0.1517146676778793,0.1372975260019302,294.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.508355438709259,0.050000000745058,0.0486536622047424,293.095703125,297.1499938964844,293.1499938964844,0.01359807793051,-554.9629516601562,303.9566650390625,0.508355438709259,0.050000000745058,0.0359354317188262,293.13592529296875,297.1499938964844,293.1499938964844,0.2721705734729767,-5352.955078125,304.1776733398437,0.9990000128746032,0.4363813102245331,0.3408840894699096,293.2783203125,297.1499938964844,293.1499938964844,0.0033228136599063,-1256.154052734375,295.6952819824219,0.508355438709259,0.050000000745058,0.2307920306921005,291.18701171875,291.1499938964844,263.1499938964844,261.4691162109375,280.8139343261719,293.4315490722656,291.1866455078125,1.0,0.2201899886131286,0.7481865286827087,0.7481865286827087,1.0,1.0,-0.952345371246338,0.3970279991626739,0.5553173422813416,0.1552627384662628,0.0,0.0,0.4733372032642364,38.322853088378906,34.0,11.496100425720217,-9955.6806640625,111.11592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059814453125,307.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.15625,18000.0,0.0,0.0,0.229681983590126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122596085071563,0.412264734506607,-5.133545073476853e-06,0.0,0.0002330980205442,0.0,0.0,21.728759765625,0.0,0.0,0.0,0.3412389457225799,4.0,0.0,1.0
666360,293.11431884765625,297.1499938964844,293.1499938964844,0.0781870633363723,-1993.0791015625,304.14703369140625,0.7539220452308655,0.1523375213146209,0.1378318220376968,294.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.5093981623649597,0.050000000745058,0.0486395880579948,293.092041015625,297.1499938964844,293.1499938964844,0.0136439502239227,-555.7506103515625,303.97576904296875,0.5093981623649597,0.050000000745058,0.0359250344336032,293.1279296875,297.1499938964844,293.1499938964844,0.2701758742332458,-5322.48779296875,304.17626953125,0.9990000128746032,0.4381273090839386,0.3389197587966919,293.2762145996094,297.1499938964844,293.1499938964844,0.0033097222913056,-1251.406005859375,295.67730712890625,0.5093981623649597,0.050000000745058,0.2307252585887909,291.184814453125,291.1499938964844,263.1499938964844,261.4717712402344,280.80255126953125,293.4109802246094,291.1840209960937,1.0,0.2194610834121704,0.7482048869132996,0.7482048869132996,1.0,1.0,-0.9505187273025512,0.3962550163269043,0.5542636513710022,0.1548313945531845,0.0,0.0,0.4712255001068115,37.94510269165039,37.0,1.71840500831604,-9933.9423828125,110.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111572265625,307.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.05078125,18000.0,0.0,0.0,0.2292930483818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086673557758331,0.4086724519729614,-5.114461146149552e-06,0.0,0.0002327032998437,0.0,0.0,21.424949645996094,0.0,0.0,0.0,0.3401009738445282,4.0,0.0,1.0
666420,293.1123046875,297.1499938964844,293.1499938964844,0.0790988206863403,-2011.1151123046875,304.146484375,0.7569146752357483,0.1536453962326049,0.1389785706996917,294.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5101064443588257,0.050000000745058,0.0486301779747009,293.0844116210937,297.1499938964844,293.1499938964844,0.0137584917247295,-557.8444213867188,304.0167236328125,0.5101064443588257,0.050000000745058,0.0359180830419063,293.1160583496094,297.1499938964844,293.1499938964844,0.2687581479549408,-5302.83251953125,304.1697692871094,0.9990000128746032,0.4411035180091858,0.3376003503799438,293.2716369628906,297.1499938964844,293.1499938964844,0.0032870792783796,-1243.41796875,295.6405334472656,0.5101064443588257,0.050000000745058,0.2306806147098541,291.1759948730469,291.1499938964844,263.1499938964844,261.4770812988281,280.7870483398437,293.3842468261719,291.17449951171875,1.0,0.2191456705331802,0.7482414841651917,0.7482414841651917,1.0,1.0,-0.9502369165420532,0.3961430191993713,0.5540938377380371,0.1547629833221435,0.0,0.0,0.4682967364788055,37.70329666137695,40.0,-11.05453109741211,-9921.2490234375,109.65235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2116394042969,307.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.728515625,18000.0,0.0,0.0,0.2282412052154541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034607708454132,0.4034658670425415,-5.0857352107414044e-06,0.0,0.0002316358149982,0.0,0.0,20.98496055603028,0.0,0.0,0.0,0.3384339213371277,4.0,0.0,1.0
666480,293.1123046875,297.1499938964844,293.1499938964844,0.0790988206863403,-2011.1151123046875,304.146484375,0.7569146752357483,0.1536453962326049,0.1389785706996917,294.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5101064443588257,0.050000000745058,0.0486301779747009,293.0844116210937,297.1499938964844,293.1499938964844,0.0137584917247295,-557.8444213867188,304.0167236328125,0.5101064443588257,0.050000000745058,0.0359180830419063,293.1160583496094,297.1499938964844,293.1499938964844,0.2687581479549408,-5302.83251953125,304.1697692871094,0.9990000128746032,0.4411035180091858,0.3376003503799438,293.2716369628906,297.1499938964844,293.1499938964844,0.0032870792783796,-1243.41796875,295.6405334472656,0.5101064443588257,0.050000000745058,0.2306806147098541,291.1759948730469,291.1499938964844,263.1499938964844,261.4770812988281,280.7870483398437,293.3842468261719,291.17449951171875,1.0,0.2191456705331802,0.7482414841651917,0.7482414841651917,1.0,1.0,-0.9502369165420532,0.3961430191993713,0.5540938377380371,0.1547629833221435,0.0,0.0,0.4682967364788055,37.70329666137695,40.0,-11.05453109741211,-9921.2490234375,109.65235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2116394042969,307.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.728515625,18000.0,0.0,0.0,0.2282412052154541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034607708454132,0.4034658670425415,-5.0857352107414044e-06,0.0,0.0002316358149982,0.0,0.0,20.98496055603028,0.0,0.0,0.0,0.3384339213371277,4.0,0.0,1.0
666540,293.1102905273437,297.1499938964844,293.1499938964844,0.0801025480031967,-2031.0540771484373,304.14599609375,0.7578886151313782,0.1550137102603912,0.1402056515216827,294.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5092252492904663,0.050000000745058,0.0486418940126895,293.0765075683594,297.1499938964844,293.1499938964844,0.0138994865119457,-560.506591796875,304.06103515625,0.5092252492904663,0.050000000745058,0.0359267368912696,293.10986328125,297.1499938964844,293.1499938964844,0.2703022062778473,-5330.341796875,304.1605834960937,0.9990000128746032,0.4432339370250702,0.3392435908317566,293.266845703125,297.1499938964844,293.1499938964844,0.0032680914737284,-1236.97216796875,295.6029968261719,0.5092252492904663,0.050000000745058,0.2307362109422683,291.1628112792969,291.1499938964844,263.1499938964844,261.4823608398437,280.7801513671875,293.3739624023437,291.1609802246094,1.0,0.2201242595911026,0.7482781410217285,0.7482781410217285,1.0,1.0,-0.9537718892097472,0.3976522982120514,0.5561196208000183,0.1555914729833603,0.0,0.0,0.4674435555934906,38.04087448120117,43.0,-17.84457015991211,-9944.65625,110.9723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,307.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78125,18000.0,0.0,0.0,0.2270414382219314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011687040328979,0.4011737704277038,-5.07016875417321e-06,0.0,0.0002304181980434,0.0,0.0,20.782262802124023,0.0,0.0,0.0,0.3376611769199371,4.0,0.0,1.0
666600,293.1102905273437,297.1499938964844,293.1499938964844,0.0801025480031967,-2031.0540771484373,304.14599609375,0.7578886151313782,0.1550137102603912,0.1402056515216827,294.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5092252492904663,0.050000000745058,0.0486418940126895,293.0765075683594,297.1499938964844,293.1499938964844,0.0138994865119457,-560.506591796875,304.06103515625,0.5092252492904663,0.050000000745058,0.0359267368912696,293.10986328125,297.1499938964844,293.1499938964844,0.2703022062778473,-5330.341796875,304.1605834960937,0.9990000128746032,0.4432339370250702,0.3392435908317566,293.266845703125,297.1499938964844,293.1499938964844,0.0032680914737284,-1236.97216796875,295.6029968261719,0.5092252492904663,0.050000000745058,0.2307362109422683,291.1628112792969,291.1499938964844,263.1499938964844,261.4823608398437,280.7801513671875,293.3739624023437,291.1609802246094,1.0,0.2201242595911026,0.7482781410217285,0.7482781410217285,1.0,1.0,-0.9537718892097472,0.3976522982120514,0.5561196208000183,0.1555914729833603,0.0,0.0,0.4674435555934906,38.04087448120117,43.0,-17.84457015991211,-9944.65625,110.9723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,307.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78125,18000.0,0.0,0.0,0.2270414382219314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011687040328979,0.4011737704277038,-5.07016875417321e-06,0.0,0.0002304181980434,0.0,0.0,20.782262802124023,0.0,0.0,0.0,0.3376611769199371,4.0,0.0,1.0
666660,293.1083068847656,297.1499938964844,293.1499938964844,0.0811564773321151,-2052.031494140625,304.14556884765625,0.7571913003921509,0.1564192026853561,0.1414876282215118,294.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5070862770080566,0.050000000745058,0.0486711487174034,293.0685729980469,297.1499938964844,293.1499938964844,0.0140609936788678,-563.5494384765625,304.1083679199219,0.5070862770080566,0.050000000745058,0.0359483435750007,293.1089782714844,297.1499938964844,293.1499938964844,0.2742784023284912,-5396.041015625,304.1504211425781,0.9990000128746032,0.444436252117157,0.3433107733726501,293.2621154785156,297.1499938964844,293.1499938964844,0.0032516017090529,-1231.49755859375,295.5660705566406,0.5070862770080566,0.050000000745058,0.2308749854564666,291.1483764648437,291.1499938964844,263.1499938964844,261.4875793457031,280.78076171875,293.37713623046875,291.14654541015625,1.0,0.2221607267856598,0.7481825947761536,0.7481825947761536,1.0,1.0,-0.9604188203811646,0.4004682302474975,0.559950590133667,0.1571355164051056,0.0,0.0,0.468626856803894,38.8590087890625,46.0,-19.90168571472168,-9998.2734375,113.77587127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329162597656,307.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.70703125,18000.0,0.0,0.0,0.225956529378891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019070863723755,0.4019121527671814,-5.068584869150072e-06,0.0,0.0002293171564815,0.0,0.0,20.823400497436523,0.0,0.0,0.0,0.3378171920776367,4.0,0.0,1.0
666720,293.1083068847656,297.1499938964844,293.1499938964844,0.0811564773321151,-2052.031494140625,304.14556884765625,0.7571913003921509,0.1564192026853561,0.1414876282215118,294.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5070862770080566,0.050000000745058,0.0486711487174034,293.0685729980469,297.1499938964844,293.1499938964844,0.0140609936788678,-563.5494384765625,304.1083679199219,0.5070862770080566,0.050000000745058,0.0359483435750007,293.1089782714844,297.1499938964844,293.1499938964844,0.2742784023284912,-5396.041015625,304.1504211425781,0.9990000128746032,0.444436252117157,0.3433107733726501,293.2621154785156,297.1499938964844,293.1499938964844,0.0032516017090529,-1231.49755859375,295.5660705566406,0.5070862770080566,0.050000000745058,0.2308749854564666,291.1483764648437,291.1499938964844,263.1499938964844,261.4875793457031,280.78076171875,293.37713623046875,291.14654541015625,1.0,0.2221607267856598,0.7481825947761536,0.7481825947761536,1.0,1.0,-0.9604188203811646,0.4004682302474975,0.559950590133667,0.1571355164051056,0.0,0.0,0.468626856803894,38.8590087890625,46.0,-19.90168571472168,-9998.2734375,113.77587127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329162597656,307.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.70703125,18000.0,0.0,0.0,0.225956529378891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019070863723755,0.4019121527671814,-5.068584869150072e-06,0.0,0.0002293171564815,0.0,0.0,20.823400497436523,0.0,0.0,0.0,0.3378171920776367,4.0,0.0,1.0
666780,293.1064758300781,297.1499938964844,293.1499938964844,0.082234188914299,-2073.50390625,304.145263671875,0.7551924586296082,0.1578445434570312,0.1428050249814987,294.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5040249824523926,0.050000000745058,0.0487150885164737,293.0606994628906,297.1499938964844,293.1499938964844,0.0142736667767167,-567.8057861328125,304.14923095703125,0.5044829249382019,0.050660852342844,0.0360703617334365,293.1129150390625,297.1499938964844,293.1499938964844,0.2802409529685974,-5492.34326171875,304.140380859375,0.9990000128746032,0.4446887075901031,0.3493303954601288,293.2575988769531,297.1499938964844,293.1499938964844,0.0032368095126003,-1226.6260986328125,295.53045654296875,0.5040249824523926,0.050000000745058,0.231083407998085,291.13433837890625,291.1499938964844,263.1499938964844,261.4927673339844,280.7871398925781,293.3915710449219,291.1326599121094,1.0,0.2250644117593765,0.7480871081352234,0.7480871081352234,1.0,1.0,-0.9696729779243468,0.4043980240821838,0.5652749538421631,0.1592937111854553,0.0,0.0,0.4716635644435882,40.08016204833984,49.0,-19.57172584533692,-10075.8857421875,117.8694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,307.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.16796875,18000.0,0.0,0.0,0.2252191007137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054446518421173,0.4054497480392456,-5.080371010990348e-06,0.0,0.0002285687514813,0.0,0.0,21.09206962585449,0.0,0.0,0.0,0.338841050863266,4.0,0.0,1.0
