time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666840,293.1064758300781,297.1499938964844,293.1499938964844,0.082234188914299,-2073.50390625,304.145263671875,0.7551924586296082,0.1578445434570312,0.1428050249814987,294.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5040249824523926,0.050000000745058,0.0487150885164737,293.0606994628906,297.1499938964844,293.1499938964844,0.0142736667767167,-567.8057861328125,304.14923095703125,0.5044829249382019,0.050660852342844,0.0360703617334365,293.1129150390625,297.1499938964844,293.1499938964844,0.2802409529685974,-5492.34326171875,304.140380859375,0.9990000128746032,0.4446887075901031,0.3493303954601288,293.2575988769531,297.1499938964844,293.1499938964844,0.0032368095126003,-1226.6260986328125,295.53045654296875,0.5040249824523926,0.050000000745058,0.231083407998085,291.13433837890625,291.1499938964844,263.1499938964844,261.4927673339844,280.7871398925781,293.3915710449219,291.1326599121094,1.0,0.2250644117593765,0.7480871081352234,0.7480871081352234,1.0,1.0,-0.9696729779243468,0.4043980240821838,0.5652749538421631,0.1592937111854553,0.0,0.0,0.4716635644435882,40.08016204833984,49.0,-19.57172584533692,-10075.8857421875,117.8694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,307.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.16796875,18000.0,0.0,0.0,0.2252191007137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054446518421173,0.4054497480392456,-5.080371010990348e-06,0.0,0.0002285687514813,0.0,0.0,21.09206962585449,0.0,0.0,0.0,0.338841050863266,4.0,0.0,1.0
666900,293.10565185546875,297.1499938964844,293.1499938964844,0.0827779471874237,-2084.348876953125,304.1451416015625,0.7539997696876526,0.1585595458745956,0.1434698104858398,294.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5023766160011292,0.050000000745058,0.0487397983670234,293.0574035644531,297.1499938964844,293.1499938964844,0.0149920657277107,-583.6956787109375,304.1480712890625,0.5078750252723694,0.0524367317557334,0.0370835773646831,293.1163330078125,297.1499938964844,293.1499938964844,0.2836026847362518,-5546.001953125,304.1360168457031,0.9990000128746032,0.4444881081581116,0.3526708781719208,293.25543212890625,297.1499938964844,293.1499938964844,0.0032297163270413,-1224.2999267578125,295.5129699707031,0.5023766160011292,0.050000000745058,0.2312006205320358,291.1274108886719,291.1499938964844,263.1499938964844,261.4953308105469,280.7926940917969,293.4037170410156,291.1256103515625,1.0,0.2268033027648925,0.7480393052101135,0.7480393052101135,1.0,1.0,-0.97586590051651,0.4070341885089874,0.568831741809845,0.1607406586408615,0.0,0.0,0.473863273859024,40.77890396118164,49.0,-20.002029418945312,-10125.8037109375,120.44945526123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,307.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.103515625,18000.0,0.0,0.0,0.2250447273254394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082143306732178,0.408219426870346,-5.091080765851075e-06,0.0,0.0002283917856402,0.0,0.0,21.309200286865234,0.0,0.0,0.0,0.3396656215190887,4.0,0.0,1.0
666960,293.1048583984375,297.1499938964844,293.1499938964844,0.0833293944597244,-2095.3642578125,304.14501953125,0.7526112794876099,0.1592751294374466,0.1441377103328704,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.500605046749115,0.050000000745058,0.0487672016024589,293.0552673339844,297.1499938964844,293.1499938964844,0.0158964321017265,-602.6802368164062,304.14678955078125,0.5119228959083557,0.0540336780250072,0.038270778954029,293.1204833984375,297.1499938964844,293.1499938964844,0.2873300909996032,-5605.15576171875,304.1317749023437,0.9990000128746032,0.4440989196300506,0.3563388288021087,293.2533874511719,297.1499938964844,293.1499938964844,0.0032229733187705,-1222.1318359375,295.4951477050781,0.500605046749115,0.050000000745058,0.2313306033611297,291.1198425292969,291.1499938964844,263.1499938964844,261.4978942871094,280.800537109375,293.4198303222656,291.1179504394531,1.0,0.2287099212408065,0.7479355335235596,0.7479355335235596,1.0,1.0,-0.9826834201812744,0.4099310934543609,0.5727523565292358,0.1623332947492599,0.0,0.0,0.4766312837600708,41.55376815795898,52.0,-20.65729141235352,-10181.4697265625,123.33084869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,307.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.751953125,18000.0,0.0,0.0,0.2250343114137649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117539227008819,0.4117590487003326,-5.105265245219925e-06,0.0,0.0002283812209498,0.0,0.0,21.59032440185547,0.0,0.0,0.0,0.3407295644283294,4.0,0.0,1.0
667020,293.1034851074219,297.1499938964844,293.1499938964844,0.0844254791736602,-2117.254638671875,304.1448669433594,0.7492441534996033,0.1607028245925903,0.1454806625843048,294.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4966940581798553,0.050000000745058,0.0488308519124984,293.05255126953125,297.1499938964844,293.1499938964844,0.0176557395607233,-637.233642578125,304.1449279785156,0.5181750655174255,0.0569843910634517,0.0404281057417392,293.1310729980469,297.1499938964844,293.1499938964844,0.2958609461784363,-5739.36962890625,304.1236572265625,0.9990000128746032,0.4427068531513214,0.3647163212299347,293.24957275390625,297.1499938964844,293.1499938964844,0.003210186259821,-1217.97607421875,295.46063232421875,0.4966940581798553,0.050000000745058,0.2316325306892395,291.1060485839844,291.1499938964844,263.1499938964844,261.50299072265625,280.8202209472656,293.4599609375,291.10467529296875,1.0,0.2329472601413726,0.7477280497550964,0.7477280497550964,1.0,1.0,-0.9973777532577516,0.416187047958374,0.5811907052993774,0.1657746285200119,0.0,0.0,0.4834607541561126,43.34184646606445,55.0,-18.15744400024414,-10306.669921875,129.8556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941223144531,307.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.22265625,18000.0,0.0,0.0,0.2255789488554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211509823799133,0.421156108379364,-5.145493105374044e-06,0.0,0.0002289339463459,0.0,0.0,22.35637283325196,0.0,0.0,0.0,0.3435867726802826,4.0,0.0,1.0
667080,293.1034851074219,297.1499938964844,293.1499938964844,0.0844254791736602,-2117.254638671875,304.1448669433594,0.7492441534996033,0.1607028245925903,0.1454806625843048,294.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4966940581798553,0.050000000745058,0.0488308519124984,293.05255126953125,297.1499938964844,293.1499938964844,0.0176557395607233,-637.233642578125,304.1449279785156,0.5181750655174255,0.0569843910634517,0.0404281057417392,293.1310729980469,297.1499938964844,293.1499938964844,0.2958609461784363,-5739.36962890625,304.1236572265625,0.9990000128746032,0.4427068531513214,0.3647163212299347,293.24957275390625,297.1499938964844,293.1499938964844,0.003210186259821,-1217.97607421875,295.46063232421875,0.4966940581798553,0.050000000745058,0.2316325306892395,291.1060485839844,291.1499938964844,263.1499938964844,261.50299072265625,280.8202209472656,293.4599609375,291.10467529296875,1.0,0.2329472601413726,0.7477280497550964,0.7477280497550964,1.0,1.0,-0.9973777532577516,0.416187047958374,0.5811907052993774,0.1657746285200119,0.0,0.0,0.4834607541561126,43.34184646606445,55.0,-18.15744400024414,-10306.669921875,129.8556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941223144531,307.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.22265625,18000.0,0.0,0.0,0.2255789488554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211509823799133,0.421156108379364,-5.145493105374044e-06,0.0,0.0002289339463459,0.0,0.0,22.35637283325196,0.0,0.0,0.0,0.3435867726802826,4.0,0.0,1.0
667140,293.102294921875,297.1499938964844,293.1499938964844,0.0854963958263397,-2138.6181640625,304.144775390625,0.745353102684021,0.1621196568012237,0.1468245834112167,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4924682378768921,0.050000000745058,0.0489044114947319,293.0506591796875,297.1499938964844,293.1499938964844,0.0194750688970088,-670.1802978515625,304.14361572265625,0.5231192708015442,0.0598400980234146,0.0424890965223312,293.1444091796875,297.1499938964844,293.1499938964844,0.3055042922496795,-5889.40087890625,304.11639404296875,0.9990000128746032,0.4404880404472351,0.3741641640663147,293.24615478515625,297.1499938964844,293.1499938964844,0.0031977253966033,-1213.7841796875,295.4286193847656,0.4924682378768921,0.050000000745058,0.2319814711809158,291.095703125,291.1499938964844,263.1499938964844,261.50799560546875,280.8436889648437,293.5079345703125,291.0946655273437,1.0,0.2376414090394973,0.7475205063819885,0.7475205063819885,1.0,1.0,-1.013310790061951,0.4229898154735565,0.5903209447860718,0.1695193201303482,0.0,0.0,0.4914193451404571,45.39837646484375,58.0,-14.430394172668455,-10442.6689453125,137.31741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,307.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.1328125,18000.0,0.0,0.0,0.2269404977560043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327358305454254,0.4327410161495209,-5.199208771955455e-06,0.0,0.0002303157525602,0.0,0.0,23.337549209594727,0.0,0.0,0.0,0.3471832275390625,4.0,0.0,1.0
667200,293.102294921875,297.1499938964844,293.1499938964844,0.0854963958263397,-2138.6181640625,304.144775390625,0.745353102684021,0.1621196568012237,0.1468245834112167,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4924682378768921,0.050000000745058,0.0489044114947319,293.0506591796875,297.1499938964844,293.1499938964844,0.0194750688970088,-670.1802978515625,304.14361572265625,0.5231192708015442,0.0598400980234146,0.0424890965223312,293.1444091796875,297.1499938964844,293.1499938964844,0.3055042922496795,-5889.40087890625,304.11639404296875,0.9990000128746032,0.4404880404472351,0.3741641640663147,293.24615478515625,297.1499938964844,293.1499938964844,0.0031977253966033,-1213.7841796875,295.4286193847656,0.4924682378768921,0.050000000745058,0.2319814711809158,291.095703125,291.1499938964844,263.1499938964844,261.50799560546875,280.8436889648437,293.5079345703125,291.0946655273437,1.0,0.2376414090394973,0.7475205063819885,0.7475205063819885,1.0,1.0,-1.013310790061951,0.4229898154735565,0.5903209447860718,0.1695193201303482,0.0,0.0,0.4914193451404571,45.39837646484375,58.0,-14.430394172668455,-10442.6689453125,137.31741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,307.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.1328125,18000.0,0.0,0.0,0.2269404977560043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327358305454254,0.4327410161495209,-5.199208771955455e-06,0.0,0.0002303157525602,0.0,0.0,23.337549209594727,0.0,0.0,0.0,0.3471832275390625,4.0,0.0,1.0
667260,293.101318359375,297.1499938964844,293.1499938964844,0.0865459367632865,-2159.53955078125,304.144775390625,0.7411649227142334,0.1635250151157379,0.148165762424469,294.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.4880346953868866,0.050000000745058,0.0489863045513629,293.04913330078125,297.1499938964844,293.1499938964844,0.0214084014296531,-702.7131958007812,304.1425170898437,0.5272917151451111,0.0626652389764785,0.044528778642416,293.1599426269531,297.1499938964844,293.1499938964844,0.3160256445407867,-6051.34130859375,304.110107421875,0.9990000128746032,0.4374774396419525,0.3844088315963745,293.2430419921875,297.1499938964844,293.1499938964844,0.0031856980640441,-1209.6383056640625,295.3985595703125,0.4880346953868866,0.050000000745058,0.2323699444532394,291.0878601074219,291.1499938964844,263.1499938964844,261.5129699707031,280.8709411621094,293.5629577636719,291.087158203125,1.0,0.2426859438419342,0.747201144695282,0.747201144695282,1.0,1.0,-1.030228853225708,0.4302183985710144,0.6000103950500488,0.173493430018425,0.0,0.0,0.500264585018158,47.6809196472168,46.0,-10.751675605773926,-10586.701171875,145.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,307.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.341796875,18000.0,0.0,0.0,0.2291393429040908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461257755756378,0.446131020784378,-5.264771971269511e-06,0.0,0.0002325473033124,0.0,0.0,24.51551818847656,0.0,0.0,0.0,0.3514129519462585,4.0,0.0,1.0
667320,293.101318359375,297.1499938964844,293.1499938964844,0.0865459367632865,-2159.53955078125,304.144775390625,0.7411649227142334,0.1635250151157379,0.148165762424469,294.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.4880346953868866,0.050000000745058,0.0489863045513629,293.04913330078125,297.1499938964844,293.1499938964844,0.0214084014296531,-702.7131958007812,304.1425170898437,0.5272917151451111,0.0626652389764785,0.044528778642416,293.1599426269531,297.1499938964844,293.1499938964844,0.3160256445407867,-6051.34130859375,304.110107421875,0.9990000128746032,0.4374774396419525,0.3844088315963745,293.2430419921875,297.1499938964844,293.1499938964844,0.0031856980640441,-1209.6383056640625,295.3985595703125,0.4880346953868866,0.050000000745058,0.2323699444532394,291.0878601074219,291.1499938964844,263.1499938964844,261.5129699707031,280.8709411621094,293.5629577636719,291.087158203125,1.0,0.2426859438419342,0.747201144695282,0.747201144695282,1.0,1.0,-1.030228853225708,0.4302183985710144,0.6000103950500488,0.173493430018425,0.0,0.0,0.500264585018158,47.6809196472168,46.0,-10.751675605773926,-10586.701171875,145.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,307.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.341796875,18000.0,0.0,0.0,0.2291393429040908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461257755756378,0.446131020784378,-5.264771971269511e-06,0.0,0.0002325473033124,0.0,0.0,24.51551818847656,0.0,0.0,0.0,0.3514129519462585,4.0,0.0,1.0
667380,293.10028076171875,297.1499938964844,293.1499938964844,0.0874184891581535,-2176.694580078125,304.14508056640625,0.7441831827163696,0.1649697124958038,0.1494348347187042,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.4887603223323822,0.050000000745058,0.0489725731313228,293.0469665527344,297.1499938964844,293.1499938964844,0.0234078243374824,-734.0790405273438,304.1416931152344,0.5378709435462952,0.0656554624438285,0.0465468540787696,293.1700744628906,297.1499938964844,293.1499938964844,0.3149634599685669,-6028.64208984375,304.12579345703125,0.9990000128746032,0.4351449608802795,0.3827157020568847,293.2399597167969,297.1499938964844,293.1499938964844,0.0031678120139986,-1202.5953369140625,295.3788146972656,0.4887603223323822,0.050000000745058,0.2323047965764999,291.09393310546875,291.1499938964844,263.1499938964844,261.51788330078125,280.8916320800781,293.59747314453125,291.0970153808594,1.0,0.2418993264436721,0.7468817830085754,0.7468817830085754,1.0,1.0,-1.0320554971694946,0.4309269785881042,0.6011285781860352,0.1739686578512191,0.0,0.0,0.5077345371246338,47.3582878112793,34.0,15.80700397491455,-10650.974609375,145.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75177001953125,307.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.46875,18000.0,0.0,0.0,0.2320068478584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596451818943023,0.4596505165100097,-5.338071787264198e-06,0.0,0.0002354574535274,0.0,0.0,25.76830673217773,0.0,0.0,0.0,0.3557669520378113,4.0,0.0,1.0
667440,293.10028076171875,297.1499938964844,293.1499938964844,0.0874184891581535,-2176.694580078125,304.14508056640625,0.7441831827163696,0.1649697124958038,0.1494348347187042,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.4887603223323822,0.050000000745058,0.0489725731313228,293.0469665527344,297.1499938964844,293.1499938964844,0.0234078243374824,-734.0790405273438,304.1416931152344,0.5378709435462952,0.0656554624438285,0.0465468540787696,293.1700744628906,297.1499938964844,293.1499938964844,0.3149634599685669,-6028.64208984375,304.12579345703125,0.9990000128746032,0.4351449608802795,0.3827157020568847,293.2399597167969,297.1499938964844,293.1499938964844,0.0031678120139986,-1202.5953369140625,295.3788146972656,0.4887603223323822,0.050000000745058,0.2323047965764999,291.09393310546875,291.1499938964844,263.1499938964844,261.51788330078125,280.8916320800781,293.59747314453125,291.0970153808594,1.0,0.2418993264436721,0.7468817830085754,0.7468817830085754,1.0,1.0,-1.0320554971694946,0.4309269785881042,0.6011285781860352,0.1739686578512191,0.0,0.0,0.5077345371246338,47.3582878112793,34.0,15.80700397491455,-10650.974609375,145.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75177001953125,307.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.46875,18000.0,0.0,0.0,0.2320068478584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596451818943023,0.4596505165100097,-5.338071787264198e-06,0.0,0.0002354574535274,0.0,0.0,25.76830673217773,0.0,0.0,0.0,0.3557669520378113,4.0,0.0,1.0
667500,293.0997009277344,297.1499938964844,293.1499938964844,0.0877513885498046,-2183.034423828125,304.1453552246094,0.7483404278755188,0.1657162606716156,0.1500584334135055,294.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4909603595733642,0.050000000745058,0.0489316992461681,293.0459289550781,297.1499938964844,293.1499938964844,0.0244703311473131,-749.9164428710938,304.1412658691406,0.5459368228912354,0.0671662092208862,0.0476087443530559,293.1687316894531,297.1499938964844,293.1499938964844,0.3099665641784668,-5947.51611328125,304.1393127441406,0.9990000128746032,0.4351493418216705,0.3776178061962127,293.23834228515625,297.1499938964844,293.1499938964844,0.0031552750151604,-1197.214599609375,295.3775939941406,0.4909603595733642,0.050000000745058,0.2321109026670456,291.1089172363281,291.1499938964844,263.1499938964844,261.5202941894531,280.8915710449219,293.5933837890625,291.11285400390625,1.0,0.2397575676441192,0.7467221021652222,0.7467221021652222,1.0,1.0,-1.027680277824402,0.4290060102939605,0.5986743569374084,0.1729428023099899,0.0,0.0,0.508990466594696,46.26985931396485,34.0,30.513803482055664,-10638.37109375,142.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68731689453125,307.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.822265625,18000.0,0.0,0.0,0.2335150092840194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634988903999328,0.4635042548179626,-5.365972356230486e-06,0.0,0.000236988053075,0.0,0.0,26.161470413208008,0.0,0.0,0.0,0.3570972084999084,4.0,0.0,1.0
667560,293.0990295410156,297.1499938964844,293.1499938964844,0.0880664810538292,-2188.996337890625,304.1456298828125,0.7541321516036987,0.1664812266826629,0.1506807804107666,294.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4942226707935333,0.050000000745058,0.0488731786608696,293.04559326171875,297.1499938964844,293.1499938964844,0.0254363417625427,-763.9180908203125,304.14111328125,0.5550143122673035,0.0685485303401947,0.0485623739659786,293.1624450683594,297.1499938964844,293.1499938964844,0.3026143610477447,-5829.79248046875,304.1546325683594,0.9990000128746032,0.4361445903778076,0.3701958954334259,293.2366638183594,297.1499938964844,293.1499938964844,0.0031414853874593,-1191.2869873046875,295.3783569335937,0.4942226707935333,0.050000000745058,0.2318333238363266,291.12603759765625,291.1499938964844,263.1499938964844,261.522705078125,280.8841247558594,293.5746765136719,291.1302185058594,1.0,0.2365944981575012,0.7465966939926147,0.7465966939926147,1.0,1.0,-1.0202624797821045,0.4257794916629791,0.594482958316803,0.171209841966629,0.0,0.0,0.5088748931884766,44.69747543334961,37.0,39.95342254638672,-10597.806640625,137.85977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6410522460937,307.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.947265625,18000.0,0.0,0.0,0.2349529713392257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648970663547516,0.4649024307727813,-5.381599294196349e-06,0.0,0.0002384474064456,0.0,0.0,26.328161239624023,0.0,0.0,0.0,0.3576594293117523,4.0,0.0,1.0
667620,293.0977478027344,297.1499938964844,293.1499938964844,0.08882337808609,-2203.625244140625,304.14581298828125,0.7619681358337402,0.1680308431386947,0.1520043164491653,294.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4980181455612182,0.050000000745058,0.0488086715340614,293.0443115234375,297.1499938964844,293.1499938964844,0.0275231003761291,-794.4482421875,304.1405639648437,0.5694675445556641,0.0714538767933845,0.0505192689597606,293.1448059082031,297.1499938964844,293.1499938964844,0.2939158976078033,-5692.341796875,304.16705322265625,0.9990000128746032,0.4394025802612304,0.3618369996547699,293.2330322265625,297.1499938964844,293.1499938964844,0.0031181522645056,-1181.4461669921875,295.376220703125,0.4980181455612182,0.050000000745058,0.2315273284912109,291.1525573730469,291.1499938964844,263.1499938964844,261.5274658203125,280.8603820800781,293.5268249511719,291.1537475585937,1.0,0.2337352037429809,0.7463459372520447,0.7463459372520447,1.0,1.0,-1.0137171745300293,0.4229221940040588,0.5907949805259705,0.1696444302797317,0.0,0.0,0.5064592957496643,42.98382568359375,40.0,28.43326187133789,-10539.5498046875,133.2549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6070861816406,307.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.787109375,18000.0,0.0,0.0,0.2374195903539657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623273909091949,0.4623327851295471,-5.379448339226656e-06,0.0,0.0002409506996627,0.0,0.0,26.13360595703125,0.0,0.0,0.0,0.3570129871368408,4.0,0.0,1.0
667680,293.0977478027344,297.1499938964844,293.1499938964844,0.08882337808609,-2203.625244140625,304.14581298828125,0.7619681358337402,0.1680308431386947,0.1520043164491653,294.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4980181455612182,0.050000000745058,0.0488086715340614,293.0443115234375,297.1499938964844,293.1499938964844,0.0275231003761291,-794.4482421875,304.1405639648437,0.5694675445556641,0.0714538767933845,0.0505192689597606,293.1448059082031,297.1499938964844,293.1499938964844,0.2939158976078033,-5692.341796875,304.16705322265625,0.9990000128746032,0.4394025802612304,0.3618369996547699,293.2330322265625,297.1499938964844,293.1499938964844,0.0031181522645056,-1181.4461669921875,295.376220703125,0.4980181455612182,0.050000000745058,0.2315273284912109,291.1525573730469,291.1499938964844,263.1499938964844,261.5274658203125,280.8603820800781,293.5268249511719,291.1537475585937,1.0,0.2337352037429809,0.7463459372520447,0.7463459372520447,1.0,1.0,-1.0137171745300293,0.4229221940040588,0.5907949805259705,0.1696444302797317,0.0,0.0,0.5064592957496643,42.98382568359375,40.0,28.43326187133789,-10539.5498046875,133.2549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6070861816406,307.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.787109375,18000.0,0.0,0.0,0.2374195903539657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623273909091949,0.4623327851295471,-5.379448339226656e-06,0.0,0.0002409506996627,0.0,0.0,26.13360595703125,0.0,0.0,0.0,0.3570129871368408,4.0,0.0,1.0
667740,293.096435546875,297.1499938964844,293.1499938964844,0.0898055583238601,-2223.11474609375,304.14556884765625,0.7669835686683655,0.1696210503578186,0.153393343091011,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4998115599155426,0.050000000745058,0.0487795881927013,293.04278564453125,297.1499938964844,293.1499938964844,0.0298864915966987,-825.4415893554688,304.1396179199219,0.5811654925346375,0.0744362026453018,0.0525719225406646,293.1302490234375,297.1499938964844,293.1499938964844,0.2899217307567596,-5630.93701171875,304.1678161621094,0.9990000128746032,0.442495197057724,0.3580065071582794,293.2290344238281,297.1499938964844,293.1499938964844,0.0031022541224956,-1175.3538818359375,295.361083984375,0.4998115599155426,0.050000000745058,0.2313893735408783,291.1563720703125,291.1499938964844,263.1499938964844,261.5321350097656,280.84552001953125,293.4974365234375,291.1564025878906,1.0,0.2326771318912506,0.7460951209068298,0.7460951209068298,1.0,1.0,-1.01304829120636,0.4225769340991974,0.5904713869094849,0.169509083032608,0.0,0.0,0.5052504539489746,42.24038314819336,43.0,9.185049057006836,-10528.404296875,131.8080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6292724609375,307.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.134765625,18000.0,0.0,0.0,0.2393381148576736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459817886352539,0.4598232507705688,-5.365167908166768e-06,0.0,0.0002428977604722,0.0,0.0,25.89357566833496,0.0,0.0,0.0,0.3562079071998596,4.0,0.0,1.0
667800,293.096435546875,297.1499938964844,293.1499938964844,0.0898055583238601,-2223.11474609375,304.14556884765625,0.7669835686683655,0.1696210503578186,0.153393343091011,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4998115599155426,0.050000000745058,0.0487795881927013,293.04278564453125,297.1499938964844,293.1499938964844,0.0298864915966987,-825.4415893554688,304.1396179199219,0.5811654925346375,0.0744362026453018,0.0525719225406646,293.1302490234375,297.1499938964844,293.1499938964844,0.2899217307567596,-5630.93701171875,304.1678161621094,0.9990000128746032,0.442495197057724,0.3580065071582794,293.2290344238281,297.1499938964844,293.1499938964844,0.0031022541224956,-1175.3538818359375,295.361083984375,0.4998115599155426,0.050000000745058,0.2313893735408783,291.1563720703125,291.1499938964844,263.1499938964844,261.5321350097656,280.84552001953125,293.4974365234375,291.1564025878906,1.0,0.2326771318912506,0.7460951209068298,0.7460951209068298,1.0,1.0,-1.01304829120636,0.4225769340991974,0.5904713869094849,0.169509083032608,0.0,0.0,0.5052504539489746,42.24038314819336,43.0,9.185049057006836,-10528.404296875,131.8080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6292724609375,307.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.134765625,18000.0,0.0,0.0,0.2393381148576736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459817886352539,0.4598232507705688,-5.365167908166768e-06,0.0,0.0002428977604722,0.0,0.0,25.89357566833496,0.0,0.0,0.0,0.3562079071998596,4.0,0.0,1.0
667860,293.0951232910156,297.1499938964844,293.1499938964844,0.0908771902322769,-2244.4775390625,304.145263671875,0.7697367072105408,0.1712482720613479,0.1548425853252411,294.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5000304579734802,0.050000000745058,0.0487760826945304,293.04132080078125,297.1499938964844,293.1499938964844,0.0323310755193233,-858.1678466796875,304.13897705078125,0.5904432535171509,0.0774511620402336,0.0546726249158382,293.1207275390625,297.1499938964844,293.1499938964844,0.28924560546875,-5622.466796875,304.16290283203125,0.9990000128746032,0.444937139749527,0.3575443625450134,293.2248840332031,297.1499938964844,293.1499938964844,0.0030903911683708,-1171.010009765625,295.3439025878906,0.5000304579734802,0.050000000745058,0.2313727438449859,291.1544189453125,291.1499938964844,263.1499938964844,261.5367431640625,280.8396301269531,293.4871520996094,291.1539001464844,1.0,0.2330937385559082,0.7459986805915833,0.7459986805915833,1.0,1.0,-1.0167289972305298,0.424119234085083,0.5926097631454468,0.1704325079917907,0.0,0.0,0.5047377943992615,42.198089599609375,46.0,-1.584778904914856,-10556.4365234375,132.64495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792907714844,307.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.2408258318901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585556983947754,0.4585610628128052,-5.356445399229415e-06,0.0,0.0002444075944367,0.0,0.0,25.766935348510746,0.0,0.0,0.0,0.355773389339447,4.0,0.0,1.0
667920,293.0951232910156,297.1499938964844,293.1499938964844,0.0908771902322769,-2244.4775390625,304.145263671875,0.7697367072105408,0.1712482720613479,0.1548425853252411,294.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5000304579734802,0.050000000745058,0.0487760826945304,293.04132080078125,297.1499938964844,293.1499938964844,0.0323310755193233,-858.1678466796875,304.13897705078125,0.5904432535171509,0.0774511620402336,0.0546726249158382,293.1207275390625,297.1499938964844,293.1499938964844,0.28924560546875,-5622.466796875,304.16290283203125,0.9990000128746032,0.444937139749527,0.3575443625450134,293.2248840332031,297.1499938964844,293.1499938964844,0.0030903911683708,-1171.010009765625,295.3439025878906,0.5000304579734802,0.050000000745058,0.2313727438449859,291.1544189453125,291.1499938964844,263.1499938964844,261.5367431640625,280.8396301269531,293.4871520996094,291.1539001464844,1.0,0.2330937385559082,0.7459986805915833,0.7459986805915833,1.0,1.0,-1.0167289972305298,0.424119234085083,0.5926097631454468,0.1704325079917907,0.0,0.0,0.5047377943992615,42.198089599609375,46.0,-1.584778904914856,-10556.4365234375,132.64495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792907714844,307.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84375,18000.0,0.0,0.0,0.2408258318901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585556983947754,0.4585610628128052,-5.356445399229415e-06,0.0,0.0002444075944367,0.0,0.0,25.766935348510746,0.0,0.0,0.0,0.355773389339447,4.0,0.0,1.0
667980,293.0938415527344,297.1499938964844,293.1499938964844,0.0920147746801376,-2267.214599609375,304.1449584960937,0.7705587148666382,0.1728956252336502,0.1563334912061691,294.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4989470243453979,0.050000000745058,0.048793438822031,293.0400085449219,297.1499938964844,293.1499938964844,0.0349241346120834,-891.8975830078125,304.1383361816406,0.5976060628890991,0.0804727226495742,0.0567971467971801,293.1165466308594,297.1499938964844,293.1499938964844,0.2913578748703003,-5657.89892578125,304.1550598144531,0.9990000128746032,0.4465384781360626,0.3598425984382629,293.22076416015625,297.1499938964844,293.1499938964844,0.0030814358033239,-1167.92919921875,295.32525634765625,0.4989470243453979,0.050000000745058,0.2314550727605819,291.1483459472656,291.1499938964844,263.1499938964844,261.541259765625,280.841552734375,293.4927978515625,291.1474914550781,1.0,0.2347123175859451,0.7459022998809814,0.7459022998809814,1.0,1.0,-1.0239453315734863,0.4271823465824127,0.596763014793396,0.1721995919942855,0.0,0.0,0.5053415298461914,42.727970123291016,49.0,-7.883132934570312,-10615.6328125,135.36521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362976074219,307.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.2420232445001602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588781297206878,0.4588834941387176,-5.355274424800882e-06,0.0,0.0002456228248775,0.0,0.0,25.78511428833008,0.0,0.0,0.0,0.3558429181575775,4.0,0.0,1.0
668040,293.0938415527344,297.1499938964844,293.1499938964844,0.0920147746801376,-2267.214599609375,304.1449584960937,0.7705587148666382,0.1728956252336502,0.1563334912061691,294.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4989470243453979,0.050000000745058,0.048793438822031,293.0400085449219,297.1499938964844,293.1499938964844,0.0349241346120834,-891.8975830078125,304.1383361816406,0.5976060628890991,0.0804727226495742,0.0567971467971801,293.1165466308594,297.1499938964844,293.1499938964844,0.2913578748703003,-5657.89892578125,304.1550598144531,0.9990000128746032,0.4465384781360626,0.3598425984382629,293.22076416015625,297.1499938964844,293.1499938964844,0.0030814358033239,-1167.92919921875,295.32525634765625,0.4989470243453979,0.050000000745058,0.2314550727605819,291.1483459472656,291.1499938964844,263.1499938964844,261.541259765625,280.841552734375,293.4927978515625,291.1474914550781,1.0,0.2347123175859451,0.7459022998809814,0.7459022998809814,1.0,1.0,-1.0239453315734863,0.4271823465824127,0.596763014793396,0.1721995919942855,0.0,0.0,0.5053415298461914,42.727970123291016,49.0,-7.883132934570312,-10615.6328125,135.36521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362976074219,307.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.2420232445001602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588781297206878,0.4588834941387176,-5.355274424800882e-06,0.0,0.0002456228248775,0.0,0.0,25.78511428833008,0.0,0.0,0.0,0.3558429181575775,4.0,0.0,1.0
668100,293.09326171875,297.1499938964844,293.1499938964844,0.0925977677106857,-2278.872802734375,304.1448059082031,0.7703601121902466,0.1737220585346222,0.157088965177536,294.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4980077445507049,0.050000000745058,0.0488087646663188,293.0394287109375,297.1499938964844,293.1499938964844,0.0362456887960433,-908.8885498046876,304.1380615234375,0.6005101799964905,0.0819804891943931,0.0578632876276969,293.1163330078125,297.1499938964844,293.1499938964844,0.2932972908020019,-5689.33203125,304.1506042480469,0.9990000128746032,0.4470017850399017,0.3618587851524353,293.21875,297.1499938964844,293.1499938964844,0.0030777615029364,-1166.7196044921875,295.3157958984375,0.4980077445507049,0.050000000745058,0.2315277755260467,291.14453125,291.1499938964844,263.1499938964844,261.5434875488281,280.84490966796875,293.50054931640625,291.1436462402344,1.0,0.2358980029821396,0.7458540797233582,0.7458540797233582,1.0,1.0,-1.028656840324402,0.4291902184486389,0.5994665622711182,0.1733458787202835,0.0,0.0,0.5060847997665405,43.17516326904297,49.0,-9.60134506225586,-10655.2177734375,137.33518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622985839844,307.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.642578125,18000.0,0.0,0.0,0.2425640225410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597494304180145,0.4597547948360443,-5.358352154871682e-06,0.0,0.0002461716649122,0.0,0.0,25.86026763916016,0.0,0.0,0.0,0.3561053276062011,4.0,0.0,1.0
668160,293.0927124023437,297.1499938964844,293.1499938964844,0.0931863188743591,-2290.640869140625,304.1446838378906,0.7698139548301697,0.1745480597019195,0.1578485369682312,294.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4968486130237579,0.050000000745058,0.0488280281424522,293.0389099121094,297.1499938964844,293.1499938964844,0.0375769361853599,-925.9129638671876,304.1378173828125,0.603021502494812,0.0834838673472404,0.0589298382401466,293.1173095703125,297.1499938964844,293.1499938964844,0.2957532703876495,-5728.68603515625,304.1460266113281,0.9990000128746032,0.4472359120845794,0.3643765151500702,293.216796875,297.1499938964844,293.1499938964844,0.0030745340045541,-1165.686279296875,295.306396484375,0.4968486130237579,0.050000000745058,0.2316191345453262,291.1405334472656,291.1499938964844,263.1499938964844,261.5456848144531,280.84991455078125,293.5111389160156,291.1395874023437,1.0,0.2373010963201522,0.7457342147827148,0.7457342147827148,1.0,1.0,-1.0340027809143066,0.4314633905887604,0.6025393605232239,0.1746330112218856,0.0,0.0,0.507119357585907,43.73015213012695,52.0,-10.645329475402832,-10700.26171875,139.67227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,307.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.212890625,18000.0,0.0,0.0,0.2430935651063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610973000526428,0.4611026346683502,-5.364007847674657e-06,0.0,0.0002467090671416,0.0,0.0,25.98051071166992,0.0,0.0,0.0,0.3565230667591095,4.0,0.0,1.0
668220,293.0917663574219,297.1499938964844,293.1499938964844,0.0943715721368789,-2314.325439453125,304.1444702148437,0.7678473591804504,0.1761934161186218,0.15937340259552,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4939917325973511,0.050000000745058,0.0488771051168441,293.0380554199219,297.1499938964844,293.1499938964844,0.0402508005499839,-959.9451293945312,304.1374206542969,0.6070276498794556,0.0864712223410606,0.061058685183525,293.1225280761719,297.1499938964844,293.1499938964844,0.3020255267620086,-5827.94970703125,304.1369323730469,0.9990000128746032,0.447016954421997,0.3707135319709778,293.21307373046875,297.1499938964844,293.1499938964844,0.00306913186796,-1164.021240234375,295.2879333496094,0.4939917325973511,0.050000000745058,0.2318519353866577,291.1322631835937,291.1499938964844,263.1499938964844,261.550048828125,280.8635559082031,293.5400085449219,291.13134765625,1.0,0.2406709939241409,0.7454944849014282,0.7454944849014282,1.0,1.0,-1.046331763267517,0.4367227256298065,0.609609067440033,0.1775938272476196,0.0,0.0,0.5100384950637817,45.12887573242188,55.0,-11.467555046081545,-10804.2431640625,145.35047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136901855469,307.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.349609375,18000.0,0.0,0.0,0.2441985309123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652145504951477,0.4652199149131775,-5.383212737797294e-06,0.0,0.0002478304668329,0.0,0.0,26.35793685913086,0.0,0.0,0.0,0.3578263223171234,4.0,0.0,1.0
668280,293.0917663574219,297.1499938964844,293.1499938964844,0.0943715721368789,-2314.325439453125,304.1444702148437,0.7678473591804504,0.1761934161186218,0.15937340259552,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4939917325973511,0.050000000745058,0.0488771051168441,293.0380554199219,297.1499938964844,293.1499938964844,0.0402508005499839,-959.9451293945312,304.1374206542969,0.6070276498794556,0.0864712223410606,0.061058685183525,293.1225280761719,297.1499938964844,293.1499938964844,0.3020255267620086,-5827.94970703125,304.1369323730469,0.9990000128746032,0.447016954421997,0.3707135319709778,293.21307373046875,297.1499938964844,293.1499938964844,0.00306913186796,-1164.021240234375,295.2879333496094,0.4939917325973511,0.050000000745058,0.2318519353866577,291.1322631835937,291.1499938964844,263.1499938964844,261.550048828125,280.8635559082031,293.5400085449219,291.13134765625,1.0,0.2406709939241409,0.7454944849014282,0.7454944849014282,1.0,1.0,-1.046331763267517,0.4367227256298065,0.609609067440033,0.1775938272476196,0.0,0.0,0.5100384950637817,45.12887573242188,55.0,-11.467555046081545,-10804.2431640625,145.35047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136901855469,307.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.349609375,18000.0,0.0,0.0,0.2441985309123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652145504951477,0.4652199149131775,-5.383212737797294e-06,0.0,0.0002478304668329,0.0,0.0,26.35793685913086,0.0,0.0,0.0,0.3578263223171234,4.0,0.0,1.0
668340,293.09100341796875,297.1499938964844,293.1499938964844,0.0955591425299644,-2338.02734375,304.14434814453125,0.7649868726730347,0.1778241395950317,0.1608980149030685,294.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4905906021595001,0.050000000745058,0.0489383190870285,293.0374755859375,297.1499938964844,293.1499938964844,0.0429171547293663,-993.8223876953124,304.1371765136719,0.6099312901496887,0.0894258469343185,0.0631749406456947,293.1314392089844,297.1499938964844,293.1499938964844,0.3098163902759552,-5949.681640625,304.1283264160156,0.9990000128746032,0.4459131062030792,0.3784687519073486,293.2096252441406,297.1499938964844,293.1499938964844,0.0030648899264633,-1162.785888671875,295.27008056640625,0.4905906021595001,0.050000000745058,0.2321423292160034,291.1241149902344,291.1499938964844,263.1499938964844,261.5542907714844,280.8812866210937,293.57781982421875,291.1232604980469,1.0,0.2446551620960235,0.7452547550201416,0.7452547550201416,1.0,1.0,-1.0604314804077148,0.4427623748779297,0.6176691055297852,0.1809721887111663,0.0,0.0,0.5140411853790283,46.859107971191406,58.0,-11.327085494995115,-10922.9931640625,152.21824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,307.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.537109375,18000.0,0.0,0.0,0.2454792261123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711804091930389,0.4711858332157135,-5.41298459211248e-06,0.0,0.0002491302147973,0.0,0.0,26.9187240600586,0.0,0.0,0.0,0.3597460389137268,4.0,0.0,1.0
668400,293.09100341796875,297.1499938964844,293.1499938964844,0.0955591425299644,-2338.02734375,304.14434814453125,0.7649868726730347,0.1778241395950317,0.1608980149030685,294.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4905906021595001,0.050000000745058,0.0489383190870285,293.0374755859375,297.1499938964844,293.1499938964844,0.0429171547293663,-993.8223876953124,304.1371765136719,0.6099312901496887,0.0894258469343185,0.0631749406456947,293.1314392089844,297.1499938964844,293.1499938964844,0.3098163902759552,-5949.681640625,304.1283264160156,0.9990000128746032,0.4459131062030792,0.3784687519073486,293.2096252441406,297.1499938964844,293.1499938964844,0.0030648899264633,-1162.785888671875,295.27008056640625,0.4905906021595001,0.050000000745058,0.2321423292160034,291.1241149902344,291.1499938964844,263.1499938964844,261.5542907714844,280.8812866210937,293.57781982421875,291.1232604980469,1.0,0.2446551620960235,0.7452547550201416,0.7452547550201416,1.0,1.0,-1.0604314804077148,0.4427623748779297,0.6176691055297852,0.1809721887111663,0.0,0.0,0.5140411853790283,46.859107971191406,58.0,-11.327085494995115,-10922.9931640625,152.21824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,307.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.537109375,18000.0,0.0,0.0,0.2454792261123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711804091930389,0.4711858332157135,-5.41298459211248e-06,0.0,0.0002491302147973,0.0,0.0,26.9187240600586,0.0,0.0,0.0,0.3597460389137268,4.0,0.0,1.0
668460,293.0904235839844,297.1499938964844,293.1499938964844,0.0967399328947067,-2361.550537109375,304.1442565917969,0.7615135312080383,0.1794366836547851,0.1624165326356887,294.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4867889583110809,0.050000000745058,0.0490097552537918,293.0365295410156,297.1499938964844,293.1499938964844,0.0455877408385276,-1027.840576171875,304.1369934082031,0.6120749711990356,0.0924641266465187,0.0653007254004478,293.143798828125,297.1499938964844,293.1499938964844,0.3188182115554809,-6088.7509765625,304.1205749511719,0.9990000128746032,0.4438858926296234,0.3873217701911926,293.2064208984375,297.1499938964844,293.1499938964844,0.0030616137664765,-1161.8837890625,295.253173828125,0.4867889583110809,0.050000000745058,0.2324811816215515,291.1166076660156,291.1499938964844,263.1499938964844,261.55841064453125,280.9029235839844,293.6235046386719,291.1158447265625,1.0,0.2491197437047958,0.7449095845222473,0.7449095845222473,1.0,1.0,-1.075923204421997,0.4494089782238006,0.6265142560005188,0.1846597641706466,0.0,0.0,0.5190078020095825,48.86803817749024,46.0,-10.38563632965088,-11052.8603515625,160.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975769042969,307.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.365234375,18000.0,0.0,0.0,0.2470485568046569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788950383663177,0.4789004921913147,-5.453351604955969e-06,0.0,0.0002507228928152,0.0,0.0,27.66220474243164,0.0,0.0,0.0,0.3622623085975647,4.0,0.0,1.0
668520,293.0904235839844,297.1499938964844,293.1499938964844,0.0967399328947067,-2361.550537109375,304.1442565917969,0.7615135312080383,0.1794366836547851,0.1624165326356887,294.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4867889583110809,0.050000000745058,0.0490097552537918,293.0365295410156,297.1499938964844,293.1499938964844,0.0455877408385276,-1027.840576171875,304.1369934082031,0.6120749711990356,0.0924641266465187,0.0653007254004478,293.143798828125,297.1499938964844,293.1499938964844,0.3188182115554809,-6088.7509765625,304.1205749511719,0.9990000128746032,0.4438858926296234,0.3873217701911926,293.2064208984375,297.1499938964844,293.1499938964844,0.0030616137664765,-1161.8837890625,295.253173828125,0.4867889583110809,0.050000000745058,0.2324811816215515,291.1166076660156,291.1499938964844,263.1499938964844,261.55841064453125,280.9029235839844,293.6235046386719,291.1158447265625,1.0,0.2491197437047958,0.7449095845222473,0.7449095845222473,1.0,1.0,-1.075923204421997,0.4494089782238006,0.6265142560005188,0.1846597641706466,0.0,0.0,0.5190078020095825,48.86803817749024,46.0,-10.38563632965088,-11052.8603515625,160.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975769042969,307.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.365234375,18000.0,0.0,0.0,0.2470485568046569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788950383663177,0.4789004921913147,-5.453351604955969e-06,0.0,0.0002507228928152,0.0,0.0,27.66220474243164,0.0,0.0,0.0,0.3622623085975647,4.0,0.0,1.0
668580,293.0897521972656,297.1499938964844,293.1499938964844,0.09774000197649,-2381.195556640625,304.14453125,0.7657221555709839,0.1810800582170486,0.163855031132698,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.488074243068695,0.050000000745058,0.0489852428436279,293.0314025878906,297.1499938964844,293.1499938964844,0.0487308390438556,-1068.033935546875,304.1360778808594,0.6215898394584656,0.0963746458292007,0.067894160747528,293.1538391113281,297.1499938964844,293.1499938964844,0.3163520693778991,-6045.39697265625,304.1351013183594,0.9990000128746032,0.4419752359390259,0.3843140602111816,293.203125,297.1499938964844,293.1499938964844,0.0030533098615705,-1158.477783203125,295.2461853027344,0.488074243068695,0.050000000745058,0.2323649078607559,291.1217346191406,291.1499938964844,263.1499938964844,261.5624694824219,280.9228820800781,293.6535339355469,291.1244812011719,1.0,0.2478900700807571,0.7445643544197083,0.7445643544197083,1.0,1.0,-1.076992154121399,0.4497310221195221,0.6272610425949097,0.1851158142089843,0.0,0.0,0.5228267312049866,48.26724624633789,34.0,13.958189010620115,-11104.7490234375,159.3378143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,307.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.23046875,18000.0,0.0,0.0,0.2488650381565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868484735488891,0.4868539869785309,-5.500471615960123e-06,0.0,0.000252566387644,0.0,0.0,28.46540260314941,0.0,0.0,0.0,0.3648955523967743,4.0,0.0,1.0
