time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668640,293.0897521972656,297.1499938964844,293.1499938964844,0.09774000197649,-2381.195556640625,304.14453125,0.7657221555709839,0.1810800582170486,0.163855031132698,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.488074243068695,0.050000000745058,0.0489852428436279,293.0314025878906,297.1499938964844,293.1499938964844,0.0487308390438556,-1068.033935546875,304.1360778808594,0.6215898394584656,0.0963746458292007,0.067894160747528,293.1538391113281,297.1499938964844,293.1499938964844,0.3163520693778991,-6045.39697265625,304.1351013183594,0.9990000128746032,0.4419752359390259,0.3843140602111816,293.203125,297.1499938964844,293.1499938964844,0.0030533098615705,-1158.477783203125,295.2461853027344,0.488074243068695,0.050000000745058,0.2323649078607559,291.1217346191406,291.1499938964844,263.1499938964844,261.5624694824219,280.9228820800781,293.6535339355469,291.1244812011719,1.0,0.2478900700807571,0.7445643544197083,0.7445643544197083,1.0,1.0,-1.076992154121399,0.4497310221195221,0.6272610425949097,0.1851158142089843,0.0,0.0,0.5228267312049866,48.26724624633789,34.0,13.958189010620115,-11104.7490234375,159.3378143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,307.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.23046875,18000.0,0.0,0.0,0.2488650381565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868484735488891,0.4868539869785309,-5.500471615960123e-06,0.0,0.000252566387644,0.0,0.0,28.46540260314941,0.0,0.0,0.0,0.3648955523967743,4.0,0.0,1.0
668700,293.08935546875,297.1499938964844,293.1499938964844,0.0981307700276374,-2388.65625,304.1448059082031,0.7706416845321655,0.1819224208593368,0.1645612120628357,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4905076324939728,0.050000000745058,0.0489397495985031,293.0303955078125,297.1499938964844,293.1499938964844,0.0501884035766124,-1086.668212890625,304.1359558105469,0.628119707107544,0.0980789363384246,0.0691551938652992,293.1517333984375,297.1499938964844,293.1499938964844,0.3107703924179077,-5955.814453125,304.1479797363281,0.9990000128746032,0.4423342049121856,0.3786596655845642,293.201416015625,297.1499938964844,293.1499938964844,0.0030457605607807,-1155.02734375,295.2511291503906,0.4905076324939728,0.050000000745058,0.2321490943431854,291.1357116699219,291.1499938964844,263.1499938964844,261.5644226074219,280.9246826171875,293.649169921875,291.13922119140625,1.0,0.245570883154869,0.7443917393684387,0.7443917393684387,1.0,1.0,-1.072255253791809,0.4475822746753692,0.6246730089187622,0.1841502040624618,0.0,0.0,0.5223951935768127,47.058353424072266,34.0,27.831844329833984,-11085.1884765625,155.81187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7559509277344,307.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.78515625,18000.0,0.0,0.0,0.2497264444828033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879152774810791,0.4879207909107208,-5.513817086466588e-06,0.0,0.0002534406085032,0.0,0.0,28.60523223876953,0.0,0.0,0.0,0.3653253018856048,4.0,0.0,1.0
668760,293.0888977050781,297.1499938964844,293.1499938964844,0.0985013023018837,-2395.686279296875,304.14508056640625,0.7772723436355591,0.1827792674303054,0.1652639657258987,294.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4939687252044678,0.050000000745058,0.0488773621618747,293.03173828125,297.1499938964844,293.1499938964844,0.051312681287527,-1101.0142822265625,304.136474609375,0.6351253390312195,0.0993338525295257,0.0701518654823303,293.1435852050781,297.1499938964844,293.1499938964844,0.3029234409332275,-5830.98779296875,304.1626281738281,0.9990000128746032,0.4439052641391754,0.3707643747329712,293.1996459960937,297.1499938964844,293.1499938964844,0.0030369982123374,-1151.048095703125,295.2579040527344,0.4939687252044678,0.050000000745058,0.2318531572818756,291.1517333984375,291.1499938964844,263.1499938964844,261.5663757324219,280.9203796386719,293.6307983398437,291.1554870605469,1.0,0.2422525435686111,0.7442438006401062,0.7442438006401062,1.0,1.0,-1.0643908977508545,0.4440573751926422,0.6203334927558899,0.1825184077024459,0.0,0.0,0.5206782817840576,45.3834114074707,37.0,36.96253967285156,-11036.5712890625,150.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615661621094,307.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.390625,18000.0,0.0,0.0,0.2504551410675049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865786731243133,0.4865841865539551,-5.514091753866524e-06,0.0,0.0002541801368352,0.0,0.0,28.50505828857422,0.0,0.0,0.0,0.3649792075157165,4.0,0.0,1.0
668820,293.08807373046875,297.1499938964844,293.1499938964844,0.099373273551464,-2412.515869140625,304.1452331542969,0.7861806750297546,0.1844957321882248,0.1667374223470688,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4980406463146209,0.050000000745058,0.0488080270588398,293.0352478027344,297.1499938964844,293.1499938964844,0.0530126616358757,-1122.7894287109375,304.1381225585937,0.6444810628890991,0.1016060262918472,0.0716555714607238,293.1209411621094,297.1499938964844,293.1499938964844,0.2935784459114074,-5684.4033203125,304.1734924316406,0.9990000128746032,0.4486653804779053,0.3617864549160003,293.196044921875,297.1499938964844,293.1499938964844,0.0030233052093535,-1144.94921875,295.26708984375,0.4980406463146209,0.050000000745058,0.2315242737531662,291.1756591796875,291.1499938964844,263.1499938964844,261.5702209472656,280.90185546875,293.5830078125,291.1764221191406,1.0,0.2391246557235717,0.7439479231834412,0.7439479231834412,1.0,1.0,-1.0567049980163574,0.4405428767204284,0.616162121295929,0.181047573685646,0.0,0.0,0.5153358578681946,43.53800582885742,40.0,24.729610443115234,-10959.0068359375,145.23867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,307.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.419921875,18000.0,0.0,0.0,0.2513655424118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787676930427551,0.4787731766700744,-5.480680556502193e-06,0.0,0.0002551040670368,0.0,0.0,27.771329879760746,0.0,0.0,0.0,0.3625602424144745,4.0,0.0,1.0
668880,293.08807373046875,297.1499938964844,293.1499938964844,0.099373273551464,-2412.515869140625,304.1452331542969,0.7861806750297546,0.1844957321882248,0.1667374223470688,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4980406463146209,0.050000000745058,0.0488080270588398,293.0352478027344,297.1499938964844,293.1499938964844,0.0530126616358757,-1122.7894287109375,304.1381225585937,0.6444810628890991,0.1016060262918472,0.0716555714607238,293.1209411621094,297.1499938964844,293.1499938964844,0.2935784459114074,-5684.4033203125,304.1734924316406,0.9990000128746032,0.4486653804779053,0.3617864549160003,293.196044921875,297.1499938964844,293.1499938964844,0.0030233052093535,-1144.94921875,295.26708984375,0.4980406463146209,0.050000000745058,0.2315242737531662,291.1756591796875,291.1499938964844,263.1499938964844,261.5702209472656,280.90185546875,293.5830078125,291.1764221191406,1.0,0.2391246557235717,0.7439479231834412,0.7439479231834412,1.0,1.0,-1.0567049980163574,0.4405428767204284,0.616162121295929,0.181047573685646,0.0,0.0,0.5153358578681946,43.53800582885742,40.0,24.729610443115234,-10959.0068359375,145.23867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,307.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.419921875,18000.0,0.0,0.0,0.2513655424118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787676930427551,0.4787731766700744,-5.480680556502193e-06,0.0,0.0002551040670368,0.0,0.0,27.771329879760746,0.0,0.0,0.0,0.3625602424144745,4.0,0.0,1.0
668940,293.08721923828125,297.1499938964844,293.1499938964844,0.1004922613501548,-2434.60107421875,304.1449584960937,0.7919435501098633,0.1862340569496154,0.1682583689689636,294.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5001010894775391,0.050000000745058,0.0487747080624103,293.035400390625,297.1499938964844,293.1499938964844,0.0553126037120819,-1152.89501953125,304.1382141113281,0.6527459621429443,0.1044769883155822,0.0735728070139885,293.1034240722656,297.1499938964844,293.1499938964844,0.2890533804893493,-5615.3974609375,304.1730041503906,0.9990000128746032,0.4529640078544616,0.3573936820030212,293.192138671875,297.1499938964844,293.1499938964844,0.0030170909594744,-1142.64697265625,295.2619323730469,0.5001010894775391,0.050000000745058,0.231366217136383,291.17559814453125,291.1499938964844,263.1499938964844,261.57391357421875,280.8904724121094,293.5536499023437,291.17510986328125,1.0,0.2378534376621246,0.7436520457267761,0.7436520457267761,1.0,1.0,-1.0553277730941772,0.4397827684879303,0.6155449748039246,0.1810136139392852,0.0,0.0,0.5118100047111511,42.68394088745117,43.0,3.858922004699707,-10930.7939453125,143.34201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6796875,18000.0,0.0,0.0,0.2516282498836517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719370007514953,0.4719424545764923,-5.439641881821444e-06,0.0,0.0002553706872276,0.0,0.0,27.088218688964844,0.0,0.0,0.0,0.3602903485298157,4.0,0.0,1.0
669000,293.08721923828125,297.1499938964844,293.1499938964844,0.1004922613501548,-2434.60107421875,304.1449584960937,0.7919435501098633,0.1862340569496154,0.1682583689689636,294.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5001010894775391,0.050000000745058,0.0487747080624103,293.035400390625,297.1499938964844,293.1499938964844,0.0553126037120819,-1152.89501953125,304.1382141113281,0.6527459621429443,0.1044769883155822,0.0735728070139885,293.1034240722656,297.1499938964844,293.1499938964844,0.2890533804893493,-5615.3974609375,304.1730041503906,0.9990000128746032,0.4529640078544616,0.3573936820030212,293.192138671875,297.1499938964844,293.1499938964844,0.0030170909594744,-1142.64697265625,295.2619323730469,0.5001010894775391,0.050000000745058,0.231366217136383,291.17559814453125,291.1499938964844,263.1499938964844,261.57391357421875,280.8904724121094,293.5536499023437,291.17510986328125,1.0,0.2378534376621246,0.7436520457267761,0.7436520457267761,1.0,1.0,-1.0553277730941772,0.4397827684879303,0.6155449748039246,0.1810136139392852,0.0,0.0,0.5118100047111511,42.68394088745117,43.0,3.858922004699707,-10930.7939453125,143.34201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6796875,18000.0,0.0,0.0,0.2516282498836517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719370007514953,0.4719424545764923,-5.439641881821444e-06,0.0,0.0002553706872276,0.0,0.0,27.088218688964844,0.0,0.0,0.0,0.3602903485298157,4.0,0.0,1.0
669060,293.0863647460937,297.1499938964844,293.1499938964844,0.1017128080129623,-2458.74365234375,304.14459228515625,0.7951829433441162,0.1879980713129043,0.1698287725448608,293.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5005431175231934,0.050000000745058,0.0487676970660686,293.0350036621094,297.1499938964844,293.1499938964844,0.0578072629868984,-1185.9439697265625,304.13800048828125,0.6594810485839844,0.1074584648013114,0.0756408050656318,293.0918273925781,297.1499938964844,293.1499938964844,0.2879821956157684,-5601.326171875,304.1670227050781,0.9990000128746032,0.4565072059631347,0.3564649820327759,293.1880187988281,297.1499938964844,293.1499938964844,0.0030150492675602,-1142.1890869140625,295.25396728515625,0.5005431175231934,0.050000000745058,0.2313329577445984,291.16864013671875,291.1499938964844,263.1499938964844,261.5774841308594,280.88623046875,293.54364013671875,291.16748046875,1.0,0.2380978465080261,0.7435218095779419,0.7435218095779419,1.0,1.0,-1.0585304498672483,0.4410748779773712,0.6174555420875549,0.1819628477096557,0.0,0.0,0.509734570980072,42.55168151855469,46.0,-8.336217880249023,-10945.11328125,143.94564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,307.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.205078125,18000.0,0.0,0.0,0.2514728903770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675981104373932,0.4676035344600677,-5.411279289546656e-06,0.0,0.0002552130026742,0.0,0.0,26.64971351623535,0.0,0.0,0.0,0.3588089942932129,4.0,0.0,1.0
669120,293.0863647460937,297.1499938964844,293.1499938964844,0.1017128080129623,-2458.74365234375,304.14459228515625,0.7951829433441162,0.1879980713129043,0.1698287725448608,293.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5005431175231934,0.050000000745058,0.0487676970660686,293.0350036621094,297.1499938964844,293.1499938964844,0.0578072629868984,-1185.9439697265625,304.13800048828125,0.6594810485839844,0.1074584648013114,0.0756408050656318,293.0918273925781,297.1499938964844,293.1499938964844,0.2879821956157684,-5601.326171875,304.1670227050781,0.9990000128746032,0.4565072059631347,0.3564649820327759,293.1880187988281,297.1499938964844,293.1499938964844,0.0030150492675602,-1142.1890869140625,295.25396728515625,0.5005431175231934,0.050000000745058,0.2313329577445984,291.16864013671875,291.1499938964844,263.1499938964844,261.5774841308594,280.88623046875,293.54364013671875,291.16748046875,1.0,0.2380978465080261,0.7435218095779419,0.7435218095779419,1.0,1.0,-1.0585304498672483,0.4410748779773712,0.6174555420875549,0.1819628477096557,0.0,0.0,0.509734570980072,42.55168151855469,46.0,-8.336217880249023,-10945.11328125,143.94564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,307.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.205078125,18000.0,0.0,0.0,0.2514728903770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675981104373932,0.4676035344600677,-5.411279289546656e-06,0.0,0.0002552130026742,0.0,0.0,26.64971351623535,0.0,0.0,0.0,0.3588089942932129,4.0,0.0,1.0
669180,293.0855712890625,297.1499938964844,293.1499938964844,0.1030056849122047,-2484.314697265625,304.1442565917969,0.7962639331817627,0.1897718608379364,0.1714324802160263,293.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4996198117733001,0.050000000745058,0.048782330006361,293.03466796875,297.1499938964844,293.1499938964844,0.060343250632286,-1219.93310546875,304.13775634765625,0.6644807457923889,0.1104452759027481,0.0777397826313972,293.0860900878906,297.1499938964844,293.1499938964844,0.289829283952713,-5633.13525390625,304.1582336425781,0.9990000128746032,0.4591527879238128,0.3584097623825073,293.18389892578125,297.1499938964844,293.1499938964844,0.0030160625465214,-1143.0655517578125,295.24432373046875,0.4996198117733001,0.050000000745058,0.2314023673534393,291.1570739746094,291.1499938964844,263.1499938964844,261.5809631347656,280.8876342773437,293.54913330078125,291.1556396484375,1.0,0.2395789176225662,0.7433915734291077,0.7433915734291077,1.0,1.0,-1.06540846824646,0.4440134167671203,0.6213950514793396,0.1836374998092651,0.0,0.0,0.5095378160476685,43.01144790649414,49.0,-15.23465347290039,-10994.5810546875,146.59767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,307.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.919921875,18000.0,0.0,0.0,0.2511370182037353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661527872085571,0.4661581814289093,-5.39801567356335e-06,0.0,0.0002548721386119,0.0,0.0,26.48844337463379,0.0,0.0,0.0,0.3582681119441986,4.0,0.0,1.0
669240,293.0855712890625,297.1499938964844,293.1499938964844,0.1030056849122047,-2484.314697265625,304.1442565917969,0.7962639331817627,0.1897718608379364,0.1714324802160263,293.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4996198117733001,0.050000000745058,0.048782330006361,293.03466796875,297.1499938964844,293.1499938964844,0.060343250632286,-1219.93310546875,304.13775634765625,0.6644807457923889,0.1104452759027481,0.0777397826313972,293.0860900878906,297.1499938964844,293.1499938964844,0.289829283952713,-5633.13525390625,304.1582336425781,0.9990000128746032,0.4591527879238128,0.3584097623825073,293.18389892578125,297.1499938964844,293.1499938964844,0.0030160625465214,-1143.0655517578125,295.24432373046875,0.4996198117733001,0.050000000745058,0.2314023673534393,291.1570739746094,291.1499938964844,263.1499938964844,261.5809631347656,280.8876342773437,293.54913330078125,291.1556396484375,1.0,0.2395789176225662,0.7433915734291077,0.7433915734291077,1.0,1.0,-1.06540846824646,0.4440134167671203,0.6213950514793396,0.1836374998092651,0.0,0.0,0.5095378160476685,43.01144790649414,49.0,-15.23465347290039,-10994.5810546875,146.59767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,307.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.919921875,18000.0,0.0,0.0,0.2511370182037353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661527872085571,0.4661581814289093,-5.39801567356335e-06,0.0,0.0002548721386119,0.0,0.0,26.48844337463379,0.0,0.0,0.0,0.3582681119441986,4.0,0.0,1.0
669300,293.0852355957031,297.1499938964844,293.1499938964844,0.1036658510565757,-2497.352294921875,304.14410400390625,0.7961195707321167,0.190656840801239,0.1722406446933746,293.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4987368881702423,0.050000000745058,0.0487965568900108,293.0345458984375,297.1499938964844,293.1499938964844,0.0616082437336444,-1237.02734375,304.1376953125,0.666373074054718,0.1119295358657836,0.0787899494171142,293.0853271484375,297.1499938964844,293.1499938964844,0.2916785180568695,-5663.4052734375,304.15338134765625,0.9990000128746032,0.4601182043552398,0.3602896332740783,293.181884765625,297.1499938964844,293.1499938964844,0.0030174162238836,-1143.850341796875,295.2393798828125,0.4987368881702423,0.050000000745058,0.2314698547124862,291.15057373046875,291.1499938964844,263.1499938964844,261.5826416015625,280.88995361328125,293.5565795898437,291.1490783691406,1.0,0.240707516670227,0.7433264851570129,0.7433264851570129,1.0,1.0,-1.0699927806854248,0.4460001289844513,0.6239926815032959,0.1846921741962433,0.0,0.0,0.510151743888855,43.43015670776367,49.0,-16.97374153137207,-11030.7890625,148.58514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,307.45538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.2509789764881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666090905666351,0.4666144847869873,-5.397773293225328e-06,0.0,0.0002547117765061,0.0,0.0,26.52056121826172,0.0,0.0,0.0,0.3583816587924957,4.0,0.0,1.0
669360,293.0849304199219,297.1499938964844,293.1499938964844,0.1043299734592437,-2510.44970703125,304.1439514160156,0.7955864667892456,0.1915379166603088,0.1730500012636184,293.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4976225197315216,0.050000000745058,0.0488148368895053,293.03448486328125,297.1499938964844,293.1499938964844,0.0628654211759567,-1254.1051025390625,304.1376342773437,0.6678997874259949,0.1134040430188179,0.0798371061682701,293.0857849121094,297.1499938964844,293.1499938964844,0.294062852859497,-5701.87744140625,304.1484375,0.9990000128746032,0.4608432948589325,0.3626897633075714,293.179931640625,297.1499938964844,293.1499938964844,0.0030192031990736,-1144.803466796875,295.23455810546875,0.4976225197315216,0.050000000745058,0.2315565645694732,291.1439514160156,291.1499938964844,263.1499938964844,261.58428955078125,280.8934326171875,293.5667724609375,291.1424560546875,1.0,0.2420578449964523,0.7431844472885132,0.7431844472885132,1.0,1.0,-1.0752273797988892,0.4482711851596832,0.6269562244415283,0.1858565360307693,0.0,0.0,0.511221170425415,43.95929718017578,52.0,-17.888242721557617,-11073.3115234375,150.9652557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,307.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.568359375,18000.0,0.0,0.0,0.2508668005466461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678288102149963,0.4678342044353485,-5.401785074354848e-06,0.0,0.0002545978932175,0.0,0.0,26.62626838684082,0.0,0.0,0.0,0.3587463796138763,4.0,0.0,1.0
669420,293.0844421386719,297.1499938964844,293.1499938964844,0.1056584790349006,-2536.5869140625,304.1437683105469,0.7935295701026917,0.1932820379734039,0.1746648401021957,293.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4948246777057647,0.050000000745058,0.048862274736166,293.0345458984375,297.1499938964844,293.1499938964844,0.0653449818491935,-1288.0406494140625,304.1376342773437,0.6699755787849426,0.1163157597184181,0.0819153189659118,293.0902709960937,297.1499938964844,293.1499938964844,0.3002406358718872,-5800.11767578125,304.138671875,0.9990000128746032,0.46157106757164,0.3688453137874603,293.1762084960937,297.1499938964844,293.1499938964844,0.0030238009057939,-1147.084716796875,295.2255554199219,0.4948246777057647,0.050000000745058,0.2317816019058227,291.1308898925781,291.1499938964844,263.1499938964844,261.58746337890625,280.90289306640625,293.59429931640625,291.1294860839844,1.0,0.2453351318836212,0.7429003119468689,0.7429003119468689,1.0,1.0,-1.0873746871948242,0.4535780847072601,0.6337965726852417,0.1884951144456863,0.0,0.0,0.5146514177322388,45.3139877319336,55.0,-18.07550621032715,-11174.640625,156.7980499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,307.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.10546875,18000.0,0.0,0.0,0.2508858144283294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724826514720917,0.4724880754947662,-5.422444701252971e-06,0.0,0.0002546171890571,0.0,0.0,27.05472946166992,0.0,0.0,0.0,0.3602109849452972,4.0,0.0,1.0
669480,293.0844421386719,297.1499938964844,293.1499938964844,0.1056584790349006,-2536.5869140625,304.1437683105469,0.7935295701026917,0.1932820379734039,0.1746648401021957,293.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4948246777057647,0.050000000745058,0.048862274736166,293.0345458984375,297.1499938964844,293.1499938964844,0.0653449818491935,-1288.0406494140625,304.1376342773437,0.6699755787849426,0.1163157597184181,0.0819153189659118,293.0902709960937,297.1499938964844,293.1499938964844,0.3002406358718872,-5800.11767578125,304.138671875,0.9990000128746032,0.46157106757164,0.3688453137874603,293.1762084960937,297.1499938964844,293.1499938964844,0.0030238009057939,-1147.084716796875,295.2255554199219,0.4948246777057647,0.050000000745058,0.2317816019058227,291.1308898925781,291.1499938964844,263.1499938964844,261.58746337890625,280.90289306640625,293.59429931640625,291.1294860839844,1.0,0.2453351318836212,0.7429003119468689,0.7429003119468689,1.0,1.0,-1.0873746871948242,0.4535780847072601,0.6337965726852417,0.1884951144456863,0.0,0.0,0.5146514177322388,45.3139877319336,55.0,-18.07550621032715,-11174.640625,156.7980499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,307.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.10546875,18000.0,0.0,0.0,0.2508858144283294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724826514720917,0.4724880754947662,-5.422444701252971e-06,0.0,0.0002546171890571,0.0,0.0,27.05472946166992,0.0,0.0,0.0,0.3602109849452972,4.0,0.0,1.0
669540,293.0841979980469,297.1499938964844,293.1499938964844,0.1069751679897308,-2562.4033203125,304.1436462402344,0.7904329895973206,0.1949949860572815,0.1762654036283493,293.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4914493858814239,0.050000000745058,0.0489223077893257,293.034912109375,297.1499938964844,293.1499938964844,0.0677670538425445,-1321.500732421875,304.1377258300781,0.6709610819816589,0.1191699132323265,0.0839640349149704,293.09881591796875,297.1499938964844,293.1499938964844,0.3079975545406341,-5921.7314453125,304.1295471191406,0.9990000128746032,0.461359292268753,0.3764899373054504,293.1727600097656,297.1499938964844,293.1499938964844,0.003029481973499,-1149.73876953125,295.2176208496094,0.4914493858814239,0.050000000745058,0.2320663779973983,291.11865234375,291.1499938964844,263.1499938964844,261.5905456542969,280.91534423828125,293.63037109375,291.1174011230469,1.0,0.2492455542087555,0.7426162362098694,0.7426162362098694,1.0,1.0,-1.1013435125350952,0.4597195386886596,0.6416239738464355,0.1914805024862289,0.0,0.0,0.5196646451950073,47.01119613647461,58.0,-16.943199157714844,-11293.4794921875,163.90354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948486328125,307.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.77734375,18000.0,0.0,0.0,0.2513720989227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799208641052246,0.4799263179302215,-5.4595275287283584e-06,0.0,0.0002551107027102,0.0,0.0,27.765474319458008,0.0,0.0,0.0,0.3626144528388977,4.0,0.0,1.0
669600,293.0841979980469,297.1499938964844,293.1499938964844,0.1069751679897308,-2562.4033203125,304.1436462402344,0.7904329895973206,0.1949949860572815,0.1762654036283493,293.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4914493858814239,0.050000000745058,0.0489223077893257,293.034912109375,297.1499938964844,293.1499938964844,0.0677670538425445,-1321.500732421875,304.1377258300781,0.6709610819816589,0.1191699132323265,0.0839640349149704,293.09881591796875,297.1499938964844,293.1499938964844,0.3079975545406341,-5921.7314453125,304.1295471191406,0.9990000128746032,0.461359292268753,0.3764899373054504,293.1727600097656,297.1499938964844,293.1499938964844,0.003029481973499,-1149.73876953125,295.2176208496094,0.4914493858814239,0.050000000745058,0.2320663779973983,291.11865234375,291.1499938964844,263.1499938964844,261.5905456542969,280.91534423828125,293.63037109375,291.1174011230469,1.0,0.2492455542087555,0.7426162362098694,0.7426162362098694,1.0,1.0,-1.1013435125350952,0.4597195386886596,0.6416239738464355,0.1914805024862289,0.0,0.0,0.5196646451950073,47.01119613647461,58.0,-16.943199157714844,-11293.4794921875,163.90354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948486328125,307.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.77734375,18000.0,0.0,0.0,0.2513720989227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799208641052246,0.4799263179302215,-5.4595275287283584e-06,0.0,0.0002551107027102,0.0,0.0,27.765474319458008,0.0,0.0,0.0,0.3626144528388977,4.0,0.0,1.0
669660,293.0841369628906,297.1499938964844,293.1499938964844,0.1082665920257568,-2587.62939453125,304.14361572265625,0.7866047024726868,0.1966719776391983,0.1778444647789001,293.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.4876603186130523,0.050000000745058,0.0489928610622882,293.0348205566406,297.1499938964844,293.1499938964844,0.0701541379094123,-1354.762451171875,304.1378173828125,0.6711873412132263,0.1220958083868026,0.0860067903995513,293.11114501953125,297.1499938964844,293.1499938964844,0.3169973194599151,-6061.13232421875,304.12139892578125,0.9990000128746032,0.4601627588272095,0.3852795660495758,293.1695861816406,297.1499938964844,293.1499938964844,0.0030360093805938,-1152.6456298828125,295.211181640625,0.4876603186130523,0.050000000745058,0.232401043176651,291.10797119140625,291.1499938964844,263.1499938964844,261.5934143066406,280.9312438964844,293.6737365722656,291.1069641113281,1.0,0.253648579120636,0.7422230839729309,0.7422230839729309,1.0,1.0,-1.116726279258728,0.4664853513240814,0.650240957736969,0.1947567015886306,0.0,0.0,0.5260029435157776,48.99496078491211,61.0,-14.768189430236816,-11425.2890625,172.1244659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223999023437,307.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.310546875,18000.0,0.0,0.0,0.2524519264698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898597598075866,0.4898652732372284,-5.512404641194735e-06,0.0,0.000256206607446,0.0,0.0,28.74679183959961,0.0,0.0,0.0,0.3658856451511383,4.0,0.0,1.0
669720,293.0841369628906,297.1499938964844,293.1499938964844,0.1082665920257568,-2587.62939453125,304.14361572265625,0.7866047024726868,0.1966719776391983,0.1778444647789001,293.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.4876603186130523,0.050000000745058,0.0489928610622882,293.0348205566406,297.1499938964844,293.1499938964844,0.0701541379094123,-1354.762451171875,304.1378173828125,0.6711873412132263,0.1220958083868026,0.0860067903995513,293.11114501953125,297.1499938964844,293.1499938964844,0.3169973194599151,-6061.13232421875,304.12139892578125,0.9990000128746032,0.4601627588272095,0.3852795660495758,293.1695861816406,297.1499938964844,293.1499938964844,0.0030360093805938,-1152.6456298828125,295.211181640625,0.4876603186130523,0.050000000745058,0.232401043176651,291.10797119140625,291.1499938964844,263.1499938964844,261.5934143066406,280.9312438964844,293.6737365722656,291.1069641113281,1.0,0.253648579120636,0.7422230839729309,0.7422230839729309,1.0,1.0,-1.116726279258728,0.4664853513240814,0.650240957736969,0.1947567015886306,0.0,0.0,0.5260029435157776,48.99496078491211,61.0,-14.768189430236816,-11425.2890625,172.1244659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223999023437,307.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.310546875,18000.0,0.0,0.0,0.2524519264698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898597598075866,0.4898652732372284,-5.512404641194735e-06,0.0,0.000256206607446,0.0,0.0,28.74679183959961,0.0,0.0,0.0,0.3658856451511383,4.0,0.0,1.0
669780,293.08428955078125,297.1499938964844,293.1499938964844,0.1095302179455757,-2612.22705078125,304.1436462402344,0.7824298143386841,0.1983137875795364,0.1793977320194244,293.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.4836254119873047,0.050000000745058,0.0490705892443656,293.0285339355469,297.1499938964844,293.1499938964844,0.0732583925127983,-1398.4952392578125,304.1366577148437,0.6728219985961914,0.1262749880552292,0.0887292847037315,293.1308288574219,297.1499938964844,293.1499938964844,0.3267920613288879,-6211.09521484375,304.1146545410156,0.9990000128746032,0.4571728706359863,0.3947367370128631,293.16656494140625,297.1499938964844,293.1499938964844,0.0030433591455221,-1155.80322265625,295.2064819335937,0.4836254119873047,0.050000000745058,0.2327697575092315,291.0987548828125,291.1499938964844,263.1499938964844,261.5960388183594,280.95050048828125,293.7242431640625,291.0978698730469,1.0,0.2584451735019684,0.7418299317359924,0.7418299317359924,1.0,1.0,-1.1337449550628662,0.4739753305912018,0.6597696542739868,0.1984460949897766,0.0,0.0,0.5334666967391968,51.18549728393555,49.0,-12.977160453796388,-11569.494140625,181.43753051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,307.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.498046875,18000.0,0.0,0.0,0.2542062401771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019847750663757,0.5019903779029846,-5.580166543950327e-06,0.0,0.0002579870051704,0.0,0.0,29.985971450805664,0.0,0.0,0.0,0.369946539402008,4.0,0.0,1.0
669840,293.08428955078125,297.1499938964844,293.1499938964844,0.1095302179455757,-2612.22705078125,304.1436462402344,0.7824298143386841,0.1983137875795364,0.1793977320194244,293.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.4836254119873047,0.050000000745058,0.0490705892443656,293.0285339355469,297.1499938964844,293.1499938964844,0.0732583925127983,-1398.4952392578125,304.1366577148437,0.6728219985961914,0.1262749880552292,0.0887292847037315,293.1308288574219,297.1499938964844,293.1499938964844,0.3267920613288879,-6211.09521484375,304.1146545410156,0.9990000128746032,0.4571728706359863,0.3947367370128631,293.16656494140625,297.1499938964844,293.1499938964844,0.0030433591455221,-1155.80322265625,295.2064819335937,0.4836254119873047,0.050000000745058,0.2327697575092315,291.0987548828125,291.1499938964844,263.1499938964844,261.5960388183594,280.95050048828125,293.7242431640625,291.0978698730469,1.0,0.2584451735019684,0.7418299317359924,0.7418299317359924,1.0,1.0,-1.1337449550628662,0.4739753305912018,0.6597696542739868,0.1984460949897766,0.0,0.0,0.5334666967391968,51.18549728393555,49.0,-12.977160453796388,-11569.494140625,181.43753051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,307.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.498046875,18000.0,0.0,0.0,0.2542062401771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019847750663757,0.5019903779029846,-5.580166543950327e-06,0.0,0.0002579870051704,0.0,0.0,29.985971450805664,0.0,0.0,0.0,0.369946539402008,4.0,0.0,1.0
669900,293.0843200683594,297.1499938964844,293.1499938964844,0.1101100295782089,-2623.4423828125,304.14373779296875,0.7833101153373718,0.1991407573223114,0.1801359206438064,293.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4834876656532287,0.050000000745058,0.0490732416510582,293.0240173339844,297.1499938964844,293.1499938964844,0.0750918388366699,-1424.5057373046875,304.1357727050781,0.6770006418228149,0.1287009865045547,0.0903716832399368,293.1411437988281,297.1499938964844,293.1499938964844,0.3275322318077087,-6219.84130859375,304.119873046875,0.9990000128746032,0.4553878903388977,0.3950589895248413,293.1649780273437,297.1499938964844,293.1499938964844,0.0030456772074103,-1156.7606201171875,295.20611572265625,0.4834876656532287,0.050000000745058,0.2327823340892791,291.0961303710937,291.1499938964844,263.1499938964844,261.5972595214844,280.963623046875,293.74981689453125,291.0966491699219,1.0,0.2585791051387787,0.7416333556175232,0.7416333556175232,1.0,1.0,-1.137013554573059,0.475383311510086,0.6616302728652954,0.1991720646619796,0.0,0.0,0.5373515486717224,51.29692459106445,49.0,-4.512581825256348,-11615.3095703125,182.65419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584289550781,307.3983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.56640625,18000.0,0.0,0.0,0.2553274631500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087711215019226,0.5087767839431763,-5.619566309178481e-06,0.0,0.0002591249358374,0.0,0.0,30.69983291625977,0.0,0.0,0.0,0.3722433149814605,4.0,0.0,1.0
669960,293.0842590332031,297.1499938964844,293.1499938964844,0.1105723828077316,-2632.1796875,304.14404296875,0.7863932847976685,0.1999806463718414,0.1808603107929229,293.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4847416579723358,0.050000000745058,0.0490488372743129,293.0203857421875,297.1499938964844,293.1499938964844,0.076851986348629,-1449.468994140625,304.1351623535156,0.6831697225570679,0.1310144960880279,0.0920199155807495,293.1470642089844,297.1499938964844,293.1499938964844,0.3248066902160644,-6174.5380859375,304.1303405761719,0.9990000128746032,0.4543293714523315,0.3921206295490265,293.1632995605469,297.1499938964844,293.1499938964844,0.0030458450783044,-1156.4541015625,295.21319580078125,0.4847416579723358,0.050000000745058,0.2326665669679641,291.10369873046875,291.1499938964844,263.1499938964844,261.5984191894531,280.9734191894531,293.7650146484375,291.1063842773437,1.0,0.2574996948242187,0.7414001226425171,0.7414001226425171,1.0,1.0,-1.1361690759658811,0.4749786853790283,0.661190390586853,0.1989197582006454,0.0,0.0,0.5397343635559082,50.66740036010742,37.0,13.337614059448242,-11633.8798828125,181.1774139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017578125,307.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.70703125,18000.0,0.0,0.0,0.2565357387065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146263241767883,0.514631986618042,-5.658361260429956e-06,0.0,0.0002603511384222,0.0,0.0,31.346134185791016,0.0,0.0,0.0,0.3742544949054718,4.0,0.0,1.0
670020,293.08404541015625,297.1499938964844,293.1499938964844,0.1113318502902984,-2646.2060546875,304.1447448730469,0.7977569103240967,0.2016923725605011,0.1822844445705413,293.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4903491735458374,0.050000000745058,0.0489423386752605,293.01959228515625,297.1499938964844,293.1499938964844,0.0795542448759079,-1487.6904296875,304.1356811523437,0.6985010504722595,0.1344785541296005,0.0946676656603813,293.1413269042969,297.1499938964844,293.1499938964844,0.311802864074707,-5967.123046875,304.15875244140625,0.9990000128746032,0.4555183053016662,0.3790231943130493,293.15985107421875,297.1499938964844,293.1499938964844,0.0030398033559322,-1152.8499755859375,295.2391662597656,0.4903491735458374,0.050000000745058,0.2321613878011703,291.13433837890625,291.1499938964844,263.1499938964844,261.6005554199219,280.9751281738281,293.75439453125,291.137939453125,1.0,0.2521446347236633,0.7409335970878601,0.7409335970878601,1.0,1.0,-1.1246066093444824,0.4698203206062317,0.6547862887382507,0.1961303800344467,0.0,0.0,0.5398608446121216,47.815673828125,40.0,37.121883392333984,-11575.4306640625,172.20811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237854003906,307.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8359375,18000.0,0.0,0.0,0.258884996175766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185333490371704,0.5185390710830688,-5.699213943444192e-06,0.0,0.0002627353533171,0.0,0.0,31.852169036865234,0.0,0.0,0.0,0.3757888972759247,4.0,0.0,1.0
670080,293.08404541015625,297.1499938964844,293.1499938964844,0.1113318502902984,-2646.2060546875,304.1447448730469,0.7977569103240967,0.2016923725605011,0.1822844445705413,293.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4903491735458374,0.050000000745058,0.0489423386752605,293.01959228515625,297.1499938964844,293.1499938964844,0.0795542448759079,-1487.6904296875,304.1356811523437,0.6985010504722595,0.1344785541296005,0.0946676656603813,293.1413269042969,297.1499938964844,293.1499938964844,0.311802864074707,-5967.123046875,304.15875244140625,0.9990000128746032,0.4555183053016662,0.3790231943130493,293.15985107421875,297.1499938964844,293.1499938964844,0.0030398033559322,-1152.8499755859375,295.2391662597656,0.4903491735458374,0.050000000745058,0.2321613878011703,291.13433837890625,291.1499938964844,263.1499938964844,261.6005554199219,280.9751281738281,293.75439453125,291.137939453125,1.0,0.2521446347236633,0.7409335970878601,0.7409335970878601,1.0,1.0,-1.1246066093444824,0.4698203206062317,0.6547862887382507,0.1961303800344467,0.0,0.0,0.5398608446121216,47.815673828125,40.0,37.121883392333984,-11575.4306640625,172.20811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237854003906,307.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8359375,18000.0,0.0,0.0,0.258884996175766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185333490371704,0.5185390710830688,-5.699213943444192e-06,0.0,0.0002627353533171,0.0,0.0,31.852169036865234,0.0,0.0,0.0,0.3757888972759247,4.0,0.0,1.0
670140,293.0838623046875,297.1499938964844,293.1499938964844,0.1122057810425758,-2662.62060546875,304.14501953125,0.8061032295227051,0.2033973187208175,0.1837564259767532,293.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.494020402431488,0.050000000745058,0.0488761365413665,293.0279235839844,297.1499938964844,293.1499938964844,0.080925278365612,-1506.89990234375,304.13818359375,0.7076154947280884,0.1361074149608612,0.0960375443100929,293.11871337890625,297.1499938964844,293.1499938964844,0.3030268549919128,-5829.88232421875,304.169921875,0.9990000128746032,0.4603133201599121,0.370645672082901,293.156494140625,297.1499938964844,293.1499938964844,0.0030359330121427,-1150.4332275390625,295.2613220214844,0.494020402431488,0.050000000745058,0.23184734582901,291.1581115722656,291.1499938964844,263.1499938964844,261.6024780273437,280.9560546875,293.71240234375,291.1589050292969,1.0,0.2492627054452896,0.7404671311378479,0.7404671311378479,1.0,1.0,-1.1175004243850708,0.4666692614555359,0.6508311033248901,0.1942594200372696,0.0,0.0,0.5368661284446716,46.04138946533203,43.0,25.442338943481445,-11510.55859375,166.7369842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7139587402344,307.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.126953125,18000.0,0.0,0.0,0.2607280313968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145297050476074,0.5145354270935059,-5.686804797733203e-06,0.0,0.0002646057982929,0.0,0.0,31.471052169799805,0.0,0.0,0.0,0.3746001422405243,4.0,0.0,1.0
670200,293.0838623046875,297.1499938964844,293.1499938964844,0.1122057810425758,-2662.62060546875,304.14501953125,0.8061032295227051,0.2033973187208175,0.1837564259767532,293.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.494020402431488,0.050000000745058,0.0488761365413665,293.0279235839844,297.1499938964844,293.1499938964844,0.080925278365612,-1506.89990234375,304.13818359375,0.7076154947280884,0.1361074149608612,0.0960375443100929,293.11871337890625,297.1499938964844,293.1499938964844,0.3030268549919128,-5829.88232421875,304.169921875,0.9990000128746032,0.4603133201599121,0.370645672082901,293.156494140625,297.1499938964844,293.1499938964844,0.0030359330121427,-1150.4332275390625,295.2613220214844,0.494020402431488,0.050000000745058,0.23184734582901,291.1581115722656,291.1499938964844,263.1499938964844,261.6024780273437,280.9560546875,293.71240234375,291.1589050292969,1.0,0.2492627054452896,0.7404671311378479,0.7404671311378479,1.0,1.0,-1.1175004243850708,0.4666692614555359,0.6508311033248901,0.1942594200372696,0.0,0.0,0.5368661284446716,46.04138946533203,43.0,25.442338943481445,-11510.55859375,166.7369842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7139587402344,307.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.126953125,18000.0,0.0,0.0,0.2607280313968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145297050476074,0.5145354270935059,-5.686804797733203e-06,0.0,0.0002646057982929,0.0,0.0,31.471052169799805,0.0,0.0,0.0,0.3746001422405243,4.0,0.0,1.0
670260,293.08380126953125,297.1499938964844,293.1499938964844,0.1132993772625923,-2683.608642578125,304.1448669433594,0.8108850121498108,0.2050893455743789,0.1852489113807678,293.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4956177175045013,0.050000000745058,0.0488484092056751,293.0375366210937,297.1499938964844,293.1499938964844,0.0817983821034431,-1519.215576171875,304.1406555175781,0.7119698524475098,0.1372464448213577,0.09682447463274,293.0970153808594,297.1499938964844,293.1499938964844,0.2992247641086578,-5772.3349609375,304.16943359375,0.9990000128746032,0.4655095338821411,0.3670811057090759,293.15313720703125,297.1499938964844,293.1499938964844,0.0030388887971639,-1151.4256591796875,295.2704467773437,0.4956177175045013,0.050000000745058,0.2317158132791519,291.1611328125,291.1499938964844,263.1499938964844,261.60418701171875,280.94207763671875,293.6866149902344,291.16119384765625,1.0,0.2481689602136612,0.7402628660202026,0.7402628660202026,1.0,1.0,-1.115764856338501,0.4659188091754913,0.649846076965332,0.1936839520931244,0.0,0.0,0.5351061224937439,45.31314086914063,46.0,8.475714683532715,-11491.876953125,164.85047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75146484375,307.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.755859375,18000.0,0.0,0.0,0.2620324790477752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109148025512695,0.5109204649925232,-5.663509455189342e-06,0.0,0.0002659296442288,0.0,0.0,31.07326316833496,0.0,0.0,0.0,0.3733596205711365,4.0,0.0,1.0
670320,293.08380126953125,297.1499938964844,293.1499938964844,0.1132993772625923,-2683.608642578125,304.1448669433594,0.8108850121498108,0.2050893455743789,0.1852489113807678,293.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4956177175045013,0.050000000745058,0.0488484092056751,293.0375366210937,297.1499938964844,293.1499938964844,0.0817983821034431,-1519.215576171875,304.1406555175781,0.7119698524475098,0.1372464448213577,0.09682447463274,293.0970153808594,297.1499938964844,293.1499938964844,0.2992247641086578,-5772.3349609375,304.16943359375,0.9990000128746032,0.4655095338821411,0.3670811057090759,293.15313720703125,297.1499938964844,293.1499938964844,0.0030388887971639,-1151.4256591796875,295.2704467773437,0.4956177175045013,0.050000000745058,0.2317158132791519,291.1611328125,291.1499938964844,263.1499938964844,261.60418701171875,280.94207763671875,293.6866149902344,291.16119384765625,1.0,0.2481689602136612,0.7402628660202026,0.7402628660202026,1.0,1.0,-1.115764856338501,0.4659188091754913,0.649846076965332,0.1936839520931244,0.0,0.0,0.5351061224937439,45.31314086914063,46.0,8.475714683532715,-11491.876953125,164.85047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75146484375,307.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.755859375,18000.0,0.0,0.0,0.2620324790477752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109148025512695,0.5109204649925232,-5.663509455189342e-06,0.0,0.0002659296442288,0.0,0.0,31.07326316833496,0.0,0.0,0.0,0.3733596205711365,4.0,0.0,1.0
670380,293.083740234375,297.1499938964844,293.1499938964844,0.1144652590155601,-2706.034912109375,304.1446228027344,0.8132448792457581,0.2067767232656479,0.1867603659629821,293.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.495754599571228,0.050000000745058,0.0488460510969162,293.0411071777344,297.1499938964844,293.1499938964844,0.083198569715023,-1539.36083984375,304.141357421875,0.7152155041694641,0.1393560469150543,0.0980843752622604,293.083984375,297.1499938964844,293.1499938964844,0.298673927783966,-5766.1826171875,304.1637878417969,0.9990000128746032,0.4695147275924682,0.3667781054973602,293.149658203125,297.1499938964844,293.1499938964844,0.0030452436767518,-1153.9180908203125,295.27740478515625,0.495754599571228,0.050000000745058,0.2317046374082565,291.1588439941406,291.1499938964844,263.1499938964844,261.60565185546875,280.9354553222656,293.6781921386719,291.1582336425781,1.0,0.2485446035861969,0.7400585412979126,0.7400585412979126,1.0,1.0,-1.1187095642089844,0.4672212898731231,0.6514882445335388,0.1942049860954284,0.0,0.0,0.5340155363082886,45.28944778442383,49.0,-2.303452491760254,-11511.3505859375,165.65846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092956542969,307.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.732421875,18000.0,0.0,0.0,0.2629348337650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084564685821533,0.508462131023407,-5.646400950354291e-06,0.0,0.000266845425358,0.0,0.0,30.798608779907227,0.0,0.0,0.0,0.3724937736988067,4.0,0.0,1.0
