time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670440,293.083740234375,297.1499938964844,293.1499938964844,0.1144652590155601,-2706.034912109375,304.1446228027344,0.8132448792457581,0.2067767232656479,0.1867603659629821,293.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.495754599571228,0.050000000745058,0.0488460510969162,293.0411071777344,297.1499938964844,293.1499938964844,0.083198569715023,-1539.36083984375,304.141357421875,0.7152155041694641,0.1393560469150543,0.0980843752622604,293.083984375,297.1499938964844,293.1499938964844,0.298673927783966,-5766.1826171875,304.1637878417969,0.9990000128746032,0.4695147275924682,0.3667781054973602,293.149658203125,297.1499938964844,293.1499938964844,0.0030452436767518,-1153.9180908203125,295.27740478515625,0.495754599571228,0.050000000745058,0.2317046374082565,291.1588439941406,291.1499938964844,263.1499938964844,261.60565185546875,280.9354553222656,293.6781921386719,291.1582336425781,1.0,0.2485446035861969,0.7400585412979126,0.7400585412979126,1.0,1.0,-1.1187095642089844,0.4672212898731231,0.6514882445335388,0.1942049860954284,0.0,0.0,0.5340155363082886,45.28944778442383,49.0,-2.303452491760254,-11511.3505859375,165.65846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092956542969,307.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.732421875,18000.0,0.0,0.0,0.2629348337650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084564685821533,0.508462131023407,-5.646400950354291e-06,0.0,0.000266845425358,0.0,0.0,30.798608779907227,0.0,0.0,0.0,0.3724937736988067,4.0,0.0,1.0
670500,293.0837097167969,297.1499938964844,293.1499938964844,0.1150776520371437,-2717.83349609375,304.1445007324219,0.8137036561965942,0.2076186388731002,0.1875219941139221,293.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4953703880310058,0.050000000745058,0.0488526299595832,293.0415954589844,297.1499938964844,293.1499938964844,0.0841671377420425,-1553.394775390625,304.14117431640625,0.7167240381240845,0.140639990568161,0.0989534854888916,293.0805969238281,297.1499938964844,293.1499938964844,0.2994383871555328,-5779.37841796875,304.1598815917969,0.9990000128746032,0.4710158705711365,0.3676291704177856,293.1478881835937,297.1499938964844,293.1499938964844,0.0030496404506266,-1155.7164306640625,295.2799072265625,0.4953703880310058,0.050000000745058,0.2317358404397964,291.15545654296875,291.1499938964844,263.1499938964844,261.6063232421875,280.9346618652344,293.6797180175781,291.15460205078125,1.0,0.2491975873708725,0.7399564385414124,0.7399564385414124,1.0,1.0,-1.1217330694198608,0.4685493111610412,0.6531837582588196,0.1948393136262893,0.0,0.0,0.5339899063110352,45.49497604370117,49.0,-6.5160813331604,-11534.3642578125,166.92977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,307.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.2632865011692047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079554915428162,0.5079611539840698,-5.64147558179684e-06,0.0,0.0002672023256309,0.0,0.0,30.73619079589844,0.0,0.0,0.0,0.3723026216030121,4.0,0.0,1.0
670560,293.083740234375,297.1499938964844,293.1499938964844,0.1157007738947868,-2729.834716796875,304.14434814453125,0.8137352466583252,0.2084579616785049,0.1882863342761993,293.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4947174489498138,0.050000000745058,0.048863910138607,293.0419006347656,297.1499938964844,293.1499938964844,0.085191324353218,-1568.2633056640625,304.14093017578125,0.7179381251335144,0.1419568955898285,0.0998704358935356,293.078857421875,297.1499938964844,293.1499938964844,0.3008224368095398,-5802.17041015625,304.15557861328125,0.9990000128746032,0.4722374081611633,0.369083046913147,293.1461181640625,297.1499938964844,293.1499938964844,0.0030547261703759,-1157.802734375,295.2821960449219,0.4947174489498138,0.050000000745058,0.2317893505096435,291.1513061523437,291.1499938964844,263.1499938964844,261.60693359375,280.9356689453125,293.6847229003906,291.150390625,1.0,0.2501154839992523,0.7398045659065247,0.7398045659065247,1.0,1.0,-1.1255733966827393,0.4702254235744476,0.6553479433059692,0.195666491985321,0.0,0.0,0.5343178510665894,45.83076095581055,52.0,-9.340319633483888,-11565.0927734375,168.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667297363281,307.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.2636043131351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080779194831848,0.5080835819244385,-5.640041763399495e-06,0.0,0.0002675248833838,0.0,0.0,30.73929023742676,0.0,0.0,0.0,0.3723187744617462,4.0,0.0,1.0
670620,293.08380126953125,297.1499938964844,293.1499938964844,0.1169587671756744,-2754.02490234375,304.1441345214844,0.812667965888977,0.2101215124130249,0.1898160725831985,293.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4927138090133667,0.050000000745058,0.0488992407917976,293.0423583984375,297.1499938964844,293.1499938964844,0.0872857719659805,-1598.7186279296875,304.1404724121094,0.7194041609764099,0.1446026414632797,0.1017431169748306,293.07965087890625,297.1499938964844,293.1499938964844,0.3052435517311096,-5873.05517578125,304.1463623046875,0.9990000128746032,0.4738888442516327,0.3735994398593902,293.1426086425781,297.1499938964844,293.1499938964844,0.0030664019286632,-1162.567138671875,295.2871398925781,0.4927138090133667,0.050000000745058,0.2319569438695907,291.142333984375,291.1499938964844,263.1499938964844,261.60797119140625,280.9420471191406,293.7038269042969,291.141357421875,1.0,0.252644419670105,0.739500880241394,0.739500880241394,1.0,1.0,-1.135320782661438,0.4744794964790344,0.6608413457870483,0.1978278905153274,0.0,0.0,0.5359366536140442,46.85463333129883,55.0,-12.053709983825684,-11645.0498046875,173.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,307.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.72265625,18000.0,0.0,0.0,0.2642303109169006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100808143615723,0.5100864171981812,-5.647977559419815e-06,0.0,0.000268160161795,0.0,0.0,30.934946060180664,0.0,0.0,0.0,0.3729532361030578,4.0,0.0,1.0
670680,293.08380126953125,297.1499938964844,293.1499938964844,0.1169587671756744,-2754.02490234375,304.1441345214844,0.812667965888977,0.2101215124130249,0.1898160725831985,293.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4927138090133667,0.050000000745058,0.0488992407917976,293.0423583984375,297.1499938964844,293.1499938964844,0.0872857719659805,-1598.7186279296875,304.1404724121094,0.7194041609764099,0.1446026414632797,0.1017431169748306,293.07965087890625,297.1499938964844,293.1499938964844,0.3052435517311096,-5873.05517578125,304.1463623046875,0.9990000128746032,0.4738888442516327,0.3735994398593902,293.1426086425781,297.1499938964844,293.1499938964844,0.0030664019286632,-1162.567138671875,295.2871398925781,0.4927138090133667,0.050000000745058,0.2319569438695907,291.142333984375,291.1499938964844,263.1499938964844,261.60797119140625,280.9420471191406,293.7038269042969,291.141357421875,1.0,0.252644419670105,0.739500880241394,0.739500880241394,1.0,1.0,-1.135320782661438,0.4744794964790344,0.6608413457870483,0.1978278905153274,0.0,0.0,0.5359366536140442,46.85463333129883,55.0,-12.053709983825684,-11645.0498046875,173.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,307.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.72265625,18000.0,0.0,0.0,0.2642303109169006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100808143615723,0.5100864171981812,-5.647977559419815e-06,0.0,0.000268160161795,0.0,0.0,30.934946060180664,0.0,0.0,0.0,0.3729532361030578,4.0,0.0,1.0
670740,293.0840148925781,297.1499938964844,293.1499938964844,0.11821810901165,-2778.182861328125,304.1440124511719,0.8103638887405396,0.2117545306682586,0.1913349032402038,293.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4899761378765106,0.050000000745058,0.0489491410553455,293.0418701171875,297.1499938964844,293.1499938964844,0.0894465520977974,-1630.1873779296875,304.1400451660156,0.7198877930641174,0.1474227607250213,0.1036750823259353,293.08599853515625,297.1499938964844,293.1499938964844,0.3115239143371582,-5971.9169921875,304.1371154785156,0.9990000128746032,0.4743990302085876,0.3798853158950805,293.1392822265625,297.1499938964844,293.1499938964844,0.0030796797946095,-1167.949462890625,295.29266357421875,0.4899761378765106,0.050000000745058,0.232193648815155,291.1330261230469,291.1499938964844,263.1499938964844,261.6088256835937,280.95263671875,293.7322082519531,291.1320495605469,1.0,0.2559389173984527,0.7391971349716187,0.7391971349716187,1.0,1.0,-1.1473506689071655,0.4797334372997284,0.6676172018051147,0.2005579620599746,0.0,0.0,0.538825511932373,48.28017044067383,58.0,-12.92763900756836,-11744.69140625,179.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256286621094,307.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.873046875,18000.0,0.0,0.0,0.2649812400341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143446922302246,0.5143503546714783,-5.669996880897088e-06,0.0,0.0002689222746994,0.0,0.0,31.3778133392334,0.0,0.0,0.0,0.3743719160556793,4.0,0.0,1.0
670800,293.0840148925781,297.1499938964844,293.1499938964844,0.11821810901165,-2778.182861328125,304.1440124511719,0.8103638887405396,0.2117545306682586,0.1913349032402038,293.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4899761378765106,0.050000000745058,0.0489491410553455,293.0418701171875,297.1499938964844,293.1499938964844,0.0894465520977974,-1630.1873779296875,304.1400451660156,0.7198877930641174,0.1474227607250213,0.1036750823259353,293.08599853515625,297.1499938964844,293.1499938964844,0.3115239143371582,-5971.9169921875,304.1371154785156,0.9990000128746032,0.4743990302085876,0.3798853158950805,293.1392822265625,297.1499938964844,293.1499938964844,0.0030796797946095,-1167.949462890625,295.29266357421875,0.4899761378765106,0.050000000745058,0.232193648815155,291.1330261230469,291.1499938964844,263.1499938964844,261.6088256835937,280.95263671875,293.7322082519531,291.1320495605469,1.0,0.2559389173984527,0.7391971349716187,0.7391971349716187,1.0,1.0,-1.1473506689071655,0.4797334372997284,0.6676172018051147,0.2005579620599746,0.0,0.0,0.538825511932373,48.28017044067383,58.0,-12.92763900756836,-11744.69140625,179.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256286621094,307.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.873046875,18000.0,0.0,0.0,0.2649812400341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143446922302246,0.5143503546714783,-5.669996880897088e-06,0.0,0.0002689222746994,0.0,0.0,31.3778133392334,0.0,0.0,0.0,0.3743719160556793,4.0,0.0,1.0
670860,293.0843811035156,297.1499938964844,293.1499938964844,0.1194697767496109,-2802.13916015625,304.1439208984375,0.8071854114532471,0.2133502662181854,0.1928315162658691,293.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4867489337921142,0.050000000745058,0.0490099787712097,293.0372314453125,297.1499938964844,293.1499938964844,0.0921655148267746,-1669.85693359375,304.1387939453125,0.7207465767860413,0.1510927230119705,0.1061297506093978,293.0996398925781,297.1499938964844,293.1499938964844,0.3191773593425751,-6090.7978515625,304.1286926269531,0.9990000128746032,0.4732694029808044,0.3874112367630005,293.13604736328125,297.1499938964844,293.1499938964844,0.0030943141318857,-1173.8563232421875,295.2987976074219,0.4867489337921142,0.050000000745058,0.2324822396039962,291.1233825683594,291.1499938964844,263.1499938964844,261.6094665527344,280.96649169921875,293.7672424316406,291.1224365234375,1.0,0.2598447501659393,0.7387704253196716,0.7387704253196716,1.0,1.0,-1.1615455150604248,0.4859183430671692,0.6756271123886108,0.2038163244724273,0.0,0.0,0.5430134534835815,50.0150146484375,61.0,-13.366853713989258,-11862.2587890625,187.7802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,307.4708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.185546875,18000.0,0.0,0.0,0.2660078406333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209171772003174,0.5209228992462158,-5.706541287509026e-06,0.0,0.0002699641336221,0.0,0.0,32.08008575439453,0.0,0.0,0.0,0.376599371433258,4.0,0.0,1.0
670920,293.0843811035156,297.1499938964844,293.1499938964844,0.1194697767496109,-2802.13916015625,304.1439208984375,0.8071854114532471,0.2133502662181854,0.1928315162658691,293.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4867489337921142,0.050000000745058,0.0490099787712097,293.0372314453125,297.1499938964844,293.1499938964844,0.0921655148267746,-1669.85693359375,304.1387939453125,0.7207465767860413,0.1510927230119705,0.1061297506093978,293.0996398925781,297.1499938964844,293.1499938964844,0.3191773593425751,-6090.7978515625,304.1286926269531,0.9990000128746032,0.4732694029808044,0.3874112367630005,293.13604736328125,297.1499938964844,293.1499938964844,0.0030943141318857,-1173.8563232421875,295.2987976074219,0.4867489337921142,0.050000000745058,0.2324822396039962,291.1233825683594,291.1499938964844,263.1499938964844,261.6094665527344,280.96649169921875,293.7672424316406,291.1224365234375,1.0,0.2598447501659393,0.7387704253196716,0.7387704253196716,1.0,1.0,-1.1615455150604248,0.4859183430671692,0.6756271123886108,0.2038163244724273,0.0,0.0,0.5430134534835815,50.0150146484375,61.0,-13.366853713989258,-11862.2587890625,187.7802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,307.4708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.185546875,18000.0,0.0,0.0,0.2660078406333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209171772003174,0.5209228992462158,-5.706541287509026e-06,0.0,0.0002699641336221,0.0,0.0,32.08008575439453,0.0,0.0,0.0,0.376599371433258,4.0,0.0,1.0
670980,293.0848999023437,297.1499938964844,293.1499938964844,0.1207028478384018,-2825.6748046875,304.1438903808594,0.8033260703086853,0.2149098962545395,0.1943036466836929,293.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.4831284284591675,0.050000000745058,0.0490800067782402,293.0299377441406,297.1499938964844,293.1499938964844,0.0954350531101226,-1717.512939453125,304.1370849609375,0.7220815420150757,0.1554229259490966,0.1090964078903198,293.1194152832031,297.1499938964844,293.1499938964844,0.3279203772544861,-6225.04833984375,304.12127685546875,0.9990000128746032,0.4705410897731781,0.3958972096443176,293.13287353515625,297.1499938964844,293.1499938964844,0.0031104136724025,-1180.2939453125,295.30621337890625,0.4831284284591675,0.050000000745058,0.2328144311904907,291.1141967773437,291.1499938964844,263.1499938964844,261.60992431640625,280.9853515625,293.81231689453125,291.1133728027344,1.0,0.2642415761947632,0.7383437156677246,0.7383437156677246,1.0,1.0,-1.1775411367416382,0.4928970634937286,0.6846441030502319,0.2075434476137161,0.0,0.0,0.5484222173690796,52.01107406616211,64.0,-12.539661407470703,-11994.56640625,196.8660583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,307.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.357421875,18000.0,0.0,0.0,0.2674380540847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298404097557068,0.5298461318016052,-5.758650786447106e-06,0.0,0.0002714155998546,0.0,0.0,33.06035232543945,0.0,0.0,0.0,0.379666119813919,4.0,0.0,1.0
671040,293.0848999023437,297.1499938964844,293.1499938964844,0.1207028478384018,-2825.6748046875,304.1438903808594,0.8033260703086853,0.2149098962545395,0.1943036466836929,293.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.4831284284591675,0.050000000745058,0.0490800067782402,293.0299377441406,297.1499938964844,293.1499938964844,0.0954350531101226,-1717.512939453125,304.1370849609375,0.7220815420150757,0.1554229259490966,0.1090964078903198,293.1194152832031,297.1499938964844,293.1499938964844,0.3279203772544861,-6225.04833984375,304.12127685546875,0.9990000128746032,0.4705410897731781,0.3958972096443176,293.13287353515625,297.1499938964844,293.1499938964844,0.0031104136724025,-1180.2939453125,295.30621337890625,0.4831284284591675,0.050000000745058,0.2328144311904907,291.1141967773437,291.1499938964844,263.1499938964844,261.60992431640625,280.9853515625,293.81231689453125,291.1133728027344,1.0,0.2642415761947632,0.7383437156677246,0.7383437156677246,1.0,1.0,-1.1775411367416382,0.4928970634937286,0.6846441030502319,0.2075434476137161,0.0,0.0,0.5484222173690796,52.01107406616211,64.0,-12.539661407470703,-11994.56640625,196.8660583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,307.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.357421875,18000.0,0.0,0.0,0.2674380540847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298404097557068,0.5298461318016052,-5.758650786447106e-06,0.0,0.0002714155998546,0.0,0.0,33.06035232543945,0.0,0.0,0.0,0.379666119813919,4.0,0.0,1.0
671100,293.0851745605469,297.1499938964844,293.1499938964844,0.1213084608316421,-2837.2041015625,304.1438903808594,0.8012256622314453,0.2156781405210495,0.19503153860569,293.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4811818599700928,0.050000000745058,0.0491180345416069,293.025634765625,297.1499938964844,293.1499938964844,0.0972342789173126,-1743.6671142578125,304.1361694335937,0.7228696942329407,0.1577928513288498,0.110731616616249,293.1312561035156,297.1499938964844,293.1499938964844,0.3326211273670196,-6296.65185546875,304.1179504394531,0.9990000128746032,0.4686064422130584,0.4004296958446502,293.1312561035156,297.1499938964844,293.1499938964844,0.0031189976725727,-1183.6883544921875,295.3108215332031,0.4811818599700928,0.050000000745058,0.2329948097467422,291.11016845703125,291.1499938964844,263.1499938964844,261.6100769042969,280.9967956542969,293.8388366699219,291.10943603515625,1.0,0.266588419675827,0.7381303906440735,0.7381303906440735,1.0,1.0,-1.186079740524292,0.4966265261173248,0.6894532442092896,0.2095519304275512,0.0,0.0,0.5514867901802063,53.09444427490234,64.0,-11.643329620361328,-12064.5283203125,201.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,307.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.412109375,18000.0,0.0,0.0,0.2683321535587311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535068929195404,0.5350747108459473,-5.790284376416821e-06,0.0,0.0002723230281844,0.0,0.0,33.648250579833984,0.0,0.0,0.0,0.3814835250377655,4.0,0.0,1.0
671160,293.08551025390625,297.1499938964844,293.1499938964844,0.1219131350517273,-2848.707275390625,304.1439208984375,0.7990458011627197,0.2164379656314849,0.1957545578479766,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.4791438281536102,0.050000000745058,0.0491578467190265,293.02099609375,297.1499938964844,293.1499938964844,0.0991365537047386,-1771.244873046875,304.1352233886719,0.7237251996994019,0.1602774411439895,0.112455204129219,293.1441955566406,297.1499938964844,293.1499938964844,0.3375225365161896,-6370.94580078125,304.1148681640625,0.9990000128746032,0.4663015902042389,0.4051205813884735,293.1297302246094,297.1499938964844,293.1499938964844,0.003127347677946,-1187.0028076171875,295.3154602050781,0.4791438281536102,0.050000000745058,0.2331836521625518,291.10614013671875,291.1499938964844,263.1499938964844,261.6101989746094,280.9974060058594,293.8477478027344,291.1050720214844,1.0,0.2690176963806152,0.7378665804862976,0.7378665804862976,1.0,1.0,-1.1949212551116943,0.5004828572273254,0.6944383382797241,0.2116350829601287,0.0,0.0,0.5548096299171448,54.2284049987793,52.0,-13.104952812194824,-12141.9130859375,207.07652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,307.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.84375,18000.0,0.0,0.0,0.2693569660186767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407484173774719,0.5407542586326599,-5.8253167480870616e-06,0.0,0.0002733630826696,0.0,0.0,34.297149658203125,0.0,0.0,0.0,0.3834742605686188,4.0,0.0,1.0
671220,293.0843811035156,297.1499938964844,293.1499938964844,0.1230715215206146,-2870.5751953125,304.1440124511719,0.8029475808143616,0.2182898670434951,0.1972444504499435,293.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.4803106486797333,0.050000000745058,0.0491349920630455,293.0154113769531,297.1499938964844,293.1499938964844,0.1027380377054214,-1823.00341796875,304.1342163085937,0.7316923141479492,0.1647003889083862,0.1157429739832878,293.16375732421875,297.1499938964844,293.1499938964844,0.3356899619102478,-6336.93115234375,304.1302490234375,0.9990000128746032,0.4624440371990204,0.4024428129196167,293.1273803710937,297.1499938964844,293.1499938964844,0.0031378725543618,-1190.97412109375,295.32769775390625,0.4803106486797333,0.050000000745058,0.2330752462148666,291.10406494140625,291.1499938964844,263.1499938964844,261.6102600097656,280.9935302734375,293.8392333984375,291.1060791015625,1.0,0.2680663168430328,0.7373389601707458,0.7373389601707458,1.0,1.0,-1.1972938776016235,0.5014102458953857,0.695883572101593,0.2121925204992294,0.0,0.0,0.5614697933197021,53.68619918823242,40.0,6.217177867889404,-12224.85546875,206.7672882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220764160156,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.287109375,18000.0,0.0,0.0,0.2717323303222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537196397781372,0.55372554063797,-5.90849731452181e-06,0.0,0.0002757737820502,0.0,0.0,35.82291793823242,0.0,0.0,0.0,0.3880414664745331,4.0,0.0,1.0
671280,293.0843811035156,297.1499938964844,293.1499938964844,0.1230715215206146,-2870.5751953125,304.1440124511719,0.8029475808143616,0.2182898670434951,0.1972444504499435,293.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.4803106486797333,0.050000000745058,0.0491349920630455,293.0154113769531,297.1499938964844,293.1499938964844,0.1027380377054214,-1823.00341796875,304.1342163085937,0.7316923141479492,0.1647003889083862,0.1157429739832878,293.16375732421875,297.1499938964844,293.1499938964844,0.3356899619102478,-6336.93115234375,304.1302490234375,0.9990000128746032,0.4624440371990204,0.4024428129196167,293.1273803710937,297.1499938964844,293.1499938964844,0.0031378725543618,-1190.97412109375,295.32769775390625,0.4803106486797333,0.050000000745058,0.2330752462148666,291.10406494140625,291.1499938964844,263.1499938964844,261.6102600097656,280.9935302734375,293.8392333984375,291.1060791015625,1.0,0.2680663168430328,0.7373389601707458,0.7373389601707458,1.0,1.0,-1.1972938776016235,0.5014102458953857,0.695883572101593,0.2121925204992294,0.0,0.0,0.5614697933197021,53.68619918823242,40.0,6.217177867889404,-12224.85546875,206.7672882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220764160156,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.287109375,18000.0,0.0,0.0,0.2717323303222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537196397781372,0.55372554063797,-5.90849731452181e-06,0.0,0.0002757737820502,0.0,0.0,35.82291793823242,0.0,0.0,0.0,0.3880414664745331,4.0,0.0,1.0
671340,293.0838928222656,297.1499938964844,293.1499938964844,0.1239915937185287,-2887.2998046875,304.1445007324219,0.8140624761581421,0.2200639247894287,0.1989082247018814,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4858932197093963,0.050000000745058,0.0490262284874916,293.017578125,297.1499938964844,293.1499938964844,0.1048772782087326,-1852.9384765625,304.1359558105469,0.743492841720581,0.1676750928163528,0.1179140731692314,293.160400390625,297.1499938964844,293.1499938964844,0.3226677775382995,-6130.3798828125,304.1587219238281,0.9990000128746032,0.4627266526222229,0.3894164860248565,293.1249694824219,297.1499938964844,293.1499938964844,0.0031391445081681,-1190.0460205078125,295.3630065917969,0.4858932197093963,0.050000000745058,0.232559323310852,291.134765625,291.1499938964844,263.1499938964844,261.61016845703125,280.9980163574219,293.8312072753906,291.13873291015625,1.0,0.262734591960907,0.7368113994598389,0.7368113994598389,1.0,1.0,-1.1855167150497437,0.496110737323761,0.6894059181213379,0.2092835009098053,0.0,0.0,0.5616427659988403,50.76515579223633,43.0,37.97084045410156,-12177.7890625,196.95230102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67071533203125,307.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.87109375,18000.0,0.0,0.0,0.2740793526172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585553050041199,0.5585612654685974,-5.95889332544175e-06,0.0,0.0002781556977424,0.0,0.0,36.50005340576172,0.0,0.0,0.0,0.3899380266666412,4.0,0.0,1.0
671400,293.0838928222656,297.1499938964844,293.1499938964844,0.1239915937185287,-2887.2998046875,304.1445007324219,0.8140624761581421,0.2200639247894287,0.1989082247018814,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4858932197093963,0.050000000745058,0.0490262284874916,293.017578125,297.1499938964844,293.1499938964844,0.1048772782087326,-1852.9384765625,304.1359558105469,0.743492841720581,0.1676750928163528,0.1179140731692314,293.160400390625,297.1499938964844,293.1499938964844,0.3226677775382995,-6130.3798828125,304.1587219238281,0.9990000128746032,0.4627266526222229,0.3894164860248565,293.1249694824219,297.1499938964844,293.1499938964844,0.0031391445081681,-1190.0460205078125,295.3630065917969,0.4858932197093963,0.050000000745058,0.232559323310852,291.134765625,291.1499938964844,263.1499938964844,261.61016845703125,280.9980163574219,293.8312072753906,291.13873291015625,1.0,0.262734591960907,0.7368113994598389,0.7368113994598389,1.0,1.0,-1.1855167150497437,0.496110737323761,0.6894059181213379,0.2092835009098053,0.0,0.0,0.5616427659988403,50.76515579223633,43.0,37.97084045410156,-12177.7890625,196.95230102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67071533203125,307.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.87109375,18000.0,0.0,0.0,0.2740793526172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585553050041199,0.5585612654685974,-5.95889332544175e-06,0.0,0.0002781556977424,0.0,0.0,36.50005340576172,0.0,0.0,0.0,0.3899380266666412,4.0,0.0,1.0
671460,293.0872802734375,297.1499938964844,293.1499938964844,0.124337799847126,-2893.132568359375,304.145751953125,0.820710301399231,0.2210466116666793,0.1997761726379394,293.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4894131422042846,0.050000000745058,0.0489594042301178,293.0233764648437,297.1499938964844,293.1499938964844,0.1064933389425277,-1875.3232421875,304.137939453125,0.7519302368164062,0.1698715388774871,0.119589015841484,293.1394958496094,297.1499938964844,293.1499938964844,0.3137902319431305,-5992.37744140625,304.1700744628906,0.9990000128746032,0.4666895568370819,0.3811897337436676,293.1219787597656,297.1499938964844,293.1499938964844,0.0031427654903382,-1190.1068115234375,295.4004211425781,0.4894131422042846,0.050000000745058,0.2322423309087753,291.16510009765625,291.1499938964844,263.1499938964844,261.6098937988281,280.9993591308594,293.8235168457031,291.16650390625,1.0,0.2598899900913238,0.7364345192909241,0.7364345192909241,1.0,1.0,-1.178227782249451,0.4928512275218963,0.6853765249252319,0.2073996216058731,0.0,0.0,0.5572884678840637,48.96821594238281,46.0,32.45572662353516,-12101.705078125,190.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,307.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.28125,18000.0,0.0,0.0,0.2758292257785797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527805685997009,0.5527865290641785,-5.9379267440817785e-06,0.0,0.0002799315843731,0.0,0.0,35.888763427734375,0.0,0.0,0.0,0.3881091177463531,4.0,0.0,1.0
671520,293.0872802734375,297.1499938964844,293.1499938964844,0.124337799847126,-2893.132568359375,304.145751953125,0.820710301399231,0.2210466116666793,0.1997761726379394,293.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4894131422042846,0.050000000745058,0.0489594042301178,293.0233764648437,297.1499938964844,293.1499938964844,0.1064933389425277,-1875.3232421875,304.137939453125,0.7519302368164062,0.1698715388774871,0.119589015841484,293.1394958496094,297.1499938964844,293.1499938964844,0.3137902319431305,-5992.37744140625,304.1700744628906,0.9990000128746032,0.4666895568370819,0.3811897337436676,293.1219787597656,297.1499938964844,293.1499938964844,0.0031427654903382,-1190.1068115234375,295.4004211425781,0.4894131422042846,0.050000000745058,0.2322423309087753,291.16510009765625,291.1499938964844,263.1499938964844,261.6098937988281,280.9993591308594,293.8235168457031,291.16650390625,1.0,0.2598899900913238,0.7364345192909241,0.7364345192909241,1.0,1.0,-1.178227782249451,0.4928512275218963,0.6853765249252319,0.2073996216058731,0.0,0.0,0.5572884678840637,48.96821594238281,46.0,32.45572662353516,-12101.705078125,190.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,307.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.28125,18000.0,0.0,0.0,0.2758292257785797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527805685997009,0.5527865290641785,-5.9379267440817785e-06,0.0,0.0002799315843731,0.0,0.0,35.888763427734375,0.0,0.0,0.0,0.3881091177463531,4.0,0.0,1.0
671580,293.08807373046875,297.1499938964844,293.1499938964844,0.1251746267080307,-2908.773193359375,304.145751953125,0.8245609402656555,0.222472682595253,0.200957641005516,293.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4909077286720276,0.050000000745058,0.0489317327737808,293.0327453613281,297.1499938964844,293.1499938964844,0.1075566932559013,-1890.0616455078125,304.1401672363281,0.7561391592025757,0.1711806803941726,0.1205642893910408,293.1189270019531,297.1499938964844,293.1499938964844,0.3099675476551056,-5934.9560546875,304.1695556640625,0.9990000128746032,0.4711329638957977,0.3777318000793457,293.1184997558594,297.1499938964844,293.1499938964844,0.0031542596407234,-1194.1324462890625,295.4242248535156,0.4909077286720276,0.050000000745058,0.2321110665798187,291.17169189453125,291.1499938964844,263.1499938964844,261.6094665527344,280.9974670410156,293.8155822753906,291.1718444824219,1.0,0.2588352560997009,0.7360576391220093,0.7360576391220093,1.0,1.0,-1.1764732599258425,0.4920161068439483,0.6844571232795715,0.206895962357521,0.0,0.0,0.5538249015808105,48.24238204956055,49.0,12.63588047027588,-12066.666015625,188.97511291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,307.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.62109375,18000.0,0.0,0.0,0.2769005000591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459360480308533,0.545941948890686,-5.893328761885641e-06,0.0,0.0002810187870636,0.0,0.0,35.074546813964844,0.0,0.0,0.0,0.3857054114341736,4.0,0.0,1.0
671640,293.08807373046875,297.1499938964844,293.1499938964844,0.1251746267080307,-2908.773193359375,304.145751953125,0.8245609402656555,0.222472682595253,0.200957641005516,293.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4909077286720276,0.050000000745058,0.0489317327737808,293.0327453613281,297.1499938964844,293.1499938964844,0.1075566932559013,-1890.0616455078125,304.1401672363281,0.7561391592025757,0.1711806803941726,0.1205642893910408,293.1189270019531,297.1499938964844,293.1499938964844,0.3099675476551056,-5934.9560546875,304.1695556640625,0.9990000128746032,0.4711329638957977,0.3777318000793457,293.1184997558594,297.1499938964844,293.1499938964844,0.0031542596407234,-1194.1324462890625,295.4242248535156,0.4909077286720276,0.050000000745058,0.2321110665798187,291.17169189453125,291.1499938964844,263.1499938964844,261.6094665527344,280.9974670410156,293.8155822753906,291.1718444824219,1.0,0.2588352560997009,0.7360576391220093,0.7360576391220093,1.0,1.0,-1.1764732599258425,0.4920161068439483,0.6844571232795715,0.206895962357521,0.0,0.0,0.5538249015808105,48.24238204956055,49.0,12.63588047027588,-12066.666015625,188.97511291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,307.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.62109375,18000.0,0.0,0.0,0.2769005000591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459360480308533,0.545941948890686,-5.893328761885641e-06,0.0,0.0002810187870636,0.0,0.0,35.074546813964844,0.0,0.0,0.0,0.3857054114341736,4.0,0.0,1.0
671700,293.0882263183594,297.1499938964844,293.1499938964844,0.1256898045539856,-2918.488525390625,304.14556884765625,0.8256945013999939,0.2232241034507751,0.2016218453645706,293.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4910912215709686,0.050000000745058,0.048928365111351,293.0367736816406,297.1499938964844,293.1499938964844,0.1080825328826904,-1897.41259765625,304.1409912109375,0.757347583770752,0.1718706339597702,0.1210203543305397,293.1107788085937,297.1499938964844,293.1499938964844,0.3093991577625274,-5927.40576171875,304.1670227050781,0.9990000128746032,0.4731282889842987,0.3773092627525329,293.11669921875,297.1499938964844,293.1499938964844,0.0031616094056516,-1196.902587890625,295.4342041015625,0.4910912215709686,0.050000000745058,0.2320950925350189,291.1713256835937,291.1499938964844,263.1499938964844,261.6091613769531,280.9955749511719,293.8115234375,291.1709899902344,1.0,0.2588709890842438,0.7358691692352295,0.7358691692352295,1.0,1.0,-1.1772866249084473,0.492340475320816,0.6849461793899536,0.2070576101541519,0.0,0.0,0.5524307489395142,48.16848373413086,49.0,4.695836544036865,-12065.59375,189.08583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,307.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.68359375,18000.0,0.0,0.0,0.2772276699542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430305600166321,0.5430364012718201,-5.873047484783456e-06,0.0,0.0002813508326653,0.0,0.0,34.72562789916992,0.0,0.0,0.0,0.3846628963947296,4.0,0.0,1.0
671760,293.08837890625,297.1499938964844,293.1499938964844,0.1262405663728714,-2928.905029296875,304.1453857421875,0.8263459801673889,0.2239764183759689,0.2022982835769653,293.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4909582138061523,0.050000000745058,0.0489307940006256,293.0400085449219,297.1499938964844,293.1499938964844,0.1086938753724098,-1906.0218505859373,304.1415100097656,0.7582067847251892,0.1726694703102111,0.1215390563011169,293.1045227050781,297.1499938964844,293.1499938964844,0.3096004724502563,-5931.8740234375,304.1635437011719,0.9990000128746032,0.4748576283454895,0.377615362405777,293.11492919921875,297.1499938964844,293.1499938964844,0.0031697885133326,-1200.0791015625,295.44293212890625,0.4909582138061523,0.050000000745058,0.2321066111326217,291.1687316894531,291.1499938964844,263.1499938964844,261.6088562011719,280.9929504394531,293.80743408203125,291.1679992675781,1.0,0.2592281699180603,0.7357123494148254,0.7357123494148254,1.0,1.0,-1.1791044473648071,0.4931106865406036,0.6859938502311707,0.2074709981679916,0.0,0.0,0.5514294505119324,48.25566482543945,52.0,-2.304644823074341,-12074.7841796875,189.83950805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393859863281,307.5032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.16015625,18000.0,0.0,0.0,0.2774493992328644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406733155250549,0.5406791567802429,-5.8556533986120485e-06,0.0,0.0002815758634824,0.0,0.0,34.43946838378906,0.0,0.0,0.0,0.3838092684745788,4.0,0.0,1.0
671820,293.0887756347656,297.1499938964844,293.1499938964844,0.1274018138647079,-2950.906494140625,304.1449890136719,0.826366662979126,0.2254573553800583,0.2036525905132293,293.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4898771345615387,0.050000000745058,0.048950720578432,293.0438232421875,297.1499938964844,293.1499938964844,0.1102598905563354,-1928.18994140625,304.1417236328125,0.7592471241950989,0.1746775507926941,0.1228555291891098,293.0981140136719,297.1499938964844,293.1499938964844,0.3120096325874328,-5971.80322265625,304.1549987792969,0.9990000128746032,0.4773222506046295,0.3801127076148987,293.1116638183594,297.1499938964844,293.1499938964844,0.0031880575697869,-1207.3521728515625,295.45751953125,0.4898771345615387,0.050000000745058,0.2322011440992355,291.1588439941406,291.1499938964844,263.1499938964844,261.60809326171875,280.9862060546875,293.79913330078125,291.1576232910156,1.0,0.2607873678207397,0.7353986501693726,0.7353986501693726,1.0,1.0,-1.1854439973831177,0.4958383738994598,0.6896055936813354,0.2089645564556121,0.0,0.0,0.5508672595024109,48.85045623779297,55.0,-12.311232566833496,-12123.8046875,193.0686492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222412109375,307.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.486328125,18000.0,0.0,0.0,0.2776920795440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383421182632446,0.5383479595184326,-5.834622697875602e-06,0.0,0.0002818221400957,0.0,0.0,34.13916015625,0.0,0.0,0.0,0.3829219043254852,4.0,0.0,1.0
671880,293.0887756347656,297.1499938964844,293.1499938964844,0.1274018138647079,-2950.906494140625,304.1449890136719,0.826366662979126,0.2254573553800583,0.2036525905132293,293.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4898771345615387,0.050000000745058,0.048950720578432,293.0438232421875,297.1499938964844,293.1499938964844,0.1102598905563354,-1928.18994140625,304.1417236328125,0.7592471241950989,0.1746775507926941,0.1228555291891098,293.0981140136719,297.1499938964844,293.1499938964844,0.3120096325874328,-5971.80322265625,304.1549987792969,0.9990000128746032,0.4773222506046295,0.3801127076148987,293.1116638183594,297.1499938964844,293.1499938964844,0.0031880575697869,-1207.3521728515625,295.45751953125,0.4898771345615387,0.050000000745058,0.2322011440992355,291.1588439941406,291.1499938964844,263.1499938964844,261.60809326171875,280.9862060546875,293.79913330078125,291.1576232910156,1.0,0.2607873678207397,0.7353986501693726,0.7353986501693726,1.0,1.0,-1.1854439973831177,0.4958383738994598,0.6896055936813354,0.2089645564556121,0.0,0.0,0.5508672595024109,48.85045623779297,55.0,-12.311232566833496,-12123.8046875,193.0686492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222412109375,307.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.486328125,18000.0,0.0,0.0,0.2776920795440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383421182632446,0.5383479595184326,-5.834622697875602e-06,0.0,0.0002818221400957,0.0,0.0,34.13916015625,0.0,0.0,0.0,0.3829219043254852,4.0,0.0,1.0
671940,293.08941650390625,297.1499938964844,293.1499938964844,0.1285855621099472,-2973.325439453125,304.1446838378906,0.8249672055244446,0.2268817573785781,0.2049783617258072,293.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.4879152476787567,0.050000000745058,0.0489875115454196,293.0444030761719,297.1499938964844,293.1499938964844,0.1122994348406791,-1957.0626220703125,304.1410522460937,0.7597345113754272,0.1772436797618866,0.1245746687054634,293.0998229980469,297.1499938964844,293.1499938964844,0.3166296780109405,-6045.3564453125,304.1456298828125,0.9990000128746032,0.4783041179180145,0.3846795856952667,293.1088562011719,297.1499938964844,293.1499938964844,0.0032078956719487,-1215.3548583984375,295.46978759765625,0.4879152476787567,0.050000000745058,0.2323756664991378,291.1456604003906,291.1499938964844,263.1499938964844,261.607177734375,280.9778137207031,293.7908630371094,291.1442565917969,1.0,0.2632852792739868,0.7350849509239197,0.7350849509239197,1.0,1.0,-1.1948330402374268,0.4999068975448608,0.6949262022972107,0.2112138420343399,0.0,0.0,0.552308976650238,49.91681289672852,58.0,-17.549270629882812,-12208.4990234375,198.281478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,307.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2265625,18000.0,0.0,0.0,0.2778789103031158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395811796188354,0.5395870208740234,-5.835862339154119e-06,0.0,0.000282011780655,0.0,0.0,34.249977111816406,0.0,0.0,0.0,0.3832825124263763,4.0,0.0,1.0
672000,293.08941650390625,297.1499938964844,293.1499938964844,0.1285855621099472,-2973.325439453125,304.1446838378906,0.8249672055244446,0.2268817573785781,0.2049783617258072,293.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.4879152476787567,0.050000000745058,0.0489875115454196,293.0444030761719,297.1499938964844,293.1499938964844,0.1122994348406791,-1957.0626220703125,304.1410522460937,0.7597345113754272,0.1772436797618866,0.1245746687054634,293.0998229980469,297.1499938964844,293.1499938964844,0.3166296780109405,-6045.3564453125,304.1456298828125,0.9990000128746032,0.4783041179180145,0.3846795856952667,293.1088562011719,297.1499938964844,293.1499938964844,0.0032078956719487,-1215.3548583984375,295.46978759765625,0.4879152476787567,0.050000000745058,0.2323756664991378,291.1456604003906,291.1499938964844,263.1499938964844,261.607177734375,280.9778137207031,293.7908630371094,291.1442565917969,1.0,0.2632852792739868,0.7350849509239197,0.7350849509239197,1.0,1.0,-1.1948330402374268,0.4999068975448608,0.6949262022972107,0.2112138420343399,0.0,0.0,0.552308976650238,49.91681289672852,58.0,-17.549270629882812,-12208.4990234375,198.281478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,307.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2265625,18000.0,0.0,0.0,0.2778789103031158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395811796188354,0.5395870208740234,-5.835862339154119e-06,0.0,0.000282011780655,0.0,0.0,34.249977111816406,0.0,0.0,0.0,0.3832825124263763,4.0,0.0,1.0
672060,293.0907897949219,297.1499938964844,293.1499938964844,0.1297198385000229,-2994.7685546875,304.14459228515625,0.8223958015441895,0.2281402796506881,0.2062102258205413,293.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4852641820907593,0.050000000745058,0.0490382611751556,293.0423278808594,297.1499938964844,293.1499938964844,0.1148010566830635,-1992.3533935546875,304.1398620605469,0.7599436044692993,0.1803360283374786,0.1266921609640121,293.1090087890625,297.1499938964844,293.1499938964844,0.3230327069759369,-6145.45263671875,304.1364440917969,0.9990000128746032,0.47772878408432,0.3908911049365997,293.1065979003906,297.1499938964844,293.1499938964844,0.003228485584259,-1223.696533203125,295.480712890625,0.4852641820907593,0.050000000745058,0.2326164096593856,291.1312561035156,291.1499938964844,263.1499938964844,261.6060791015625,280.96337890625,293.7742919921875,291.12969970703125,1.0,0.2665324807167053,0.7346407771110535,0.7346407771110535,1.0,1.0,-1.206658124923706,0.5050273537635803,0.7016308307647705,0.2140488177537918,0.0,0.0,0.555762529373169,51.37335586547852,61.0,-20.38642692565918,-12324.5029296875,205.1793975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,307.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.689453125,18000.0,0.0,0.0,0.2782531678676605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445083975791931,0.5445142984390259,-5.8610726227925625e-06,0.0,0.0002823915856424,0.0,0.0,34.792823791503906,0.0,0.0,0.0,0.3849516808986664,4.0,0.0,1.0
672120,293.0907897949219,297.1499938964844,293.1499938964844,0.1297198385000229,-2994.7685546875,304.14459228515625,0.8223958015441895,0.2281402796506881,0.2062102258205413,293.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4852641820907593,0.050000000745058,0.0490382611751556,293.0423278808594,297.1499938964844,293.1499938964844,0.1148010566830635,-1992.3533935546875,304.1398620605469,0.7599436044692993,0.1803360283374786,0.1266921609640121,293.1090087890625,297.1499938964844,293.1499938964844,0.3230327069759369,-6145.45263671875,304.1364440917969,0.9990000128746032,0.47772878408432,0.3908911049365997,293.1065979003906,297.1499938964844,293.1499938964844,0.003228485584259,-1223.696533203125,295.480712890625,0.4852641820907593,0.050000000745058,0.2326164096593856,291.1312561035156,291.1499938964844,263.1499938964844,261.6060791015625,280.96337890625,293.7742919921875,291.12969970703125,1.0,0.2665324807167053,0.7346407771110535,0.7346407771110535,1.0,1.0,-1.206658124923706,0.5050273537635803,0.7016308307647705,0.2140488177537918,0.0,0.0,0.555762529373169,51.37335586547852,61.0,-20.38642692565918,-12324.5029296875,205.1793975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,307.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.689453125,18000.0,0.0,0.0,0.2782531678676605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445083975791931,0.5445142984390259,-5.8610726227925625e-06,0.0,0.0002823915856424,0.0,0.0,34.792823791503906,0.0,0.0,0.0,0.3849516808986664,4.0,0.0,1.0
672180,293.0931701660156,297.1499938964844,293.1499938964844,0.1307680606842041,-3014.653564453125,304.1446533203125,0.8186419010162354,0.2291573733091354,0.2072247266769409,293.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4819712340831756,0.050000000745058,0.0491023398935794,293.043701171875,297.1499938964844,293.1499938964844,0.1171892285346984,-2025.90283203125,304.1393127441406,0.7588578462600708,0.1827958673238754,0.1286277920007705,293.1249389648437,297.1499938964844,293.1499938964844,0.3312280476093292,-6272.04150390625,304.1273193359375,0.9990000128746032,0.4755536019802093,0.3985944092273712,293.1050109863281,297.1499938964844,293.1499938964844,0.0032496654894202,-1232.54345703125,295.4867248535156,0.4819712340831756,0.050000000745058,0.2329203635454177,291.11090087890625,291.1499938964844,263.1499938964844,261.6048889160156,280.92303466796875,293.7142028808594,291.1088562011719,1.0,0.2703578770160675,0.7341965436935425,0.7341965436935425,1.0,1.0,-1.219887137413025,0.5107707381248474,0.7091163992881775,0.21724234521389,0.0,0.0,0.5622729659080505,53.19001388549805,64.0,-27.01935768127441,-12478.326171875,213.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848022460937,307.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.1640625,18000.0,0.0,0.0,0.2790647149085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542500019073486,0.5542559027671814,-5.915651399845956e-06,0.0,0.0002832151949405,0.0,0.0,35.905006408691406,0.0,0.0,0.0,0.388338953256607,4.0,0.0,1.0
