time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672240,293.0931701660156,297.1499938964844,293.1499938964844,0.1307680606842041,-3014.653564453125,304.1446533203125,0.8186419010162354,0.2291573733091354,0.2072247266769409,293.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4819712340831756,0.050000000745058,0.0491023398935794,293.043701171875,297.1499938964844,293.1499938964844,0.1171892285346984,-2025.90283203125,304.1393127441406,0.7588578462600708,0.1827958673238754,0.1286277920007705,293.1249389648437,297.1499938964844,293.1499938964844,0.3312280476093292,-6272.04150390625,304.1273193359375,0.9990000128746032,0.4755536019802093,0.3985944092273712,293.1050109863281,297.1499938964844,293.1499938964844,0.0032496654894202,-1232.54345703125,295.4867248535156,0.4819712340831756,0.050000000745058,0.2329203635454177,291.11090087890625,291.1499938964844,263.1499938964844,261.6048889160156,280.92303466796875,293.7142028808594,291.1088562011719,1.0,0.2703578770160675,0.7341965436935425,0.7341965436935425,1.0,1.0,-1.219887137413025,0.5107707381248474,0.7091163992881775,0.21724234521389,0.0,0.0,0.5622729659080505,53.19001388549805,64.0,-27.01935768127441,-12478.326171875,213.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848022460937,307.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.1640625,18000.0,0.0,0.0,0.2790647149085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542500019073486,0.5542559027671814,-5.915651399845956e-06,0.0,0.0002832151949405,0.0,0.0,35.905006408691406,0.0,0.0,0.0,0.388338953256607,4.0,0.0,1.0
672300,293.094482421875,297.1499938964844,293.1499938964844,0.1312497854232788,-3023.770751953125,304.1447448730469,0.8164280652999878,0.2296227365732193,0.2076873630285263,293.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.480101615190506,0.050000000745058,0.0491388924419879,293.04559326171875,297.1499938964844,293.1499938964844,0.1181501522660255,-2039.32763671875,304.1394958496094,0.7576327919960022,0.1837725192308426,0.1293846517801284,293.13525390625,297.1499938964844,293.1499938964844,0.3358417451381683,-6342.65966796875,304.123046875,0.9990000128746032,0.473846822977066,0.4029225409030914,293.1044921875,297.1499938964844,293.1499938964844,0.0032604194711893,-1236.993896484375,295.48956298828125,0.480101615190506,0.050000000745058,0.2330937534570694,291.10125732421875,291.1499938964844,263.1499938964844,261.6042175292969,280.9024353027344,293.6836853027344,291.0995483398437,1.0,0.2724373936653137,0.7339744567871094,0.7339744567871094,1.0,1.0,-1.2267980575561523,0.5137763619422913,0.7130216956138611,0.218915656208992,0.0,0.0,0.566499650478363,54.21794891357422,64.0,-25.99855232238769,-12566.81640625,217.9546661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,307.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.083984375,18000.0,0.0,0.0,0.2797125577926636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613287091255188,0.5613346695899963,-5.958111614745576e-06,0.0,0.0002838726795744,0.0,0.0,36.74064636230469,0.0,0.0,0.0,0.3908270001411438,4.0,0.0,1.0
672360,293.09576416015625,297.1499938964844,293.1499938964844,0.1317003220319748,-3032.269287109375,304.1448669433594,0.8140528202056885,0.2300697416067123,0.2081330120563507,293.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.4780999422073364,0.050000000745058,0.0491779148578643,293.0478210449219,297.1499938964844,293.1499938964844,0.1190098673105239,-2051.293212890625,304.1398620605469,0.7561373114585876,0.1846564412117004,0.1300620287656784,293.1470031738281,297.1499938964844,293.1499938964844,0.3406973779201507,-6416.52294921875,304.119140625,0.9990000128746032,0.4717273712158203,0.4074916243553161,293.1041259765625,297.1499938964844,293.1499938964844,0.0032708866056054,-1241.267822265625,295.4931335449219,0.4780999422073364,0.050000000745058,0.2332788407802581,291.0932006835937,291.1499938964844,263.1499938964844,261.603515625,280.8829345703125,293.6549072265625,291.091796875,1.0,0.2746072709560394,0.7337011098861694,0.7337011098861694,1.0,1.0,-1.2338993549346924,0.5168594121932983,0.717039942741394,0.2206289768218994,0.0,0.0,0.571100115776062,55.3117561340332,52.0,-23.63030242919922,-12658.2333984375,222.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,307.5991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.740234375,18000.0,0.0,0.0,0.2805494964122772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693719387054443,0.5693778991699219,-6.00894054514356e-06,0.0,0.0002847220748662,0.0,0.0,37.71753692626953,0.0,0.0,0.0,0.3936977982521057,4.0,0.0,1.0
672420,293.0981140136719,297.1499938964844,293.1499938964844,0.13227279484272,-3042.706787109375,304.1456604003906,0.816838800907135,0.230970486998558,0.2089137285947799,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.4793446362018585,0.050000000745058,0.0491536296904087,293.0523681640625,297.1499938964844,293.1499938964844,0.120310366153717,-2069.068603515625,304.1410827636719,0.760071873664856,0.1863192617893219,0.1312218904495239,293.16455078125,297.1499938964844,293.1499938964844,0.3384839594364166,-6377.150390625,304.1337585449219,0.9990000128746032,0.4682081043720245,0.4046593010425567,293.103515625,297.1499938964844,293.1499938964844,0.0032844280358403,-1246.1156005859375,295.512451171875,0.4793446362018585,0.050000000745058,0.2331636548042297,291.0956726074219,291.1499938964844,263.1499938964844,261.6020202636719,280.864990234375,293.6175842285156,291.098388671875,1.0,0.2731693089008331,0.7331544160842896,0.7331544160842896,1.0,1.0,-1.2326713800430298,0.5161744356155396,0.7164969444274902,0.2203418612480163,0.0,0.0,0.5787074565887451,54.682071685791016,40.0,9.909466743469238,-12744.00390625,220.9807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,307.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.74609375,18000.0,0.0,0.0,0.2826809287071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859057903289795,0.5859118700027466,-6.124702849774621e-06,0.0,0.0002868852170649,0.0,0.0,39.834171295166016,0.0,0.0,0.0,0.3997031152248382,4.0,0.0,1.0
672480,293.0981140136719,297.1499938964844,293.1499938964844,0.13227279484272,-3042.706787109375,304.1456604003906,0.816838800907135,0.230970486998558,0.2089137285947799,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.4793446362018585,0.050000000745058,0.0491536296904087,293.0523681640625,297.1499938964844,293.1499938964844,0.120310366153717,-2069.068603515625,304.1410827636719,0.760071873664856,0.1863192617893219,0.1312218904495239,293.16455078125,297.1499938964844,293.1499938964844,0.3384839594364166,-6377.150390625,304.1337585449219,0.9990000128746032,0.4682081043720245,0.4046593010425567,293.103515625,297.1499938964844,293.1499938964844,0.0032844280358403,-1246.1156005859375,295.512451171875,0.4793446362018585,0.050000000745058,0.2331636548042297,291.0956726074219,291.1499938964844,263.1499938964844,261.6020202636719,280.864990234375,293.6175842285156,291.098388671875,1.0,0.2731693089008331,0.7331544160842896,0.7331544160842896,1.0,1.0,-1.2326713800430298,0.5161744356155396,0.7164969444274902,0.2203418612480163,0.0,0.0,0.5787074565887451,54.682071685791016,40.0,9.909466743469238,-12744.00390625,220.9807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,307.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.74609375,18000.0,0.0,0.0,0.2826809287071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859057903289795,0.5859118700027466,-6.124702849774621e-06,0.0,0.0002868852170649,0.0,0.0,39.834171295166016,0.0,0.0,0.0,0.3997031152248382,4.0,0.0,1.0
672540,293.10009765625,297.1499938964844,293.1499938964844,0.1323644965887069,-3043.5341796875,304.1469421386719,0.8263345956802368,0.2318825274705886,0.2096222788095474,293.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4850879311561584,0.050000000745058,0.0490415580570697,293.05615234375,297.1499938964844,293.1499938964844,0.1211724206805229,-2080.3056640625,304.1426086425781,0.7707326412200928,0.1880244761705398,0.1323123723268509,293.15936279296875,297.1499938964844,293.1499938964844,0.324854165315628,-6161.83056640625,304.1620788574219,0.9990000128746032,0.46883624792099,0.3913039565086365,293.1025390625,297.1499938964844,293.1499938964844,0.0032872953452169,-1245.3875732421875,295.5563049316406,0.4850879311561584,0.050000000745058,0.232632040977478,291.1334533691406,291.1499938964844,263.1499938964844,261.60040283203125,280.8736267089844,293.6127319335937,291.13800048828125,1.0,0.2674135267734527,0.7326077222824097,0.7326077222824097,1.0,1.0,-1.2180322408676147,0.5095840096473694,0.7084482312202454,0.2167047262191772,0.0,0.0,0.5785782933235168,51.62983322143555,43.0,46.142311096191406,-12673.4384765625,209.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74884033203125,307.62432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.85546875,18000.0,0.0,0.0,0.2848410606384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912246108055115,0.5912308096885681,-6.186266546137631e-06,0.0,0.0002890774630941,0.0,0.0,40.66018295288086,0.0,0.0,0.0,0.4018818438053131,4.0,0.0,1.0
672600,293.10009765625,297.1499938964844,293.1499938964844,0.1323644965887069,-3043.5341796875,304.1469421386719,0.8263345956802368,0.2318825274705886,0.2096222788095474,293.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4850879311561584,0.050000000745058,0.0490415580570697,293.05615234375,297.1499938964844,293.1499938964844,0.1211724206805229,-2080.3056640625,304.1426086425781,0.7707326412200928,0.1880244761705398,0.1323123723268509,293.15936279296875,297.1499938964844,293.1499938964844,0.324854165315628,-6161.83056640625,304.1620788574219,0.9990000128746032,0.46883624792099,0.3913039565086365,293.1025390625,297.1499938964844,293.1499938964844,0.0032872953452169,-1245.3875732421875,295.5563049316406,0.4850879311561584,0.050000000745058,0.232632040977478,291.1334533691406,291.1499938964844,263.1499938964844,261.60040283203125,280.8736267089844,293.6127319335937,291.13800048828125,1.0,0.2674135267734527,0.7326077222824097,0.7326077222824097,1.0,1.0,-1.2180322408676147,0.5095840096473694,0.7084482312202454,0.2167047262191772,0.0,0.0,0.5785782933235168,51.62983322143555,43.0,46.142311096191406,-12673.4384765625,209.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74884033203125,307.62432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.85546875,18000.0,0.0,0.0,0.2848410606384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912246108055115,0.5912308096885681,-6.186266546137631e-06,0.0,0.0002890774630941,0.0,0.0,40.66018295288086,0.0,0.0,0.0,0.4018818438053131,4.0,0.0,1.0
672660,293.1019897460937,297.1499938964844,293.1499938964844,0.1324999779462814,-3045.3203125,304.147705078125,0.8331336379051208,0.2327621877193451,0.2103534042835235,293.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4888696074485779,0.050000000745058,0.0489693693816661,293.0590209960937,297.1499938964844,293.1499938964844,0.1221589520573616,-2093.365478515625,304.1434020996094,0.7790799736976624,0.1898203045129776,0.1334992796182632,293.1371154785156,297.1499938964844,293.1499938964844,0.3151345252990722,-6011.17919921875,304.1737365722656,0.9990000128746032,0.4731006622314453,0.3824522197246551,293.1005554199219,297.1499938964844,293.1499938964844,0.0032930551096796,-1245.8851318359375,295.60235595703125,0.4888696074485779,0.050000000745058,0.2322896122932434,291.17010498046875,291.1499938964844,263.1499938964844,261.5986633300781,280.8891906738281,293.6273498535156,291.17193603515625,1.0,0.2642253041267395,0.7322278618812561,0.7322278618812561,1.0,1.0,-1.2092053890228271,0.5056314468383789,0.7035738825798035,0.2144297659397125,0.0,0.0,0.5731127262115479,49.67153930664063,46.0,40.60434722900391,-12568.7939453125,202.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,307.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.1640625,18000.0,0.0,0.0,0.2863776087760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837883949279785,0.5837945342063904,-6.1558921515825205e-06,0.0,0.00029063684633,0.0,0.0,39.802734375,0.0,0.0,0.0,0.3994232416152954,4.0,0.0,1.0
672720,293.1019897460937,297.1499938964844,293.1499938964844,0.1324999779462814,-3045.3203125,304.147705078125,0.8331336379051208,0.2327621877193451,0.2103534042835235,293.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4888696074485779,0.050000000745058,0.0489693693816661,293.0590209960937,297.1499938964844,293.1499938964844,0.1221589520573616,-2093.365478515625,304.1434020996094,0.7790799736976624,0.1898203045129776,0.1334992796182632,293.1371154785156,297.1499938964844,293.1499938964844,0.3151345252990722,-6011.17919921875,304.1737365722656,0.9990000128746032,0.4731006622314453,0.3824522197246551,293.1005554199219,297.1499938964844,293.1499938964844,0.0032930551096796,-1245.8851318359375,295.60235595703125,0.4888696074485779,0.050000000745058,0.2322896122932434,291.17010498046875,291.1499938964844,263.1499938964844,261.5986633300781,280.8891906738281,293.6273498535156,291.17193603515625,1.0,0.2642253041267395,0.7322278618812561,0.7322278618812561,1.0,1.0,-1.2092053890228271,0.5056314468383789,0.7035738825798035,0.2144297659397125,0.0,0.0,0.5731127262115479,49.67153930664063,46.0,40.60434722900391,-12568.7939453125,202.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,307.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.1640625,18000.0,0.0,0.0,0.2863776087760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837883949279785,0.5837945342063904,-6.1558921515825205e-06,0.0,0.00029063684633,0.0,0.0,39.802734375,0.0,0.0,0.0,0.3994232416152954,4.0,0.0,1.0
672780,293.10382080078125,297.1499938964844,293.1499938964844,0.1329582929611206,-3053.67724609375,304.147705078125,0.8368261456489563,0.2336076945066452,0.2110869735479354,293.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4906215071678161,0.050000000745058,0.0489367879927158,293.0614013671875,297.1499938964844,293.1499938964844,0.12348273396492,-2111.450439453125,304.14337158203125,0.7844077944755554,0.191640093922615,0.1347447782754898,293.1145324707031,297.1499938964844,293.1499938964844,0.3105932474136352,-5942.95947265625,304.17315673828125,0.9990000128746032,0.4780121147632599,0.3783900737762451,293.0975952148437,297.1499938964844,293.1499938964844,0.0033082417212426,-1251.1126708984375,295.6339416503906,0.4906215071678161,0.050000000745058,0.2321350574493408,291.1797180175781,291.1499938964844,263.1499938964844,261.5968017578125,280.8993530273437,293.6389465332031,291.1799621582031,1.0,0.2628966867923736,0.7318480014801025,0.7318480014801025,1.0,1.0,-1.206478238105774,0.5043595433235168,0.7021187543869019,0.2136865258216858,0.0,0.0,0.5683386921882629,48.806549072265625,49.0,17.02092933654785,-12506.279296875,199.8494567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,307.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.029296875,18000.0,0.0,0.0,0.2871792614459991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742830634117126,0.5742891430854797,-6.091504474170506e-06,0.0,0.0002914504148066,0.0,0.0,38.589839935302734,0.0,0.0,0.0,0.3960029482841491,4.0,0.0,1.0
672840,293.10382080078125,297.1499938964844,293.1499938964844,0.1329582929611206,-3053.67724609375,304.147705078125,0.8368261456489563,0.2336076945066452,0.2110869735479354,293.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4906215071678161,0.050000000745058,0.0489367879927158,293.0614013671875,297.1499938964844,293.1499938964844,0.12348273396492,-2111.450439453125,304.14337158203125,0.7844077944755554,0.191640093922615,0.1347447782754898,293.1145324707031,297.1499938964844,293.1499938964844,0.3105932474136352,-5942.95947265625,304.17315673828125,0.9990000128746032,0.4780121147632599,0.3783900737762451,293.0975952148437,297.1499938964844,293.1499938964844,0.0033082417212426,-1251.1126708984375,295.6339416503906,0.4906215071678161,0.050000000745058,0.2321350574493408,291.1797180175781,291.1499938964844,263.1499938964844,261.5968017578125,280.8993530273437,293.6389465332031,291.1799621582031,1.0,0.2628966867923736,0.7318480014801025,0.7318480014801025,1.0,1.0,-1.206478238105774,0.5043595433235168,0.7021187543869019,0.2136865258216858,0.0,0.0,0.5683386921882629,48.806549072265625,49.0,17.02092933654785,-12506.279296875,199.8494567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,307.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.029296875,18000.0,0.0,0.0,0.2871792614459991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742830634117126,0.5742891430854797,-6.091504474170506e-06,0.0,0.0002914504148066,0.0,0.0,38.589839935302734,0.0,0.0,0.0,0.3960029482841491,4.0,0.0,1.0
672900,293.1047058105469,297.1499938964844,293.1499938964844,0.1332481801509857,-3059.081787109375,304.1475830078125,0.8377408981323242,0.2340195626020431,0.211454302072525,293.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4909079670906067,0.050000000745058,0.0489315204322338,293.06256103515625,297.1499938964844,293.1499938964844,0.1241996064782142,-2121.30224609375,304.1432800292969,0.7861211895942688,0.1925341486930847,0.1353696882724762,293.1052551269531,297.1499938964844,293.1499938964844,0.3097630441188812,-5931.5361328125,304.1704406738281,0.9990000128746032,0.4802829027175903,0.3777296245098114,293.09588623046875,297.1499938964844,293.1499938964844,0.0033180781174451,-1254.785888671875,295.64752197265625,0.4909079670906067,0.050000000745058,0.2321100533008575,291.1795349121094,291.1499938964844,263.1499938964844,261.5958251953125,280.9004821777344,293.6397705078125,291.1791687011719,1.0,0.2628141045570373,0.7316580414772034,0.7316580414772034,1.0,1.0,-1.2068393230438232,0.5044830441474915,0.7023562788963318,0.2137375473976135,0.0,0.0,0.5663710832595825,48.67829895019531,49.0,6.833704948425293,-12493.9189453125,199.7057647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,307.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.341796875,18000.0,0.0,0.0,0.2873498499393463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700899958610535,0.5700960755348206,-6.061083240638254e-06,0.0,0.0002916235825978,0.0,0.0,38.0515022277832,0.0,0.0,0.0,0.3944664299488067,4.0,0.0,1.0
672960,293.1055603027344,297.1499938964844,293.1499938964844,0.1335746347904205,-3065.220458984375,304.1474304199219,0.8381075263023376,0.2344244122505188,0.2118211686611175,293.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4908523261547088,0.050000000745058,0.0489325337111949,293.0637512207031,297.1499938964844,293.1499938964844,0.1249411553144455,-2131.519775390625,304.1431579589844,0.7872568368911743,0.1934079676866531,0.1359873414039611,293.097900390625,297.1499938964844,293.1499938964844,0.3097814917564392,-5933.3681640625,304.16668701171875,0.9990000128746032,0.482296735048294,0.3778576850891113,293.09405517578125,297.1499938964844,293.1499938964844,0.0033291394356638,-1259.05078125,295.65966796875,0.4908523261547088,0.050000000745058,0.2321148663759231,291.1763916015625,291.1499938964844,263.1499938964844,261.5948181152344,280.8985290527344,293.6363525390625,291.17547607421875,1.0,0.2630639970302582,0.731490969657898,0.731490969657898,1.0,1.0,-1.2081810235977173,0.505042552947998,0.7031384706497192,0.2140325605869293,0.0,0.0,0.5649151802062988,48.723419189453125,52.0,-2.294227123260498,-12494.1298828125,200.242904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127502441406,307.6444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.001953125,18000.0,0.0,0.0,0.2874035537242889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666254758834839,0.5666314959526062,-6.034610123606399e-06,0.0,0.0002916780649684,0.0,0.0,37.60322570800781,0.0,0.0,0.0,0.3931861519813537,4.0,0.0,1.0
673020,293.1072082519531,297.1499938964844,293.1499938964844,0.1343030929565429,-3079.001953125,304.1470642089844,0.837415337562561,0.2352136820554733,0.2125518471002578,293.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4898556172847748,0.050000000745058,0.0489509254693985,293.0662841796875,297.1499938964844,293.1499938964844,0.1264532059431076,-2152.385498046875,304.1429138183594,0.7879836559295654,0.1950792074203491,0.1371851712465286,293.0895690917969,297.1499938964844,293.1499938964844,0.3120240569114685,-5971.13134765625,304.1573486328125,0.9990000128746032,0.4853261411190033,0.3801611065864563,293.0904541015625,297.1499938964844,293.1499938964844,0.0033541016746312,-1268.9200439453125,295.6808166503906,0.4898556172847748,0.050000000745058,0.2322021126747131,291.1637878417969,291.1499938964844,263.1499938964844,261.5927429199219,280.8861389160156,293.6176452636719,291.1622619628906,1.0,0.2644234001636505,0.7311567664146423,0.7311567664146423,1.0,1.0,-1.2133861780166626,0.5072739124298096,0.706112265586853,0.2152395546436309,0.0,0.0,0.5638535618782043,49.26486206054688,55.0,-15.426508903503418,-12532.171875,203.0917816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,307.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.115234375,18000.0,0.0,0.0,0.2872973978519439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628542900085449,0.5628602504730225,-6.00086605118122e-06,0.0,0.000291570322588,0.0,0.0,37.09369659423828,0.0,0.0,0.0,0.3917392194271087,4.0,0.0,1.0
673080,293.1072082519531,297.1499938964844,293.1499938964844,0.1343030929565429,-3079.001953125,304.1470642089844,0.837415337562561,0.2352136820554733,0.2125518471002578,293.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4898556172847748,0.050000000745058,0.0489509254693985,293.0662841796875,297.1499938964844,293.1499938964844,0.1264532059431076,-2152.385498046875,304.1429138183594,0.7879836559295654,0.1950792074203491,0.1371851712465286,293.0895690917969,297.1499938964844,293.1499938964844,0.3120240569114685,-5971.13134765625,304.1573486328125,0.9990000128746032,0.4853261411190033,0.3801611065864563,293.0904541015625,297.1499938964844,293.1499938964844,0.0033541016746312,-1268.9200439453125,295.6808166503906,0.4898556172847748,0.050000000745058,0.2322021126747131,291.1637878417969,291.1499938964844,263.1499938964844,261.5927429199219,280.8861389160156,293.6176452636719,291.1622619628906,1.0,0.2644234001636505,0.7311567664146423,0.7311567664146423,1.0,1.0,-1.2133861780166626,0.5072739124298096,0.706112265586853,0.2152395546436309,0.0,0.0,0.5638535618782043,49.26486206054688,55.0,-15.426508903503418,-12532.171875,203.0917816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,307.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.115234375,18000.0,0.0,0.0,0.2872973978519439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628542900085449,0.5628602504730225,-6.00086605118122e-06,0.0,0.000291570322588,0.0,0.0,37.09369659423828,0.0,0.0,0.0,0.3917392194271087,4.0,0.0,1.0
673140,293.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1467590332031,0.8351837396621704,0.0,0.2132763862609863,293.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.4878957569599151,0.0,0.0489876940846443,293.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427917480469,0.7869923114776611,0.0,0.1383226662874221,293.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1471252441406,0.9990000128746032,0.0,0.3847237229347229,293.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.69976806640625,0.4878957569599151,0.0,0.2323765307664871,291.147216796875,294.1499938964844,263.1499938964844,261.5905456542969,280.8653869628906,293.5874328613281,291.1455078125,0.0,0.0,0.7308225631713867,0.7308225631713867,1.0,1.0,-1.2213504314422607,0.510724663734436,0.7106257677078247,0.2171202450990677,0.0,0.0,0.0,50.31254959106445,60.0,-21.83360481262207,-12613.474609375,207.94647216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,307.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637670755386353,0.5637730956077576,-5.9979820434818976e-06,0.0,0.0,0.0,0.0,37.1601791381836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1467590332031,0.8351837396621704,0.0,0.2132763862609863,293.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.4878957569599151,0.0,0.0489876940846443,293.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427917480469,0.7869923114776611,0.0,0.1383226662874221,293.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1471252441406,0.9990000128746032,0.0,0.3847237229347229,293.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.69976806640625,0.4878957569599151,0.0,0.2323765307664871,291.147216796875,294.1499938964844,263.1499938964844,261.5905456542969,280.8653869628906,293.5874328613281,291.1455078125,0.0,0.0,0.7308225631713867,0.7308225631713867,1.0,1.0,-1.2213504314422607,0.510724663734436,0.7106257677078247,0.2171202450990677,0.0,0.0,0.0,50.31254959106445,60.0,-21.83360481262207,-12613.474609375,207.94647216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,307.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637670755386353,0.5637730956077576,-5.9979820434818976e-06,0.0,0.0,0.0,0.0,37.1601791381836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2974853515625,0.0,0.0,0.0008658901788294,293.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0002696246956475,292.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85107421875,0.0,0.0,0.0005728135583922,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.728515625,0.0,0.0,0.0017784306546673,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,0.0012789834290742,291.1703796386719,294.1499938964844,263.1513671875,261.58953857421875,279.3712463378906,289.6939697265625,291.166748046875,0.0,0.0,0.438493549823761,0.438493549823761,1.0,1.0,-0.0056106904521584,0.0040104147046804,0.0016002760967239,-0.0118522690609097,0.0,0.0,0.0,-0.0307589955627918,60.0,-80.74215698242188,-0.0,-2.2301981061900733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.629423750508446e-18,-9.632099679790057e-18,2.6758365872972374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2974853515625,0.0,0.0,0.0008658901788294,293.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0002696246956475,292.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85107421875,0.0,0.0,0.0005728135583922,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.728515625,0.0,0.0,0.0017784306546673,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,0.0012789834290742,291.1703796386719,294.1499938964844,263.1513671875,261.58953857421875,279.3712463378906,289.6939697265625,291.166748046875,0.0,0.0,0.438493549823761,0.438493549823761,1.0,1.0,-0.0056106904521584,0.0040104147046804,0.0016002760967239,-0.0118522690609097,0.0,0.0,0.0,-0.0307589955627918,60.0,-80.74215698242188,-0.0,-2.2301981061900733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.629423750508446e-18,-9.632099679790057e-18,2.6758365872972374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2545471191406,0.0,0.0,0.0001168769449577,293.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001040506831486,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8031005859375,0.0,0.0,8.792259905021638e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,0.0001487503468524,292.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,0.0004935716278851,291.17071533203125,294.1499938964844,263.1530456542969,261.5899353027344,279.0396728515625,286.8115539550781,291.1649780273437,0.0,0.0,0.2923290431499481,0.2923290431499481,1.0,1.0,-0.00113829318434,0.0012922425521537,-0.0001539494114695,-0.0136557621881365,0.0,0.0,0.0,-0.0080914460122585,60.0,-59.90885925292969,-0.0,-8.883871771558915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.752736910628192e-20,1.9330151090204423e-20,-1.802783397561246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24078369140625,0.0,0.0,9.45959982345812e-05,293.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.912376117426902e-05,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7858581542969,0.0,0.0,7.349795487243682e-05,292.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640014648437,0.0,0.0,0.0001002745266305,292.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48046875,0.0,0.0,0.0004702004662249,291.1708679199219,294.1499938964844,263.1553955078125,261.5909118652344,278.8929443359375,284.0483703613281,291.1639099121094,0.0,0.0,0.146164521574974,0.146164521574974,1.0,1.0,-0.0010115046752616,0.0003767863381654,0.0006347183370962,-0.0145651204511523,0.0,0.0,0.0,-0.0077408696524798,60.0,-34.56013870239258,-0.0,-6.890544312909698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.217760792137166e-21,7.798750903616577e-21,-2.5809905153761944e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279052734375,0.0,0.0,9.403424337506294e-05,293.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.900762961478904e-05,292.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696228027344,0.0,0.0,7.313553942367435e-05,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547546386719,0.0,0.0,9.904145554173738e-05,292.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661560058594,0.0,0.0,0.0004696495598182,291.1709899902344,294.1499938964844,263.1583251953125,261.5924377441406,278.7532653808594,281.59918212890625,291.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001812168397,1.9164707154573083e-08,0.0010017929598689,-0.0149700092151761,0.0,0.0,0.0,-0.0078248744830489,60.0,-24.751632690429688,-0.0,-6.844154398777391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920027066509577e-21,7.509801529132746e-21,-2.589774260674777e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2151794433594,0.0,0.0,9.40279642236419e-05,293.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.901465818984434e-05,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75347900390625,0.0,0.0,7.313278911169618e-05,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,9.90164335235022e-05,292.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.451904296875,0.0,0.0,0.000469682883704,291.171142578125,294.1499938964844,263.1618957519531,261.59454345703125,278.6142883300781,279.432861328125,291.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.184085845947266,-0.0,-6.84425174313219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181667179249e-21,7.511656223162454e-21,-2.593489303289163e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1898803710937,0.0,0.0,9.405091986991464e-05,293.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.903908357955515e-05,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.72149658203125,0.0,0.0,7.315068069146946e-05,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274108886719,0.0,0.0,9.904029138851912e-05,292.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236755371094,0.0,0.0,0.0004697987751569,291.1714172363281,294.1499938964844,263.1707458496094,261.60028076171875,278.340087890625,275.8229064941406,291.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.42700386047364,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918133598388655e-21,7.511686919317998e-21,-2.593553724826127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1898803710937,0.0,0.0,9.405091986991464e-05,293.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.903908357955515e-05,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.72149658203125,0.0,0.0,7.315068069146946e-05,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274108886719,0.0,0.0,9.904029138851912e-05,292.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236755371094,0.0,0.0,0.0004697987751569,291.1714172363281,294.1499938964844,263.1707458496094,261.60028076171875,278.340087890625,275.8229064941406,291.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.42700386047364,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918133598388655e-21,7.511686919317998e-21,-2.593553724826127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649169921875,0.0,0.0,9.407799370819704e-05,293.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.906760533340277e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6899108886719,0.0,0.0,7.317173731280491e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60943603515625,0.0,0.0,9.906879131449386e-05,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957824707031,0.0,0.0,0.0004699340788647,291.1716613769531,294.1499938964844,263.18182373046875,261.6080322265625,278.07086181640625,273.0017395019531,291.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19739151000977,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649169921875,0.0,0.0,9.407799370819704e-05,293.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.906760533340277e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6899108886719,0.0,0.0,7.317173731280491e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60943603515625,0.0,0.0,9.906879131449386e-05,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957824707031,0.0,0.0,0.0004699340788647,291.1716613769531,294.1499938964844,263.18182373046875,261.6080322265625,278.07086181640625,273.0017395019531,291.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19739151000977,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402282714844,0.0,0.0,9.41086545935832e-05,293.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.909991058520971e-05,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.65869140625,0.0,0.0,7.31955879018642e-05,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,9.91010820143856e-05,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,0.0004700873105321,291.1719055175781,294.1499938964844,263.1949462890625,261.6176147460937,277.8065490722656,270.7997131347656,291.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16446876525879,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402282714844,0.0,0.0,9.41086545935832e-05,293.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.909991058520971e-05,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.65869140625,0.0,0.0,7.31955879018642e-05,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,9.91010820143856e-05,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,0.0004700873105321,291.1719055175781,294.1499938964844,263.1949462890625,261.6176147460937,277.8065490722656,270.7997131347656,291.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16446876525879,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158752441406,0.0,0.0,9.414265514351428e-05,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.913572284858674e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278381347656,0.0,0.0,7.322202873183414e-05,291.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,9.91368797258474e-05,292.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34100341796875,0.0,0.0,0.0004702571895904,291.1721496582031,294.1499938964844,263.2099914550781,261.6289367675781,277.5470886230469,269.0844116210937,291.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.155492782592773,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158752441406,0.0,0.0,9.414265514351428e-05,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.913572284858674e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278381347656,0.0,0.0,7.322202873183414e-05,291.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,9.91368797258474e-05,292.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34100341796875,0.0,0.0,0.0004702571895904,291.1721496582031,294.1499938964844,263.2099914550781,261.6289367675781,277.5470886230469,269.0844116210937,291.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.155492782592773,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037902832031,0.0,0.0,9.416081593371928e-05,293.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.915485861711204e-05,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.612548828125,0.0,0.0,7.323615864152089e-05,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,9.915600821841508e-05,292.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,0.0004703479644376,291.1722717285156,294.1499938964844,263.2181701660156,261.6352233886719,277.4191589355469,268.3754577636719,291.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.152008056640625,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0917663574219,0.0,0.0,9.417971887160093e-05,293.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.917476563714445e-05,291.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59735107421875,0.0,0.0,7.325085607590154e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,9.917590796248989e-05,292.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0004704423772636,291.17236328125,294.1499938964844,263.226806640625,261.641845703125,277.2924194335937,267.7507019042969,291.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.148473739624023,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0679626464844,0.0,0.0,9.421955473953858e-05,293.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.921672608470544e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672302246094,0.0,0.0,7.328184437938035e-05,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,9.921785385813564e-05,292.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0004706414183601,291.1725769042969,294.1499938964844,263.2452392578125,261.6562194824219,277.0425109863281,266.7164306640625,291.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.140825271606445,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
