time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674280,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0679626464844,0.0,0.0,9.421955473953858e-05,293.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.921672608470544e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672302246094,0.0,0.0,7.328184437938035e-05,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,9.921785385813564e-05,292.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0004706414183601,291.1725769042969,294.1499938964844,263.2452392578125,261.6562194824219,277.0425109863281,266.7164306640625,291.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.140825271606445,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,9.42618426051922e-05,293.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.926126949721949e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5374755859375,0.0,0.0,7.331473170779645e-05,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227355957031,0.0,0.0,9.926238999469206e-05,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,0.0004708527412731,291.1727600097656,294.1499938964844,263.26513671875,261.67193603515625,276.7972412109375,265.9171447753906,291.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13225746154785,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,9.42618426051922e-05,293.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.926126949721949e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5374755859375,0.0,0.0,7.331473170779645e-05,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227355957031,0.0,0.0,9.926238999469206e-05,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,0.0004708527412731,291.1727600097656,294.1499938964844,263.26513671875,261.67193603515625,276.7972412109375,265.9171447753906,291.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13225746154785,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.02117919921875,0.0,0.0,9.430624049855396e-05,293.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.930803207680584e-05,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,7.334926340263337e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5060119628906,0.0,0.0,9.93091380223632e-05,292.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0004710745706688,291.1729431152344,294.1499938964844,263.2864074707031,261.6888122558594,276.556640625,265.3021240234375,291.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12277603149414,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.02117919921875,0.0,0.0,9.430624049855396e-05,293.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.930803207680584e-05,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,7.334926340263337e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5060119628906,0.0,0.0,9.93091380223632e-05,292.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0004710745706688,291.1729431152344,294.1499938964844,263.2864074707031,261.6888122558594,276.556640625,265.3021240234375,291.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12277603149414,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981994628906,0.0,0.0,9.43523773457855e-05,293.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.935662819771096e-05,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47900390625,0.0,0.0,7.338514842558652e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894714355469,0.0,0.0,9.935771959135308e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.000471305073006,291.173095703125,294.1499938964844,263.308837890625,261.7067565917969,276.320556640625,264.8314819335937,291.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.112424850463867,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981994628906,0.0,0.0,9.43523773457855e-05,293.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.935662819771096e-05,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47900390625,0.0,0.0,7.338514842558652e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894714355469,0.0,0.0,9.935771959135308e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.000471305073006,291.173095703125,294.1499938964844,263.308837890625,261.7067565917969,276.320556640625,264.8314819335937,291.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.112424850463867,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9867858886719,0.0,0.0,9.437596600037068e-05,293.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.9381482868921e-05,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.464599609375,0.0,0.0,7.340349839068949e-05,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.48126220703125,0.0,0.0,9.938255971064792e-05,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0004714229435194,291.1731872558594,294.1499938964844,263.3204650878906,261.7160949707031,276.2042236328125,264.6401672363281,291.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.106937408447266,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9754638671875,0.0,0.0,9.439984569326044e-05,293.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.940662857843564e-05,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45025634765625,0.0,0.0,7.34220739104785e-05,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4731140136719,0.0,0.0,9.940770542016252e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18426513671875,0.0,0.0,0.0004715422401204,291.1732482910156,294.1499938964844,263.3323059082031,261.72564697265625,276.0890197753906,264.47369384765625,291.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.101247787475582,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9530029296875,0.0,0.0,9.444823081139476e-05,292.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.945759666152298e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.421875,0.0,0.0,7.345970516325906e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569396972656,0.0,0.0,9.945865895133466e-05,292.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.00047178400564,291.1733703613281,294.1499938964844,263.356689453125,261.7453308105469,275.86187744140625,264.20379638671875,291.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08928108215332,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9530029296875,0.0,0.0,9.444823081139476e-05,292.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.945759666152298e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.421875,0.0,0.0,7.345970516325906e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569396972656,0.0,0.0,9.945865895133466e-05,292.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.00047178400564,291.1733703613281,294.1499938964844,263.356689453125,261.7453308105469,275.86187744140625,264.20379638671875,291.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08928108215332,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9308166503906,0.0,0.0,9.449711069464684e-05,292.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.950907406164332e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.393798828125,0.0,0.0,7.349772204179317e-05,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,9.95101290754974e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0004720282158814,291.1734619140625,294.1499938964844,263.3818054199219,261.76568603515625,275.6391296386719,264.0026550292969,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323857218027,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07655906677246,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9308166503906,0.0,0.0,9.449711069464684e-05,292.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.950907406164332e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.393798828125,0.0,0.0,7.349772204179317e-05,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,9.95101290754974e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0004720282158814,291.1734619140625,294.1499938964844,263.3818054199219,261.76568603515625,275.6391296386719,264.0026550292969,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323857218027,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.07655906677246,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9088439941406,0.0,0.0,9.4546026957687e-05,292.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.956059511750937e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,7.353576802415773e-05,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42510986328125,0.0,0.0,9.95616355794482e-05,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0004722726007457,291.17352294921875,294.1499938964844,263.4075622558594,261.7865600585937,275.42071533203125,263.85479736328125,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.0631160736084,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9088439941406,0.0,0.0,9.4546026957687e-05,292.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.956059511750937e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,7.353576802415773e-05,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42510986328125,0.0,0.0,9.95616355794482e-05,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.0004722726007457,291.17352294921875,294.1499938964844,263.4075622558594,261.7865600585937,275.42071533203125,263.85479736328125,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.0631160736084,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8871459960937,0.0,0.0,9.459454304305837e-05,292.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.96117014437914e-05,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,7.35735084163025e-05,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,9.9612727353815e-05,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0004725150356534,291.173583984375,294.1499938964844,263.4337463378906,261.8078308105469,275.2065124511719,263.74835205078125,291.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.048980712890625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8871459960937,0.0,0.0,9.459454304305837e-05,292.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.96117014437914e-05,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,7.35735084163025e-05,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,9.9612727353815e-05,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0004725150356534,291.173583984375,294.1499938964844,263.4337463378906,261.8078308105469,275.2065124511719,263.74835205078125,291.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.048980712890625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764038085937,0.0,0.0,9.46185173233971e-05,292.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.96369490167126e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32501220703125,0.0,0.0,7.359214941971004e-05,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,9.96379749267362e-05,292.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,0.0004726347979158,291.173583984375,294.1499938964844,263.44696044921875,261.818603515625,275.1010131835937,263.7076416015625,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.041662216186523,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656921386719,0.0,0.0,9.464222966926172e-05,292.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.96619273792021e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,7.3610593972262e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939819335937,0.0,0.0,9.966293873731048e-05,292.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617370605469,0.0,0.0,0.0004727532796096,291.1736145019531,294.1499938964844,263.46026611328125,261.82940673828125,274.9965209960937,263.6739196777344,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.03418159484864,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.844482421875,0.0,0.0,9.468865755479784e-05,292.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.971082909032702e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,7.364670454990119e-05,291.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786926269531,0.0,0.0,9.971183317247778e-05,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.0004729852662421,291.1736145019531,294.1499938964844,263.4869384765625,261.8511047363281,274.7906494140625,263.6240539550781,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.018754959106445,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.844482421875,0.0,0.0,9.468865755479784e-05,292.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.971082909032702e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,7.364670454990119e-05,291.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786926269531,0.0,0.0,9.971183317247778e-05,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.0004729852662421,291.1736145019531,294.1499938964844,263.4869384765625,261.8511047363281,274.7906494140625,263.6240539550781,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.018754959106445,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.823486328125,0.0,0.0,9.473343379795553e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.975799184758216e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,7.368152728304267e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,9.975898137781768e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.000473208958283,291.1735534667969,294.1499938964844,263.5136413574219,261.8728332519531,274.5888671875,263.59307861328125,291.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.002731323242188,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.823486328125,0.0,0.0,9.473343379795553e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.975799184758216e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,7.368152728304267e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,9.975898137781768e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.000473208958283,291.1735534667969,294.1499938964844,263.5136413574219,261.8728332519531,274.5888671875,263.59307861328125,291.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.002731323242188,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.802734375,0.0,0.0,9.477617277298124e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.980300819734111e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,7.371477113338187e-05,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485717773437,0.0,0.0,9.980399045161904e-05,292.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,0.0004734224930871,291.1734924316406,294.1499938964844,263.54022216796875,261.8944091796875,274.3910522460937,263.57647705078125,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98615074157715,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.802734375,0.0,0.0,9.477617277298124e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.980300819734111e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,7.371477113338187e-05,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485717773437,0.0,0.0,9.980399045161904e-05,292.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,0.0004734224930871,291.1734924316406,294.1499938964844,263.54022216796875,261.8944091796875,274.3910522460937,263.57647705078125,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98615074157715,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7821960449219,0.0,0.0,9.48165834415704e-05,292.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.984557254938407e-05,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,7.374620327027515e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,9.984654025174676e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0004736244154628,291.17340087890625,294.1499938964844,263.5665283203125,261.915771484375,274.1971435546875,263.5707397460937,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.96905899047852,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7821960449219,0.0,0.0,9.48165834415704e-05,292.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.984557254938407e-05,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,7.374620327027515e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,9.984654025174676e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0004736244154628,291.17340087890625,294.1499938964844,263.5665283203125,261.915771484375,274.1971435546875,263.5707397460937,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.96905899047852,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7720031738281,0.0,0.0,9.483591566095129e-05,292.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.986593067878856e-05,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,7.376123539870605e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.0,9.986689110519364e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,0.0004737209819722,291.17333984375,294.1499938964844,263.5795593261719,261.9263000488281,274.1016845703125,263.57110595703125,291.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.960344314575195,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,9.485467307968064e-05,292.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.98856921796687e-05,291.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,7.37758309696801e-05,291.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,9.988664533011617e-05,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459533691406,0.0,0.0,0.0004738147254101,291.1732788085937,294.1499938964844,263.5924377441406,261.9367370605469,274.00714111328125,263.5732116699219,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.951539993286133,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7418212890625,0.0,0.0,9.489052899880336e-05,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.992346167564392e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,7.380371971521527e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,9.992440755013376e-05,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,0.0004739938885904,291.173095703125,294.1499938964844,263.6177673339844,261.9571838378906,273.8208923339844,263.5816345214844,291.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93372344970703,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7418212890625,0.0,0.0,9.489052899880336e-05,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.992346167564392e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,7.380371971521527e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,9.992440755013376e-05,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,0.0004739938885904,291.173095703125,294.1499938964844,263.6177673339844,261.9571838378906,273.8208923339844,263.5816345214844,291.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93372344970703,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.721923828125,0.0,0.0,9.49242094065994e-05,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.995893924497068e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,7.382991316262633e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,9.99598705675453e-05,292.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013977050781,0.0,0.0,0.0004741621669381,291.1728820800781,294.1499938964844,263.6424255371094,261.9769897460937,273.63836669921875,263.5944519042969,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.915733337402344,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.721923828125,0.0,0.0,9.49242094065994e-05,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.995893924497068e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,7.382991316262633e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,9.99598705675453e-05,292.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013977050781,0.0,0.0,0.0004741621669381,291.1728820800781,294.1499938964844,263.6424255371094,261.9769897460937,273.63836669921875,263.5944519042969,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.915733337402344,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7022705078125,0.0,0.0,9.495572885498405e-05,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.99921467155218e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,7.385443313978612e-05,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,9.99930634861812e-05,292.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8794860839844,0.0,0.0,0.0004743196768686,291.1726379394531,294.1499938964844,263.6662292480469,261.9960327148437,273.4595031738281,263.6102905273437,290.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89769172668457,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7022705078125,0.0,0.0,9.495572885498405e-05,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.99921467155218e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,7.385443313978612e-05,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,9.99930634861812e-05,292.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8794860839844,0.0,0.0,0.0004743196768686,291.1726379394531,294.1499938964844,263.6662292480469,261.9960327148437,273.4595031738281,263.6102905273437,290.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89769172668457,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6828308105469,0.0,0.0,9.498509461991488e-05,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001000230695353,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,7.387726509477943e-05,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,0.00010002397903,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.0004744663892779,291.1723327636719,294.1499938964844,263.68902587890625,262.01416015625,273.2841796875,263.628173828125,290.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.879714965820312,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6828308105469,0.0,0.0,9.498509461991488e-05,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001000230695353,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,7.387726509477943e-05,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,0.00010002397903,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.0004744663892779,291.1723327636719,294.1499938964844,263.68902587890625,262.01416015625,273.2841796875,263.628173828125,290.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.879714965820312,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6731872558594,0.0,0.0,9.499896259512752e-05,292.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001000376796582,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06854248046875,0.0,0.0,7.388805533992127e-05,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,0.000100038581877,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470458984375,0.0,0.0,0.0004745356854982,291.17218017578125,294.1499938964844,263.70001220703125,262.0228576660156,273.1978454589844,263.6376037597656,290.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.870784759521484,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6636047363281,0.0,0.0,9.501229214947672e-05,292.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001000517222564,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,7.389842357952148e-05,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479248046875,0.0,0.0,0.0001000526171992,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363647460937,0.0,0.0,0.0004746023041661,291.1719970703125,294.1499938964844,263.710693359375,262.0312805175781,273.11236572265625,263.64727783203125,290.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.86191177368164,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
