time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676620,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445617675781,0.0,0.0,9.503736509941518e-05,292.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0001000781339826,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,7.391792314592749e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,0.0001000790216494,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8151550292969,0.0,0.0,0.0004747275961562,291.171630859375,294.1499938964844,263.7310485839844,262.0472106933594,272.9439697265625,263.6669311523437,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.84440040588379,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445617675781,0.0,0.0,9.503736509941518e-05,292.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0001000781339826,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,7.391792314592749e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,0.0001000790216494,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8151550292969,0.0,0.0,0.0004747275961562,291.171630859375,294.1499938964844,263.7310485839844,262.0472106933594,272.9439697265625,263.6669311523437,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.84440040588379,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257019042969,0.0,0.0,9.506042988505214e-05,292.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.000100102435681,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,7.393586565740407e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,0.0001001033087959,292.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7941589355469,0.0,0.0,0.0004748428473249,291.17120361328125,294.1499938964844,263.75,262.0618896484375,272.7789001464844,263.6866760253906,290.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.82729721069336,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257019042969,0.0,0.0,9.506042988505214e-05,292.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.000100102435681,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,7.393586565740407e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,0.0001001033087959,292.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7941589355469,0.0,0.0,0.0004748428473249,291.17120361328125,294.1499938964844,263.75,262.0618896484375,272.7789001464844,263.6866760253906,290.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.82729721069336,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6070556640625,0.0,0.0,9.508147195447236e-05,292.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001001245982479,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852600097656,0.0,0.0,7.395222928607836e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068786621094,0.0,0.0,0.0001001254640868,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733764648437,0.0,0.0,0.0004749479994643,291.17071533203125,294.1499938964844,263.7681579589844,262.0757751464844,272.6170959472656,263.7061462402344,290.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.810527801513672,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6070556640625,0.0,0.0,9.508147195447236e-05,292.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001001245982479,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852600097656,0.0,0.0,7.395222928607836e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068786621094,0.0,0.0,0.0001001254640868,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733764648437,0.0,0.0,0.0004749479994643,291.17071533203125,294.1499938964844,263.7681579589844,262.0757751464844,272.6170959472656,263.7061462402344,290.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.810527801513672,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5885925292969,0.0,0.0,9.51008769334294e-05,292.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001001450436888,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620361328125,0.0,0.0,7.396731962217018e-05,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,0.0001001458949758,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528076171875,0.0,0.0,0.0004750449734274,291.1701965332031,294.1499938964844,263.7862548828125,262.0895690917969,272.4584655761719,263.7253112792969,290.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79355430603028,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5885925292969,0.0,0.0,9.51008769334294e-05,292.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001001450436888,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620361328125,0.0,0.0,7.396731962217018e-05,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,0.0001001458949758,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528076171875,0.0,0.0,0.0004750449734274,291.1701965332031,294.1499938964844,263.7862548828125,262.0895690917969,272.4584655761719,263.7253112792969,290.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79355430603028,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794372558594,0.0,0.0,9.5110219263006e-05,292.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001001548953354,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,7.397459557978436e-05,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867980957031,0.0,0.0,0.0001001557393465,292.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426147460937,0.0,0.0,0.0004750916850753,291.169921875,294.1499938964844,263.7953186035156,262.0964050292969,272.3803405761719,263.7348327636719,290.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.78495407104492,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5703125,0.0,0.0,9.511951066087931e-05,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001001646814984,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,7.398182060569525e-05,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18017578125,0.0,0.0,0.0001001655255095,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0004751381056848,291.16961669921875,294.1499938964844,263.8043212890625,262.1032409667969,272.3030090332031,263.7442626953125,290.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.776309967041016,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5522155761719,0.0,0.0,9.513826080365106e-05,292.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001001844357233,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,7.399640162475407e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,0.0001001852724584,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0004752318200189,291.1689758300781,294.1499938964844,263.82232666015625,262.1167907714844,272.150634765625,263.76300048828125,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.758968353271484,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5522155761719,0.0,0.0,9.513826080365106e-05,292.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001001844357233,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,7.399640162475407e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,0.0001001852724584,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0004752318200189,291.1689758300781,294.1499938964844,263.82232666015625,262.1167907714844,272.150634765625,263.76300048828125,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.758968353271484,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343017578125,0.0,0.0,9.515781130176038e-05,292.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001002050339593,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.893798828125,0.0,0.0,7.401160837616771e-05,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0001002058561425,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,0.0004753295215778,291.1683044433594,294.1499938964844,263.8402404785156,262.1302185058594,272.00128173828125,263.7815856933594,290.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74167823791504,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343017578125,0.0,0.0,9.515781130176038e-05,292.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001002050339593,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.893798828125,0.0,0.0,7.401160837616771e-05,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0001002058561425,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,0.0004753295215778,291.1683044433594,294.1499938964844,263.8402404785156,262.1302185058594,272.00128173828125,263.7815856933594,290.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74167823791504,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,9.517867874819784e-05,292.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001002270146273,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8715515136719,0.0,0.0,7.402784103760496e-05,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,0.0001002278295345,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67266845703125,0.0,0.0,0.0004754338006023,291.16754150390625,294.1499938964844,263.85809326171875,262.1435546875,271.8549194335937,263.800048828125,290.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72457504272461,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,9.517867874819784e-05,292.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001002270146273,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8715515136719,0.0,0.0,7.402784103760496e-05,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,0.0001002278295345,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67266845703125,0.0,0.0,0.0004754338006023,291.16754150390625,294.1499938964844,263.85809326171875,262.1435546875,271.8549194335937,263.800048828125,290.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72457504272461,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989929199219,0.0,0.0,9.52011687331833e-05,292.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001002507051452,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494873046875,0.0,0.0,7.404533243970945e-05,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0001002515127765,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.0004755461995955,291.166748046875,294.1499938964844,263.8758850097656,262.1567687988281,271.7114562988281,263.81842041015625,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.70775032043457,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989929199219,0.0,0.0,9.52011687331833e-05,292.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001002507051452,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494873046875,0.0,0.0,7.404533243970945e-05,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0001002515127765,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.0004755461995955,291.166748046875,294.1499938964844,263.8758850097656,262.1567687988281,271.7114562988281,263.81842041015625,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.70775032043457,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49029541015625,0.0,0.0,9.521306492388248e-05,292.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001002632343443,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83856201171875,0.0,0.0,7.405458018183708e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,0.0001002640274236,292.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434326171875,0.0,0.0,0.0004756056005135,291.16632080078125,294.1499938964844,263.8847351074219,262.163330078125,271.64080810546875,263.8275451660156,290.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.69945907592773,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815979003906,0.0,0.0,9.522537584416568e-05,292.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001002762073767,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8276672363281,0.0,0.0,7.406416261801496e-05,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11541748046875,0.0,0.0,0.0001002770004561,292.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337890625,0.0,0.0,0.0004756671551149,291.1658935546875,294.1499938964844,263.8935852050781,262.1698913574219,271.5708923339844,263.8366394042969,290.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.691251754760746,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,9.525121276965363e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001003034194582,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,7.408425153698772e-05,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028137207031,0.0,0.0,0.0001003042052616,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146240234375,0.0,0.0,0.000475796230603,291.1649780273437,294.1499938964844,263.91119384765625,262.1828918457031,271.4331359863281,263.85479736328125,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67508316040039,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,9.525121276965363e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001003034194582,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,7.408425153698772e-05,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028137207031,0.0,0.0,0.0001003042052616,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146240234375,0.0,0.0,0.000475796230603,291.1649780273437,294.1499938964844,263.91119384765625,262.1828918457031,271.4331359863281,263.85479736328125,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67508316040039,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,9.527845395496116e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.000100332115835,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,7.410544640151784e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,0.0001003328943625,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,0.0004759323783218,291.1639709472656,294.1499938964844,263.9286804199219,262.19580078125,271.298095703125,263.87286376953125,290.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.659229278564453,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,9.527845395496116e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.000100332115835,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,7.410544640151784e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,0.0001003328943625,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,0.0004759323783218,291.1639709472656,294.1499938964844,263.9286804199219,262.19580078125,271.298095703125,263.87286376953125,290.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.659229278564453,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43035888671875,0.0,0.0,9.530682291369884e-05,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001003619981929,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76348876953125,0.0,0.0,7.412750710500404e-05,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0001003627621685,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0004760741139762,291.1629333496094,294.1499938964844,263.94610595703125,262.2086181640625,271.1658020019531,263.8908386230469,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.643648147583008,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43035888671875,0.0,0.0,9.530682291369884e-05,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001003619981929,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76348876953125,0.0,0.0,7.412750710500404e-05,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0001003627621685,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0004760741139762,291.1629333496094,294.1499938964844,263.94610595703125,262.2086181640625,271.1658020019531,263.8908386230469,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.643648147583008,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41357421875,0.0,0.0,9.53360358835198e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001003927682177,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425231933594,0.0,0.0,7.415022264467552e-05,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655212402344,0.0,0.0,0.0001003935176413,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.0004762200696859,291.1618347167969,294.1499938964844,263.9634094238281,262.2213134765625,271.0361633300781,263.9087219238281,290.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62828826904297,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41357421875,0.0,0.0,9.53360358835198e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001003927682177,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425231933594,0.0,0.0,7.415022264467552e-05,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655212402344,0.0,0.0,0.0001003935176413,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.0004762200696859,291.1618347167969,294.1499938964844,263.9634094238281,262.2213134765625,271.0361633300781,263.9087219238281,290.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62828826904297,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052429199219,0.0,0.0,9.535087156109512e-05,292.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001004083969746,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,7.416176958940923e-05,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05938720703125,0.0,0.0,0.0001004091463983,292.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489807128906,0.0,0.0,0.0004762942262459,291.1612548828125,294.1499938964844,263.9720153808594,262.2276611328125,270.9723205566406,263.9176330566406,290.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.62067985534668,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969421386719,0.0,0.0,9.536585275782272e-05,292.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001004241712507,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72174072265625,0.0,0.0,7.417341839754954e-05,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05328369140625,0.0,0.0,0.0001004249206744,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.539794921875,0.0,0.0,0.000476369052194,291.16064453125,294.1499938964844,263.9805908203125,262.23394775390625,270.9091796875,263.926513671875,290.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.61310768127441,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804626464844,0.0,0.0,9.539617167320102e-05,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001004561054287,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,7.419699977617711e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411376953125,0.0,0.0,0.0001004568475764,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.521484375,0.0,0.0,0.0004765205376315,291.159423828125,294.1499938964844,263.9976501464844,262.2464904785156,270.7846984863281,263.9441833496094,290.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.598073959350582,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804626464844,0.0,0.0,9.539617167320102e-05,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001004561054287,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,7.419699977617711e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411376953125,0.0,0.0,0.0001004568475764,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.521484375,0.0,0.0,0.0004765205376315,291.159423828125,294.1499938964844,263.9976501464844,262.2464904785156,270.7846984863281,263.9441833496094,290.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.598073959350582,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,9.54270362854004e-05,292.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001004886144073,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6807556152344,0.0,0.0,7.42210031603463e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,0.0001004893420031,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033569335937,0.0,0.0,0.0004766747297253,291.1581115722656,294.1499938964844,264.0146179199219,262.2589416503906,270.6627197265625,263.9617614746094,290.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58319091796875,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,9.54270362854004e-05,292.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001004886144073,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6807556152344,0.0,0.0,7.42210031603463e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,0.0001004893420031,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033569335937,0.0,0.0,0.0004766747297253,291.1581115722656,294.1499938964844,264.0146179199219,262.2589416503906,270.6627197265625,263.9617614746094,290.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58319091796875,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,9.545866487314925e-05,292.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001005219382932,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605529785156,0.0,0.0,7.424561044899747e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,0.000100522651337,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48541259765625,0.0,0.0,0.0004768327926285,291.15673828125,294.1499938964844,264.03143310546875,262.27130126953125,270.543212890625,263.9792175292969,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.5684871673584,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,9.545866487314925e-05,292.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001005219382932,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605529785156,0.0,0.0,7.424561044899747e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,0.000100522651337,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48541259765625,0.0,0.0,0.0004768327926285,291.15673828125,294.1499938964844,264.03143310546875,262.27130126953125,270.543212890625,263.9792175292969,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.5684871673584,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,9.54914794419892e-05,292.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001005564990919,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405334472656,0.0,0.0,7.427113450830802e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052185058594,0.0,0.0,0.0001005572121357,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46759033203125,0.0,0.0,0.0004769967345055,291.1552734375,294.1499938964844,264.048095703125,262.2835693359375,270.4261474609375,263.9965515136719,290.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.554027557373047,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,9.54914794419892e-05,292.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001005564990919,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405334472656,0.0,0.0,7.427113450830802e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052185058594,0.0,0.0,0.0001005572121357,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46759033203125,0.0,0.0,0.0004769967345055,291.1552734375,294.1499938964844,264.048095703125,262.2835693359375,270.4261474609375,263.9965515136719,290.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.554027557373047,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,9.550851245876402e-05,292.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001005744416033,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305847167969,0.0,0.0,7.428438402712345e-05,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,0.0001005751473712,292.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,0.0004770818632096,291.154541015625,294.1499938964844,264.056396484375,262.2897033691406,270.3685302734375,264.0051574707031,290.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.546924591064453,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
