time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678960,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,9.552609117235988e-05,292.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001005929516395,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,7.429804827552289e-05,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.993408203125,0.0,0.0,0.0001005936501314,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,0.000477169669466,291.1537780761719,294.1499938964844,264.06463623046875,262.2957763671875,270.3114929199219,264.0137634277344,290.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.53992462158203,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.556327131576836e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001006321181193,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,7.432697020703927e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0001006328093353,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,0.0004773554392158,291.1521911621094,294.1499938964844,264.0810546875,262.30792236328125,270.1990966796875,264.0308532714844,290.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52629470825196,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.556327131576836e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001006321181193,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,7.432697020703927e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0001006328093353,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,0.0004773554392158,291.1521911621094,294.1499938964844,264.0810546875,262.30792236328125,270.1990966796875,264.0308532714844,290.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52629470825196,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,9.560398757457732e-05,292.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001006750026135,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,7.435863517457619e-05,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0001006756792776,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,0.0004775588458869,291.1505126953125,294.1499938964844,264.0972900390625,262.3199768066406,270.08892822265625,264.0478210449219,290.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.51331329345703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,9.560398757457732e-05,292.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001006750026135,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,7.435863517457619e-05,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0001006756792776,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,0.0004775588458869,291.1505126953125,294.1499938964844,264.0972900390625,262.3199768066406,270.08892822265625,264.0478210449219,290.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.51331329345703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,9.564932406647132e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001007227474474,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,7.439390174113214e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,0.0001007234241114,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978271484375,0.0,0.0,0.0004777853609994,291.1488037109375,294.1499938964844,264.1133728027344,262.3319702148437,269.9809265136719,264.0646667480469,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.501197814941406,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,9.564932406647132e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001007227474474,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,7.439390174113214e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,0.0001007234241114,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978271484375,0.0,0.0,0.0004777853609994,291.1488037109375,294.1499938964844,264.1133728027344,262.3319702148437,269.9809265136719,264.0646667480469,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.501197814941406,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.570047404849902e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001007766186376,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429992675781,0.0,0.0,7.44336866773665e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,0.0001007772880257,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,0.0004780408926308,291.14697265625,294.1499938964844,264.1292724609375,262.3439025878906,269.8751525878906,264.08135986328125,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49016761779785,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.570047404849902e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001007766186376,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429992675781,0.0,0.0,7.44336866773665e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,0.0001007772880257,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,0.0004780408926308,291.14697265625,294.1499938964844,264.1292724609375,262.3439025878906,269.8751525878906,264.08135986328125,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49016761779785,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,9.572863928042352e-05,292.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001008062827168,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.533447265625,0.0,0.0,7.445558730978519e-05,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,0.0001008069448289,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722229003906,0.0,0.0,0.0004781815805472,291.14605712890625,294.1499938964844,264.1371765136719,262.349853515625,269.8231506347656,264.08966064453125,290.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204202650574643e-09,0.0010200042743235,-0.0205447133630514,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.48515892028809,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,9.575880540069193e-05,292.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001008380495477,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,7.447905227309093e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,0.0001008387043839,292.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36376953125,0.0,0.0,0.0004783322801813,291.1451110839844,294.1499938964844,264.14501953125,262.35577392578125,269.7716979980469,264.0979309082031,290.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241759275051663e-09,0.0010203253477811,-0.0206430666148662,0.0,0.0,0.0,-0.0088986083865165,60.0,-18.48052215576172,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,9.582534403307363e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001009081315714,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.505126953125,0.0,0.0,7.453080615960062e-05,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,0.0001009087791317,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3469543457031,0.0,0.0,0.0004786647041328,291.14312744140625,294.1499938964844,264.1605834960937,262.3675842285156,269.6702880859375,264.1143798828125,290.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.47237968444824,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,9.582534403307363e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001009081315714,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.505126953125,0.0,0.0,7.453080615960062e-05,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,0.0001009087791317,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3469543457031,0.0,0.0,0.0004786647041328,291.14312744140625,294.1499938964844,264.1605834960937,262.3675842285156,269.6702880859375,264.1143798828125,290.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.47237968444824,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,9.590163972461596e-05,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001009884799714,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,7.45901488699019e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,0.0001009891202556,292.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,0.0004790458478964,291.14111328125,294.1499938964844,264.1759948730469,262.3793334960937,269.5708312988281,264.1307067871094,290.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46601867675781,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,9.590163972461596e-05,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001009884799714,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,7.45901488699019e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,0.0001009891202556,292.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,0.0004790458478964,291.14111328125,294.1499938964844,264.1759948730469,262.3793334960937,269.5708312988281,264.1307067871094,290.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46601867675781,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,9.598888573236763e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001010803534882,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,7.465800445061177e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001010809937724,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0004794816777575,291.13897705078125,294.1499938964844,264.1911926269531,262.3910217285156,269.473388671875,264.1468811035156,290.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46175575256348,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,9.598888573236763e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001010803534882,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,7.465800445061177e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001010809937724,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0004794816777575,291.13897705078125,294.1499938964844,264.1911926269531,262.3910217285156,269.473388671875,264.1468811035156,290.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46175575256348,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777038574219,0.0,0.0,9.608819527784362e-05,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001011849381029,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,7.473524601664394e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0001011855638353,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,0.0004799777816515,291.1368103027344,294.1499938964844,264.2062072753906,262.4026794433594,269.3778991699219,264.1629333496094,290.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45978736877441,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777038574219,0.0,0.0,9.608819527784362e-05,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001011849381029,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,7.473524601664394e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.0001011855638353,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,0.0004799777816515,291.1368103027344,294.1499938964844,264.2062072753906,262.4026794433594,269.3778991699219,264.1629333496094,290.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45978736877441,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.614270675228909e-05,292.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001012423454085,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44024658203125,0.0,0.0,7.477764302166179e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,0.0001012429711408,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,0.0004802501061931,291.1356811523437,294.1499938964844,264.213623046875,262.40850830078125,269.33087158203125,264.1709289550781,290.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719855060235204e-09,0.0010244133882224,-0.0218950640410184,0.0,0.0,0.0,-0.0091356206685304,60.0,-18.45975875854492,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,9.6200528787449e-05,292.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001013032378978,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310913085937,0.0,0.0,7.482261571567506e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,0.0001013038636301,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,0.0004805389617104,291.134521484375,294.1499938964844,264.22100830078125,262.414306640625,269.2843322753906,264.1788635253906,290.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.46035385131836,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.63265119935386e-05,292.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001014359149849,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129333496094,0.0,0.0,7.492060831282288e-05,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,0.0001014365261653,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645568847656,0.0,0.0,0.0004811683029402,291.1321716308594,294.1499938964844,264.235595703125,262.4258728027344,269.19256591796875,264.19464111328125,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.463489532470703,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.63265119935386e-05,292.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001014359149849,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129333496094,0.0,0.0,7.492060831282288e-05,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,0.0001014365261653,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645568847656,0.0,0.0,0.0004811683029402,291.1321716308594,294.1499938964844,264.235595703125,262.4258728027344,269.19256591796875,264.19464111328125,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.463489532470703,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,9.646645048633218e-05,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001015832749544,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,7.502944208681583e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,0.0001015838861349,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,0.0004818673478439,291.1297302246094,294.1499938964844,264.25,262.4373779296875,269.10260009765625,264.21026611328125,290.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.46939849853516,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,9.646645048633218e-05,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001015832749544,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,7.502944208681583e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,0.0001015838861349,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,0.0004818673478439,291.1297302246094,294.1499938964844,264.25,262.4373779296875,269.10260009765625,264.21026611328125,290.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.46939849853516,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,9.661624062573536e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001017410249914,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3769226074219,0.0,0.0,7.514594472013414e-05,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.845703125,0.0,0.0,0.00010174162162,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323303222656,0.0,0.0,0.0004826156073249,291.1272277832031,294.1499938964844,264.2631530761719,262.4479675292969,269.0143737792969,264.2256164550781,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4780330657959,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,9.661624062573536e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001017410249914,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3769226074219,0.0,0.0,7.514594472013414e-05,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.845703125,0.0,0.0,0.00010174162162,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323303222656,0.0,0.0,0.0004826156073249,291.1272277832031,294.1499938964844,264.2631530761719,262.4479675292969,269.0143737792969,264.2256164550781,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4780330657959,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,9.677116759121418e-05,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.000101904173789,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591003417969,0.0,0.0,7.526644913014024e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,0.0001019047631416,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,0.0004833895363844,291.1246032714844,294.1499938964844,264.274169921875,262.456787109375,268.9278564453125,264.2400817871094,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.4892520904541,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,9.677116759121418e-05,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.000101904173789,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591003417969,0.0,0.0,7.526644913014024e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,0.0001019047631416,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,0.0004833895363844,291.1246032714844,294.1499938964844,264.274169921875,262.456787109375,268.9278564453125,264.2400817871094,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.4892520904541,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,9.685040276963264e-05,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001019876144709,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,7.532807649113238e-05,291.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291931152344,0.0,0.0,0.0001019882038235,292.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084045410156,0.0,0.0,0.0004837853484787,291.123291015625,294.1499938964844,264.2789001464844,262.4605712890625,268.88525390625,264.2468566894531,290.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.495784759521484,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,9.693070023786277e-05,292.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001020721756503,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,7.539052603533491e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.000102072757727,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,0.00048418645747,291.1219177246094,294.1499938964844,264.2831115722656,262.46392822265625,268.843017578125,264.25323486328125,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.50286674499512,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,9.7094161901623e-05,292.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001022443175315,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32379150390625,0.0,0.0,7.551766611868516e-05,291.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0001022448996081,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846923828125,0.0,0.0,0.0004850030236411,291.1191711425781,294.1499938964844,264.2901916503906,262.46954345703125,268.7596740722656,264.2648620605469,290.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51856231689453,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,9.7094161901623e-05,292.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001022443175315,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32379150390625,0.0,0.0,7.551766611868516e-05,291.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0001022448996081,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846923828125,0.0,0.0,0.0004850030236411,291.1191711425781,294.1499938964844,264.2901916503906,262.46954345703125,268.7596740722656,264.2648620605469,290.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51856231689453,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611572265625,0.0,0.0,9.726086136652155e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001024198645609,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,7.564731640741229e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0001024204320856,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0004858357133343,291.1163024902344,294.1499938964844,264.2955322265625,262.47369384765625,268.6778259277344,264.2747802734375,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.536222457885746,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611572265625,0.0,0.0,9.726086136652155e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001024198645609,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,7.564731640741229e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0001024204320856,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0004858357133343,291.1163024902344,294.1499938964844,264.2955322265625,262.47369384765625,268.6778259277344,264.2747802734375,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.536222457885746,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.742997644934805e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001025979581754,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28887939453125,0.0,0.0,7.577885844511911e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,0.0001025985257001,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533508300781,0.0,0.0,0.0004866805393248,291.11334228515625,294.1499938964844,264.2992248535156,262.4765319824219,268.5974426269531,264.28289794921875,290.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.55558586120605,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.742997644934805e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001025979581754,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28887939453125,0.0,0.0,7.577885844511911e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,0.0001025985257001,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533508300781,0.0,0.0,0.0004866805393248,291.11334228515625,294.1499938964844,264.2992248535156,262.4765319824219,268.5974426269531,264.28289794921875,290.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.55558586120605,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,9.76006340351887e-05,292.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001027776743285,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,7.591159373987466e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,0.0001027782345772,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.0004875330487266,291.1103210449219,294.1499938964844,264.3014221191406,262.4781799316406,268.5184326171875,264.28924560546875,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.576400756835938,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,9.76006340351887e-05,292.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001027776743285,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,7.591159373987466e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,0.0001027782345772,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.0004875330487266,291.1103210449219,294.1499938964844,264.3014221191406,262.4781799316406,268.5184326171875,264.28924560546875,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.576400756835938,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
