time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681300,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.0,0.0,9.76862502284348e-05,292.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001028678307193,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629699707031,0.0,0.0,7.597817602800205e-05,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,0.000102868390968,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0004879607004113,291.1087646484375,294.1499938964844,264.302001953125,262.47857666015625,268.4794616699219,264.2917785644531,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.587282180786133,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,9.777187369763853e-05,292.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.000102958001662,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543640136719,0.0,0.0,7.604477286804467e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,0.0001029585546348,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.0004883884103037,291.1072082519531,294.1499938964844,264.30224609375,262.47869873046875,268.4407958984375,264.2938842773437,290.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.59841728210449,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,9.794263314688578e-05,292.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001031378196785,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,7.617758819833398e-05,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.0001031383726513,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,0.0004892414435744,291.10400390625,294.1499938964844,264.3018798828125,262.4782409667969,268.36444091796875,264.29693603515625,290.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62130546569824,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,9.794263314688578e-05,292.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001031378196785,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,7.617758819833398e-05,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.0001031383726513,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,0.0004892414435744,291.10400390625,294.1499938964844,264.3018798828125,262.4782409667969,268.36444091796875,264.29693603515625,290.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62130546569824,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905700683594,0.0,0.0,9.81117773335427e-05,292.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001033159496728,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,7.630914478795603e-05,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001033164880936,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,0.0004900863859802,291.1007080078125,294.1499938964844,264.3004150390625,262.4768981933594,268.289306640625,264.2985534667969,290.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.64480781555176,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905700683594,0.0,0.0,9.81117773335427e-05,292.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001033159496728,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,7.630914478795603e-05,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001033164880936,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,0.0004900863859802,291.1007080078125,294.1499938964844,264.3004150390625,262.4768981933594,268.289306640625,264.2985534667969,290.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.64480781555176,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97662353515625,0.0,0.0,9.827809117268772e-05,292.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001034910892485,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,7.64385040383786e-05,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367553710937,0.0,0.0,0.0001034916276694,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0763244628906,0.0,0.0,0.0004909171839244,291.0973205566406,294.1499938964844,264.2980041503906,262.47479248046875,268.2154235839844,264.2987976074219,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.028858758509159,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.668603897094727,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97662353515625,0.0,0.0,9.827809117268772e-05,292.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001034910892485,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,7.64385040383786e-05,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367553710937,0.0,0.0,0.0001034916276694,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0763244628906,0.0,0.0,0.0004909171839244,291.0973205566406,294.1499938964844,264.2980041503906,262.47479248046875,268.2154235839844,264.2987976074219,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.028858758509159,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.668603897094727,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627380371094,0.0,0.0,9.844026499195024e-05,292.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001036618705256,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,7.656463276362047e-05,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001036623943946,292.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,0.0004917272599413,291.0938415527344,294.1499938964844,264.2947692871094,262.4720153808594,268.1427001953125,264.2977905273437,290.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581843928354374e-08,0.0010488854022696,-0.0293874740600585,0.0,0.0,0.0,-0.0105544282123446,60.0,-18.692358016967773,-0.0,-7.501111554120143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627380371094,0.0,0.0,9.844026499195024e-05,292.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001036618705256,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,7.656463276362047e-05,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001036623943946,292.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,0.0004917272599413,291.0938415527344,294.1499938964844,264.2947692871094,262.4720153808594,268.1427001953125,264.2977905273437,290.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581843928354374e-08,0.0010488854022696,-0.0293874740600585,0.0,0.0,0.0,-0.0105544282123446,60.0,-18.692358016967773,-0.0,-7.501111554120143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,9.851938375504687e-05,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001037451947922,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1780700683594,0.0,0.0,7.662617281312123e-05,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,0.0001037457186612,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,0.0004921225481666,291.0920715332031,294.1499938964844,264.2928771972656,262.4704284667969,268.1068115234375,264.296875,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.704111099243164,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,9.859694546321408e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001038268674165,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697082519531,0.0,0.0,7.668649777770042e-05,291.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,0.0001038273912854,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460205078125,0.0,0.0,0.00049250992015,291.0902709960937,294.1499938964844,264.2908630371094,262.4687194824219,268.0711975097656,264.29571533203125,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982616513967,0.0,0.0,0.0,-0.010651184245944,60.0,-18.715721130371094,-0.0,-7.525002843067341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93511962890625,0.0,0.0,9.874666284304112e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.000103984530142,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1530456542969,0.0,0.0,7.680294220335782e-05,291.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,0.000103985046735,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.0004932578303851,291.08660888671875,294.1499938964844,264.286376953125,262.4649658203125,268.0008239746094,264.2927551269531,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.73834228515625,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93511962890625,0.0,0.0,9.874666284304112e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.000103984530142,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1530456542969,0.0,0.0,7.680294220335782e-05,291.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,0.000103985046735,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.0004932578303851,291.08660888671875,294.1499938964844,264.286376953125,262.4649658203125,268.0008239746094,264.2927551269531,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.73834228515625,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92138671875,0.0,0.0,9.888794011203572e-05,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001041333089233,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,7.691282371524721e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938171386719,0.0,0.0,0.0001041338182403,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,0.0004939635982736,291.0828857421875,294.1499938964844,264.2815246582031,262.4609069824219,267.9315795898437,264.2890319824219,290.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.75983428955078,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92138671875,0.0,0.0,9.888794011203572e-05,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001041333089233,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,7.691282371524721e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938171386719,0.0,0.0,0.0001041338182403,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,0.0004939635982736,291.0828857421875,294.1499938964844,264.2815246582031,262.4609069824219,267.9315795898437,264.2890319824219,290.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.75983428955078,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90771484375,0.0,0.0,9.901924204314128e-05,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001042715812218,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,7.701494905631989e-05,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,0.0001042720832629,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,0.0004946194821968,291.0790405273437,294.1499938964844,264.2763671875,262.4566345214844,267.86346435546875,264.28472900390625,290.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303064345076109e-08,0.0010550523875281,-0.0312748402357101,0.0,0.0,0.0,-0.0109119666740298,60.0,-18.77981185913086,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90771484375,0.0,0.0,9.901924204314128e-05,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001042715812218,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,7.701494905631989e-05,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,0.0001042720832629,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,0.0004946194821968,291.0790405273437,294.1499938964844,264.2763671875,262.4566345214844,267.86346435546875,264.28472900390625,290.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303064345076109e-08,0.0010550523875281,-0.0312748402357101,0.0,0.0,0.0,-0.0109119666740298,60.0,-18.77981185913086,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940734863281,0.0,0.0,9.91390406852588e-05,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001043977390509,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,7.710812496952713e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.0001043982410919,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0004952179151587,291.0751037597656,294.1499938964844,264.27105712890625,262.4522705078125,267.79644775390625,264.2799987792969,290.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288977726766e-08,0.0010563284158706,-0.0316653065383434,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.79789352416992,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940734863281,0.0,0.0,9.91390406852588e-05,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001043977390509,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,7.710812496952713e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.0001043982410919,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0004952179151587,291.0751037597656,294.1499938964844,264.27105712890625,262.4522705078125,267.79644775390625,264.2799987792969,290.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288977726766e-08,0.0010563284158706,-0.0316653065383434,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.79789352416992,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872985839844,0.0,0.0,9.919394506141543e-05,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.000104455561086,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09539794921875,0.0,0.0,7.715083484072238e-05,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0001044560558511,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97882080078125,0.0,0.0,0.0004954921896569,291.0730895996094,294.1499938964844,264.26837158203125,262.4500732421875,267.76336669921875,264.2774963378906,290.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569257428869,1.2520680492400516e-08,0.0010569131700322,-0.0318442545831203,0.0,0.0,0.0,-0.0110198482871055,60.0,-18.806053161621094,-0.0,-7.61638219159977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805236816406,0.0,0.0,9.924577898345888e-05,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.000104510152596,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872497558594,0.0,0.0,7.719115092186257e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617736816406,0.0,0.0,0.0001045106400852,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0004957511555403,291.0710754394531,294.1499938964844,264.2657165527344,262.4479064941406,267.7305603027344,264.27496337890625,290.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574779007583,1.2585246622620616e-08,0.0010574653279036,-0.0320131964981555,0.0,0.0,0.0,-0.0110518569126725,60.0,-18.81365203857422,-0.0,-7.624342401868489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,9.933819092111662e-05,292.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001046074685291,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710144042969,0.0,0.0,7.726302283117548e-05,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.651123046875,0.0,0.0,0.0001046079560182,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.000496212800499,291.06695556640625,294.1499938964844,264.2605285644531,262.4436950683594,267.6657409667969,264.2698059082031,290.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700350104921654e-08,0.0010584495030343,-0.0323143601417541,0.0,0.0,0.0,-0.0111089190468192,60.0,-18.82685852050781,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,9.933819092111662e-05,292.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001046074685291,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710144042969,0.0,0.0,7.726302283117548e-05,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.651123046875,0.0,0.0,0.0001046079560182,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.000496212800499,291.06695556640625,294.1499938964844,264.2605285644531,262.4436950683594,267.6657409667969,264.2698059082031,290.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700350104921654e-08,0.0010584495030343,-0.0323143601417541,0.0,0.0,0.0,-0.0111089190468192,60.0,-18.82685852050781,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8535461425781,0.0,0.0,9.94145157164894e-05,292.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001046878460329,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,7.73223873693496e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,0.000104688333522,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.000496594060678,291.0627746582031,294.1499938964844,264.255615234375,262.439697265625,267.6020202636719,264.2646789550781,290.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059275236912,1.2795408288468481e-08,0.0010592624312266,-0.03256306797266,0.0,0.0,0.0,-0.0111560430377721,60.0,-18.836950302124023,-0.0,-7.65027934335194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8535461425781,0.0,0.0,9.94145157164894e-05,292.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001046878460329,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,7.73223873693496e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,0.000104688333522,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.000496594060678,291.0627746582031,294.1499938964844,264.255615234375,262.439697265625,267.6020202636719,264.2646789550781,290.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059275236912,1.2795408288468481e-08,0.0010592624312266,-0.03256306797266,0.0,0.0,0.0,-0.0111560430377721,60.0,-18.836950302124023,-0.0,-7.65027934335194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,9.94741276372224e-05,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001047506229951,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,7.736874977126718e-05,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.0001047511032084,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,0.0004968918510712,291.0584716796875,294.1499938964844,264.2510681152344,262.4360656738281,267.5392761230469,264.2596740722656,290.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599100496619,1.2869638688073335e-08,0.0010598971275612,-0.03275728225708,0.0,0.0,0.0,-0.0111928423866629,60.0,-18.843950271606445,-0.0,-7.659451739527867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,9.94741276372224e-05,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001047506229951,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,7.736874977126718e-05,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.0001047511032084,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,0.0004968918510712,291.0584716796875,294.1499938964844,264.2510681152344,262.4360656738281,267.5392761230469,264.2596740722656,290.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599100496619,1.2869638688073335e-08,0.0010598971275612,-0.03275728225708,0.0,0.0,0.0,-0.0111928423866629,60.0,-18.843950271606445,-0.0,-7.659451739527867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267822265625,0.0,0.0,9.951611718861386e-05,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0001047948462655,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,7.740141154499725e-05,291.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001047953119268,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,0.0004971016314812,291.0541076660156,294.1499938964844,264.2470397949219,262.432861328125,267.47760009765625,264.2550048828125,290.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603570844978,1.2921915093500049e-08,0.001060344162397,-0.0328940525650978,0.0,0.0,0.0,-0.0112187582999467,60.0,-18.84720802307129,-0.0,-7.665914125709605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267822265625,0.0,0.0,9.951611718861386e-05,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0001047948462655,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,7.740141154499725e-05,291.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001047953119268,292.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,0.0004971016314812,291.0541076660156,294.1499938964844,264.2470397949219,262.432861328125,267.47760009765625,264.2550048828125,290.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603570844978,1.2921915093500049e-08,0.001060344162397,-0.0328940525650978,0.0,0.0,0.0,-0.0112187582999467,60.0,-18.84720802307129,-0.0,-7.665914125709605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200988769531,0.0,0.0,9.953010157914832e-05,292.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001048095800797,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.014892578125,0.0,0.0,7.741228910163045e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.000104810045741,292.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90576171875,0.0,0.0,0.0004971715388819,291.0518798828125,294.1499938964844,264.2452697753906,262.4314880371094,267.4472045898437,264.2528381347656,290.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605060961097,1.2939326055061429e-08,0.001060493174009,-0.0329396054148674,0.0,0.0,0.0,-0.0112273897975683,60.0,-18.847288131713867,-0.0,-7.668067070198958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134765625,0.0,0.0,9.953969129128382e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0001048196791089,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069580078125,0.0,0.0,7.741974695818499e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,0.0001048201447702,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985595703125,0.0,0.0,0.0004972194437868,291.0496520996094,294.1499938964844,264.2436828613281,262.4302673339844,267.4170837402344,264.2507629394531,290.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606080759316,1.2951252514881162e-08,0.0010605951538309,-0.032970804721117,0.0,0.0,0.0,-0.0112333027645945,60.0,-18.846450805664062,-0.0,-7.669542156918396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002319335937,0.0,0.0,9.954456618288532e-05,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001048248159349,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,7.742353773210198e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0001048252743203,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,0.0004972437745891,291.04510498046875,294.1499938964844,264.2411193847656,262.4283447265625,267.35760498046875,264.2471008300781,290.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957283246350926e-08,0.0010606467258185,-0.0329865850508213,0.0,0.0,0.0,-0.011236292310059,60.0,-18.84185791015625,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002319335937,0.0,0.0,9.954456618288532e-05,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001048248159349,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,7.742353773210198e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0001048252743203,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,0.0004972437745891,291.04510498046875,294.1499938964844,264.2411193847656,262.4283447265625,267.35760498046875,264.2471008300781,290.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957283246350926e-08,0.0010606467258185,-0.0329865850508213,0.0,0.0,0.0,-0.011236292310059,60.0,-18.84185791015625,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870483398437,0.0,0.0,9.952830441761762e-05,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001048076956067,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754943847656,0.0,0.0,7.741089211776853e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,0.000104808146716,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,0.0004971625749021,291.0404663085937,294.1499938964844,264.239501953125,262.4272155761719,267.29931640625,264.2442321777344,290.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604861890897,1.293698126403342e-08,0.0010604731505736,-0.0329334698617458,0.0,0.0,0.0,-0.0112262284383177,60.0,-18.83254814147949,-0.0,-7.667777168762768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870483398437,0.0,0.0,9.952830441761762e-05,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001048076956067,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754943847656,0.0,0.0,7.741089211776853e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,0.000104808146716,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,0.0004971625749021,291.0404663085937,294.1499938964844,264.239501953125,262.4272155761719,267.29931640625,264.2442321777344,290.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604861890897,1.293698126403342e-08,0.0010604731505736,-0.0329334698617458,0.0,0.0,0.0,-0.0112262284383177,60.0,-18.83254814147949,-0.0,-7.667777168762768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,9.949252125807106e-05,292.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001047700206981,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,7.738306157989427e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,0.0001047704645316,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0004969838773831,291.0357360839844,294.1499938964844,264.2389221191406,262.4269714355469,267.2420654296875,264.2421569824219,290.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601045796647,1.2892358292049266e-08,0.0010600917739793,-0.0328167229890823,0.0,0.0,0.0,-0.0112041067332029,60.0,-18.81905937194824,-0.0,-7.662259804419591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,9.949252125807106e-05,292.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001047700206981,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,7.738306157989427e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,0.0001047704645316,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0004969838773831,291.0357360839844,294.1499938964844,264.2389221191406,262.4269714355469,267.2420654296875,264.2421569824219,290.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601045796647,1.2892358292049266e-08,0.0010600917739793,-0.0328167229890823,0.0,0.0,0.0,-0.0112041067332029,60.0,-18.81905937194824,-0.0,-7.662259804419591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608337402344,0.0,0.0,9.943571785697712e-05,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001047102123266,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,7.733888196526095e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.000104710648884,291.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0004967001732438,291.03094482421875,294.1499938964844,264.23956298828125,262.4277648925781,267.1859436035156,264.2410583496094,290.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594991035759,1.2821549155717094e-08,0.0010594862978905,-0.0326314643025398,0.0,0.0,0.0,-0.0111690042540431,60.0,-18.800825119018555,-0.0,-7.65350876008597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
