time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683640,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608337402344,0.0,0.0,9.943571785697712e-05,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001047102123266,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,7.733888196526095e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.000104710648884,291.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0004967001732438,291.03094482421875,294.1499938964844,264.23956298828125,262.4277648925781,267.1859436035156,264.2410583496094,290.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594991035759,1.2821549155717094e-08,0.0010594862978905,-0.0326314643025398,0.0,0.0,0.0,-0.0111690042540431,60.0,-18.800825119018555,-0.0,-7.65350876008597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543334960937,0.0,0.0,9.940058953361586e-05,292.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.000104673228634,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366455078125,0.0,0.0,7.73115607444197e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,0.0001046736579155,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,0.0004965247353538,291.0285339355469,294.1499938964844,264.2403564453125,262.4285888671875,267.1582336425781,264.2408447265625,290.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591247119009,1.2777762847804295e-08,0.0010591120226308,-0.0325169004499912,0.0,0.0,0.0,-0.0111472979187965,60.0,-18.79009246826172,-0.0,-7.648100108781365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478332519531,0.0,0.0,9.93589128484018e-05,292.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0001046293400577,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.928955078125,0.0,0.0,7.727914635324851e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,0.0001046297693392,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0004963165265507,291.0260925292969,294.1499938964844,264.24151611328125,262.4296875,267.130859375,264.240966796875,290.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586805874481,1.2725815068392876e-08,0.0010586677817627,-0.0323809869587421,0.0,0.0,0.0,-0.0111215449869632,60.0,-18.777936935424805,-0.0,-7.641686039505657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,9.926090569933876e-05,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001045261378749,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,7.720291614532471e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0001045265671564,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134765625,0.0,0.0,0.0004958270001225,291.0211486816406,294.1499938964844,264.2449645996094,262.432861328125,267.07684326171875,264.2420349121094,290.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576359927654,1.2603663890331518e-08,0.0010576234199106,-0.0320613831281662,0.0,0.0,0.0,-0.0110609903931617,60.0,-18.750242233276367,-0.0,-7.626613296451978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,9.926090569933876e-05,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001045261378749,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,7.720291614532471e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0001045265671564,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134765625,0.0,0.0,0.0004958270001225,291.0211486816406,294.1499938964844,264.2449645996094,262.432861328125,267.07684326171875,264.2420349121094,290.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576359927654,1.2603663890331518e-08,0.0010576234199106,-0.0320613831281662,0.0,0.0,0.0,-0.0110609903931617,60.0,-18.750242233276367,-0.0,-7.626613296451978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72198486328125,0.0,0.0,9.914419933920726e-05,292.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001044032469508,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,7.711214129813015e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001044036689563,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,0.0004952440503984,291.01611328125,294.1499938964844,264.25,262.4373779296875,267.0240173339844,264.2445068359375,290.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056392211467,1.2458210463250909e-08,0.0010563797550275,-0.0316808000206947,0.0,0.0,0.0,-0.0109888836741447,60.0,-18.7174129486084,-0.0,-7.60868488214328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72198486328125,0.0,0.0,9.914419933920726e-05,292.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001044032469508,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,7.711214129813015e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001044036689563,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,0.0004952440503984,291.01611328125,294.1499938964844,264.25,262.4373779296875,267.0240173339844,264.2445068359375,290.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056392211467,1.2458210463250909e-08,0.0010563797550275,-0.0316808000206947,0.0,0.0,0.0,-0.0109888836741447,60.0,-18.7174129486084,-0.0,-7.60868488214328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,9.902178862830624e-05,292.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001042743460857,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,7.701693539274856e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52496337890625,0.0,0.0,0.0001042747608153,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,0.0004946325789205,291.0110168457031,294.1499938964844,264.2574462890625,262.44403076171875,266.9723205566406,264.2485046386719,290.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550875449553,1.2305649832455856e-08,0.0010550753213465,-0.0312816053628921,0.0,0.0,0.0,-0.0109132528305053,60.0,-18.68084144592285,-0.0,-7.589903106008934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,9.902178862830624e-05,292.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001042743460857,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,7.701693539274856e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52496337890625,0.0,0.0,0.0001042747608153,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,0.0004946325789205,291.0110168457031,294.1499938964844,264.2574462890625,262.44403076171875,266.9723205566406,264.2485046386719,290.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550875449553,1.2305649832455856e-08,0.0010550753213465,-0.0312816053628921,0.0,0.0,0.0,-0.0109132528305053,60.0,-18.68084144592285,-0.0,-7.589903106008934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,9.890739602269603e-05,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001041538853314,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,7.692796498304233e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,0.000104154300061,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719421386719,0.0,0.0,0.000494061212521,291.0058288574219,294.1499938964844,264.26788330078125,262.45330810546875,266.9218444824219,264.2546691894531,290.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163084761596112e-08,0.0010538562200963,-0.0309085510671138,0.0,0.0,0.0,-0.0108425775542855,60.0,-18.64261245727539,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,9.890739602269603e-05,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001041538853314,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,7.692796498304233e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,0.000104154300061,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719421386719,0.0,0.0,0.000494061212521,291.0058288574219,294.1499938964844,264.26788330078125,262.45330810546875,266.9218444824219,264.2546691894531,290.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163084761596112e-08,0.0010538562200963,-0.0309085510671138,0.0,0.0,0.0,-0.0108425775542855,60.0,-18.64261245727539,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900329589844,0.0,0.0,9.885414328891784e-05,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.000104097816802,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,7.688654295634478e-05,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001040982169797,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0004937952035106,291.00323486328125,294.1499938964844,264.274169921875,262.4588928222656,266.89715576171875,264.2587585449219,290.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533008025959,1.2096718293719276e-08,0.0010532886954024,-0.030734883621335,0.0,0.0,0.0,-0.010809676721692,60.0,-18.623268127441406,-0.0,-7.564219117739412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,9.880265133688226e-05,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001040435963659,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,7.684649608563632e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,0.0001040439965436,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0004935380420647,291.0005798339844,294.1499938964844,264.2810974121094,262.4650573730469,266.8726806640625,264.2632751464844,290.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032546514717524e-08,0.0010527399135753,-0.0305669568479061,0.0,0.0,0.0,-0.0107778636738657,60.0,-18.60387420654297,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,9.870906069409102e-05,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.00010394504352,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,7.677370740566403e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,0.0001039454436977,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74462890625,0.0,0.0,0.0004930705181322,290.9952697753906,294.1499938964844,264.2968139648437,262.47906494140625,266.82476806640625,264.2742919921875,290.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754457876,1.1915900266501468e-08,0.0010517425835132,-0.0302617065608501,0.0,0.0,0.0,-0.0107200369238853,60.0,-18.565183639526367,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,9.870906069409102e-05,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.00010394504352,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,7.677370740566403e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,0.0001039454436977,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74462890625,0.0,0.0,0.0004930705181322,290.9952697753906,294.1499938964844,264.2968139648437,262.47906494140625,266.82476806640625,264.2742919921875,290.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754457876,1.1915900266501468e-08,0.0010517425835132,-0.0302617065608501,0.0,0.0,0.0,-0.0107200369238853,60.0,-18.565183639526367,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,9.86274826573208e-05,292.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001038591362885,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,7.671025377931073e-05,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001038595291902,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,0.0004926630645059,290.9898681640625,294.1499938964844,264.3148803710937,262.4951171875,266.7779235839844,264.28741455078125,290.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814216271943678e-08,0.0010508730774745,-0.0299956034868955,0.0,0.0,0.0,-0.0106696281582117,60.0,-18.526891708374023,-0.0,-7.529560264174506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,9.86274826573208e-05,292.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001038591362885,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,7.671025377931073e-05,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001038595291902,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,0.0004926630645059,290.9898681640625,294.1499938964844,264.3148803710937,262.4951171875,266.7779235839844,264.28741455078125,290.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814216271943678e-08,0.0010508730774745,-0.0299956034868955,0.0,0.0,0.0,-0.0106696281582117,60.0,-18.526891708374023,-0.0,-7.529560264174506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,9.855988901108503e-05,292.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.000103787970147,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,7.665767770959064e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001037883557728,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0004923254018649,290.9844055175781,294.1499938964844,264.3349914550781,262.5130310058594,266.732421875,264.3029479980469,290.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.0010501525830477,-0.0297751203179359,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.489574432373047,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,9.855988901108503e-05,292.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.000103787970147,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,7.665767770959064e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001037883557728,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0004923254018649,290.9844055175781,294.1499938964844,264.3349914550781,262.5130310058594,266.732421875,264.3029479980469,290.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.0010501525830477,-0.0297751203179359,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.489574432373047,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333312988281,0.0,0.0,9.850793867371976e-05,292.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001037332694977,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942199707031,0.0,0.0,7.661727431695908e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,0.0001037336478475,291.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,0.0004920659703202,290.9788513183594,294.1499938964844,264.3569641113281,262.5325622558594,266.68817138671875,264.3206481933594,290.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45361328125,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333312988281,0.0,0.0,9.850793867371976e-05,292.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001037332694977,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942199707031,0.0,0.0,7.661727431695908e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,0.0001037336478475,291.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,0.0004920659703202,290.9788513183594,294.1499938964844,264.3569641113281,262.5325622558594,266.68817138671875,264.3206481933594,290.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45361328125,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6271057128906,0.0,0.0,9.84883081400767e-05,292.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001037125985021,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,7.660200935788453e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,0.0001037129768519,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0004919678904116,290.9760437011719,294.1499938964844,264.3685607910156,262.5429077148437,266.6665344238281,264.33026123046875,290.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640733710294173e-08,0.0010493895970284,-0.0295415949076414,0.0,0.0,0.0,-0.0105836251750588,60.0,-18.43630027770996,-0.0,-7.508316457460752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.620849609375,0.0,0.0,9.847273759078234e-05,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001036962057696,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,7.658989488845691e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,0.0001036965768435,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0004918901249766,290.9732360839844,294.1499938964844,264.38055419921875,262.5535583496094,266.6452331542969,264.3403625488281,290.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621315465504269e-08,0.0010492234723642,-0.0294907744973897,0.0,0.0,0.0,-0.010573998093605,60.0,-18.419464111328125,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084289550781,0.0,0.0,9.845438034972176e-05,292.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0001036768808262,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,7.657561945961788e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425964355469,0.0,0.0,0.0001036772519,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,0.0004917984479106,290.967529296875,294.1499938964844,264.4055480957031,262.5757751464844,266.6034851074219,264.36181640625,290.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.38730430603028,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084289550781,0.0,0.0,9.845438034972176e-05,292.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0001036768808262,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,7.657561945961788e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425964355469,0.0,0.0,0.0001036772519,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,0.0004917984479106,290.967529296875,294.1499938964844,264.4055480957031,262.5757751464844,266.6034851074219,264.36181640625,290.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.38730430603028,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,9.84530634013936e-05,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001036754911183,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,7.657459354959428e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,0.0001036758549162,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.000491791870445,290.9617614746094,294.1499938964844,264.43170166015625,262.5990600585937,266.56298828125,264.3848876953125,290.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.357421875,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,9.84530634013936e-05,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001036754911183,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,7.657459354959428e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,0.0001036758549162,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.000491791870445,290.9617614746094,294.1499938964844,264.43170166015625,262.5990600585937,266.56298828125,264.3848876953125,290.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.357421875,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,9.846714965533464e-05,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001036903340718,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,7.658555114176124e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.0001036906905937,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0004918623017147,290.9559020996094,294.1499938964844,264.45880126953125,262.6231384277344,266.5237121582031,264.4093933105469,290.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614259776138173e-08,0.0010491630528122,-0.0294723082333803,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.329818725585938,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,9.846714965533464e-05,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001036903340718,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,7.658555114176124e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.0001036906905937,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0004918623017147,290.9559020996094,294.1499938964844,264.45880126953125,262.6231384277344,266.5237121582031,264.4093933105469,290.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614259776138173e-08,0.0010491630528122,-0.0294723082333803,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.329818725585938,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713195800781,0.0,0.0,9.849356865743177e-05,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001037181573337,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72198486328125,0.0,0.0,7.66060984460637e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.0001037185138557,291.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.000491994258482,290.9499816894531,294.1499938964844,264.4866027832031,262.6478881835937,266.4856872558594,264.43511962890625,289.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647147246662826e-08,0.0010494441958144,-0.0295583792030811,0.0,0.0,0.0,-0.010586803779006,60.0,-18.30422782897949,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713195800781,0.0,0.0,9.849356865743177e-05,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001037181573337,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72198486328125,0.0,0.0,7.66060984460637e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.0001037185138557,291.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.000491994258482,290.9499816894531,294.1499938964844,264.4866027832031,262.6478881835937,266.4856872558594,264.43511962890625,289.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647147246662826e-08,0.0010494441958144,-0.0295583792030811,0.0,0.0,0.0,-0.010586803779006,60.0,-18.30422782897949,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5651550292969,0.0,0.0,9.85099031822756e-05,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001037353576975,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71484375,0.0,0.0,7.661880226805806e-05,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,0.0001037357142195,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0004920758656226,290.9469909667969,294.1499938964844,264.5007019042969,262.6604309082031,266.4671325683594,264.4483947753906,289.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.16674838679387e-08,0.0010496181203052,-0.0296116005629301,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.292036056518555,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589904785156,0.0,0.0,9.852721996139736e-05,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0001037535912473,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,7.663227006560192e-05,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,0.0001037539477692,291.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0004921623622067,290.9439697265625,294.1499938964844,264.5149230957031,262.67303466796875,266.4488830566406,264.4618835449219,289.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.28008270263672,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54669189453125,0.0,0.0,9.856308315647766e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001037913607433,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934814453125,0.0,0.0,7.66601660870947e-05,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39141845703125,0.0,0.0,0.0001037917099893,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,0.000492341525387,290.9378967285156,294.1499938964844,264.54345703125,262.69842529296875,266.4132385253906,264.4893798828125,289.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.256511688232425,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54669189453125,0.0,0.0,9.856308315647766e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001037913607433,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934814453125,0.0,0.0,7.66601660870947e-05,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39141845703125,0.0,0.0,0.0001037917099893,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,0.000492341525387,290.9378967285156,294.1499938964844,264.54345703125,262.69842529296875,266.4132385253906,264.4893798828125,289.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.256511688232425,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,9.860024874797092e-05,291.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001038305126712,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,7.668907346669585e-05,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001038308546412,291.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59814453125,0.0,0.0,0.0004925272078253,290.9317321777344,294.1499938964844,264.5720520019531,262.7238464355469,266.3787536621094,264.51739501953125,289.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.233190536499023,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,9.860024874797092e-05,291.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001038305126712,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,7.668907346669585e-05,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001038308546412,291.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59814453125,0.0,0.0,0.0004925272078253,290.9317321777344,294.1499938964844,264.5720520019531,262.7238464355469,266.3787536621094,264.51739501953125,289.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.233190536499023,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221862792969,0.0,0.0,9.86384620773606e-05,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001038707487168,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,7.671878847759217e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,0.0001038710834109,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,0.0004927181289531,290.9255065917969,294.1499938964844,264.6004638671875,262.74908447265625,266.3454284667969,264.5456848144531,289.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.210140228271484,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221862792969,0.0,0.0,9.86384620773606e-05,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001038707487168,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,7.671878847759217e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,0.0001038710834109,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,0.0004927181289531,290.9255065917969,294.1499938964844,264.6004638671875,262.74908447265625,266.3454284667969,264.5456848144531,289.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.210140228271484,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
