time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685980,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,9.86774466582574e-05,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001039118069456,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,7.674911466892809e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001039121416397,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0004929128335788,290.919189453125,294.1499938964844,264.62841796875,262.77392578125,266.313232421875,264.57403564453125,289.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575604826211,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.18745994567871,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,9.86774466582574e-05,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001039118069456,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,7.674911466892809e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001039121416397,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0004929128335788,290.919189453125,294.1499938964844,264.62841796875,262.77392578125,266.313232421875,264.57403564453125,289.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575604826211,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.18745994567871,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,9.869715722743422e-05,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.0001039325652527,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64404296875,0.0,0.0,7.676444511162117e-05,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.0001039328999468,291.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,0.0004930113209411,290.916015625,294.1499938964844,264.6421813964844,262.7861328125,266.297607421875,264.588134765625,289.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.176313400268555,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977722167969,0.0,0.0,9.871696238406004e-05,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001039534254232,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,7.67798483138904e-05,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,0.0001039537528413,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0004931102739647,290.9128112792969,294.1499938964844,264.6557312011719,262.7981872558594,266.2821960449219,264.6021728515625,289.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.165281295776367,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,9.875676914816722e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.000103995349491,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,7.681081478949636e-05,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,0.0001039956696331,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.000493309169542,290.9063415527344,294.1499938964844,264.68218994140625,262.8216857910156,266.252197265625,264.6298828125,289.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1436824798584,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,9.875676914816722e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.000103995349491,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,7.681081478949636e-05,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,0.0001039956696331,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.000493309169542,290.9063415527344,294.1499938964844,264.68218994140625,262.8216857910156,266.252197265625,264.6298828125,289.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1436824798584,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,9.879664139589296e-05,291.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001040373390424,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,7.684182492084801e-05,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,0.0001040376591845,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330810546875,0.0,0.0,0.0004935083561576,290.8998107910156,294.1499938964844,264.70751953125,262.8441772460937,266.22320556640625,264.6569519042969,289.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.122812271118164,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,9.879664139589296e-05,291.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001040373390424,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,7.684182492084801e-05,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,0.0001040376591845,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330810546875,0.0,0.0,0.0004935083561576,290.8998107910156,294.1499938964844,264.70751953125,262.8441772460937,266.22320556640625,264.6569519042969,289.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.122812271118164,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,9.883635357255116e-05,291.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001040791612467,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,7.687271136092022e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0001040794741129,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.000493706727866,290.8931884765625,294.1499938964844,264.73150634765625,262.8655090332031,266.1951904296875,264.68310546875,289.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1027946472168,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,9.883635357255116e-05,291.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001040791612467,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,7.687271136092022e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0001040794741129,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.000493706727866,290.8931884765625,294.1499938964844,264.73150634765625,262.8655090332031,266.1951904296875,264.68310546875,289.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1027946472168,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,9.887568739941344e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001041205832734,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,7.690330676268786e-05,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3093566894531,0.0,0.0,0.0001041208961396,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0004939032369293,290.8865051269531,294.1499938964844,264.75396728515625,262.88543701171875,266.1681213378906,264.7080993652344,289.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0837516784668,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,9.887568739941344e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001041205832734,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,7.690330676268786e-05,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3093566894531,0.0,0.0,0.0001041208961396,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0004939032369293,290.8865051269531,294.1499938964844,264.75396728515625,262.88543701171875,266.1681213378906,264.7080993652344,289.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0837516784668,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430847167969,0.0,0.0,9.889514331007376e-05,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0001041410723701,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,7.691844075452536e-05,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,0.0001041413852362,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,0.000494000443723,290.8831481933594,294.1499938964844,264.7645263671875,262.8948059082031,266.1549377441406,264.7200927734375,289.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.07464027404785,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4370422363281,0.0,0.0,9.891442459775136e-05,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001041613795678,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674133300781,0.0,0.0,7.693342922721058e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,0.000104161685158,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,0.0004940967191942,290.8797607421875,294.1499938964844,264.77459716796875,262.9037780761719,266.1419677734375,264.731689453125,289.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.06583404541016,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249267578125,0.0,0.0,9.89523614407517e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.000104201331851,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,7.696294051129371e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001042016374412,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0004942862433381,290.8729248046875,294.1499938964844,264.7932434082031,262.9203186035156,266.1166687011719,264.753662109375,289.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04910659790039,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249267578125,0.0,0.0,9.89523614407517e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.000104201331851,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,7.696294051129371e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001042016374412,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0004942862433381,290.8729248046875,294.1499938964844,264.7932434082031,262.9203186035156,266.1166687011719,264.753662109375,289.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04910659790039,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,9.898928692564368e-05,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001042402145685,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,7.699165871599689e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001042405201587,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686889648437,0.0,0.0,0.0004944707034155,290.8659973144531,294.1499938964844,264.80963134765625,262.93487548828125,266.0921630859375,264.7738342285156,289.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.03374290466309,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,9.898928692564368e-05,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001042402145685,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,7.699165871599689e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001042405201587,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686889648437,0.0,0.0,0.0004944707034155,290.8659973144531,294.1499938964844,264.80963134765625,262.93487548828125,266.0921630859375,264.7738342285156,289.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.03374290466309,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,9.902498277369888e-05,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001042778094415,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,7.701942377025262e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,0.0001042781077558,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0004946490516886,290.8590087890625,294.1499938964844,264.8235778808594,262.9472351074219,266.0683898925781,264.7919006347656,289.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01986312866211,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,9.902498277369888e-05,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001042778094415,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,7.701942377025262e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,0.0001042781077558,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0004946490516886,290.8590087890625,294.1499938964844,264.8235778808594,262.9472351074219,266.0683898925781,264.7919006347656,289.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01986312866211,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38873291015625,0.0,0.0,9.905925253406168e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001043138981913,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124206542969,0.0,0.0,7.704607560299337e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0001043141965055,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0004948202404193,290.8519592285156,294.1499938964844,264.83477783203125,262.9571838378906,266.0452880859375,264.8076477050781,289.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.00759506225586,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38873291015625,0.0,0.0,9.905925253406168e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001043138981913,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124206542969,0.0,0.0,7.704607560299337e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0001043141965055,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0004948202404193,290.8519592285156,294.1499938964844,264.83477783203125,262.9571838378906,266.0452880859375,264.8076477050781,289.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.00759506225586,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,9.907575440593064e-05,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.00010433128773,290.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,7.70589176681824e-05,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,0.0001043315787683,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0004949027206748,290.8484191894531,294.1499938964844,264.8393249511719,262.9612121582031,266.03399658203125,264.81451416015625,289.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.00214195251465,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,9.909185610013084e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001043482407112,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,7.70714323152788e-05,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,0.0001043485317495,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,0.0004949831054545,290.8448181152344,294.1499938964844,264.84307861328125,262.9645690917969,266.0228271484375,264.8207092285156,289.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.99712562561035,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646545410156,0.0,0.0,9.912264067679644e-05,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001043806623783,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,7.709538476774469e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,0.0001043809461407,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0004951369483023,290.8376159667969,294.1499938964844,264.8482360839844,262.9691162109375,266.0008850097656,264.8311462402344,289.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.988420486450195,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646545410156,0.0,0.0,9.912264067679644e-05,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001043806623783,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,7.709538476774469e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,0.0001043809461407,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0004951369483023,290.8376159667969,294.1499938964844,264.8482360839844,262.9691162109375,266.0008850097656,264.8311462402344,289.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.988420486450195,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,9.915125701809302e-05,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001044107993948,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,7.711764192208648e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0001044110831571,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,0.0004952799063175,290.8303527832031,294.1499938964844,264.8500061035156,262.970703125,265.9794006347656,264.8385009765625,289.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466124132970437e-08,0.0010564469266682,-0.0317015089094638,0.0,0.0,0.0,-0.0109928045421838,60.0,-17.981765747070312,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,9.915125701809302e-05,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001044107993948,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,7.711764192208648e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0001044110831571,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,0.0004952799063175,290.8303527832031,294.1499938964844,264.8500061035156,262.970703125,265.9794006347656,264.8385009765625,289.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466124132970437e-08,0.0010564469266682,-0.0317015089094638,0.0,0.0,0.0,-0.0109928045421838,60.0,-17.981765747070312,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,9.917061106534676e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.000104431186628,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,7.713268860243261e-05,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001044314631144,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0004953765892423,290.8230285644531,294.1499938964844,264.8480529785156,262.9689636230469,265.95831298828125,264.8426818847656,289.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490215084426382e-08,0.0010566529817879,-0.0317645408213138,0.0,0.0,0.0,-0.0110047468915581,60.0,-17.976621627807617,-0.0,-7.612628394326748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,9.917061106534676e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.000104431186628,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,7.713268860243261e-05,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001044314631144,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0004953765892423,290.8230285644531,294.1499938964844,264.8480529785156,262.9689636230469,265.95831298828125,264.8426818847656,289.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490215084426382e-08,0.0010566529817879,-0.0317645408213138,0.0,0.0,0.0,-0.0110047468915581,60.0,-17.976621627807617,-0.0,-7.612628394326748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,9.917425632011144e-05,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0001044350210577,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,7.713552622590214e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001044352975441,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,0.0004953948082402,290.81561279296875,294.1499938964844,264.84234619140625,262.9638977050781,265.9375305175781,264.8434143066406,289.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567040881142,1.2494727918976878e-08,0.0010566916316747,-0.0317763499915599,0.0,0.0,0.0,-0.0110069848597049,60.0,-17.97188377380371,-0.0,-7.613184038746112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,9.917425632011144e-05,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0001044350210577,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,7.713552622590214e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001044352975441,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,0.0004953948082402,290.81561279296875,294.1499938964844,264.84234619140625,262.9638977050781,265.9375305175781,264.8434143066406,289.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567040881142,1.2494727918976878e-08,0.0010566916316747,-0.0317763499915599,0.0,0.0,0.0,-0.0110069848597049,60.0,-17.97188377380371,-0.0,-7.613184038746112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226623535156,0.0,0.0,9.91703273029998e-05,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,0.0001044308810378,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,7.713246304774657e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001044311575242,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0004953751340508,290.8118896484375,294.1499938964844,264.83819580078125,262.960205078125,265.92724609375,264.8423767089844,289.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566621785983,1.2489818068672776e-08,0.0010566497221589,-0.0317635014653205,0.0,0.0,0.0,-0.0110045503824949,60.0,-17.96950912475586,-0.0,-7.61257936687798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3166809082031,0.0,0.0,9.916348062688483e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0001044236778398,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,7.71271443227306e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001044239470502,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.0004953409661538,290.8081359863281,294.1499938964844,264.83319091796875,262.9557800292969,265.9169921875,264.840576171875,289.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565891861915,1.2481276456810521e-08,0.0010565767297521,-0.0317411534488201,0.0,0.0,0.0,-0.0110003165900707,60.0,-17.967117309570312,-0.0,-7.611526342543584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,9.913948451867328e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001043984157149,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,7.710848149145022e-05,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001043986849253,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.00049522111658,290.80059814453125,294.1499938964844,264.8208312988281,262.94482421875,265.8966369628906,264.8343811035156,289.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563334217295,1.2451362607635021e-08,0.00105632096529,-0.0316628813743591,0.0,0.0,0.0,-0.0109854871407151,60.0,-17.9622802734375,-0.0,-7.607841467915932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,9.913948451867328e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001043984157149,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,7.710848149145022e-05,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001043986849253,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.00049522111658,290.80059814453125,294.1499938964844,264.8208312988281,262.94482421875,265.8966369628906,264.8343811035156,289.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563334217295,1.2451362607635021e-08,0.00105632096529,-0.0316628813743591,0.0,0.0,0.0,-0.0109854871407151,60.0,-17.9622802734375,-0.0,-7.607841467915932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29278564453125,0.0,0.0,9.910370135912672e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001043607335304,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.708065095357597e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001043610027409,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.000495042419061,290.7929992675781,294.1499938964844,264.8055419921875,262.9312438964844,265.8763732910156,264.8249816894531,289.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.240675295832716e-08,0.0010559394722804,-0.0315461531281471,0.0,0.0,0.0,-0.0109633719548583,60.0,-17.9573917388916,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29278564453125,0.0,0.0,9.910370135912672e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001043607335304,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.708065095357597e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001043610027409,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.000495042419061,290.7929992675781,294.1499938964844,264.8055419921875,262.9312438964844,265.8763732910156,264.8249816894531,289.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.240675295832716e-08,0.0010559394722804,-0.0315461531281471,0.0,0.0,0.0,-0.0109633719548583,60.0,-17.9573917388916,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808532714844,0.0,0.0,9.905706974677742e-05,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001043116280925,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,7.704438030486926e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.000104311890027,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.000494809472002,290.78533935546875,294.1499938964844,264.78759765625,262.9153137207031,265.856201171875,264.8126525878906,289.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.952470779418945,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
