time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688320,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808532714844,0.0,0.0,9.905706974677742e-05,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001043116280925,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,7.704438030486926e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.000104311890027,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.000494809472002,290.78533935546875,294.1499938964844,264.78759765625,262.9153137207031,265.856201171875,264.8126525878906,289.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.952470779418945,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689208984375,0.0,0.0,9.900080476654692e-05,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001042523872456,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,7.700061541981995e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001042526419041,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,0.0004945284454151,290.7776184082031,294.1499938964844,264.7672424316406,262.897216796875,265.8360595703125,264.7974853515625,289.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.947528839111328,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689208984375,0.0,0.0,9.900080476654692e-05,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001042523872456,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,7.700061541981995e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001042526419041,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,0.0004945284454151,290.7776184082031,294.1499938964844,264.7672424316406,262.897216796875,265.8360595703125,264.7974853515625,289.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.947528839111328,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629699707031,0.0,0.0,9.896932169795036e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0001042192379827,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,7.697613182244822e-05,290.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001042194926412,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.0004943711683154,290.77374267578125,294.1499938964844,264.7562561035156,262.887451171875,265.8259582519531,264.78887939453125,289.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.945053100585938,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,9.893586684484036e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.00010418400052,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,7.695010572206229e-05,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001041842551785,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.0,0.0,0.0004942040541209,290.76983642578125,294.1499938964844,264.7447509765625,262.87725830078125,265.8158874511719,264.7796325683594,289.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.942575454711914,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.886384941637516e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0001041081704897,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,7.68940954003483e-05,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001041084251482,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0004938443307764,290.76202392578125,294.1499938964844,264.72039794921875,262.8556213378906,265.795654296875,264.7596435546875,289.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.937620162963867,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.886384941637516e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0001041081704897,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,7.68940954003483e-05,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001041084251482,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0004938443307764,290.76202392578125,294.1499938964844,264.72039794921875,262.8556213378906,265.795654296875,264.7596435546875,289.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.937620162963867,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,9.878531272988766e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,0.0001040254719555,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,7.683301373617724e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.000104025719338,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0004934520693495,290.7541198730469,294.1499938964844,264.6944580078125,262.83258056640625,265.7753601074219,264.7376708984375,289.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.93265724182129,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,9.878531272988766e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,0.0001040254719555,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,7.683301373617724e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.000104025719338,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0004934520693495,290.7541198730469,294.1499938964844,264.6944580078125,262.83258056640625,265.7753601074219,264.7376708984375,289.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.93265724182129,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,9.870148642221466e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,0.0001039372073137,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,7.676782115595415e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001039374474203,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,0.0004930333234369,290.7461853027344,294.1499938964844,264.6671447753906,262.808349609375,265.7549743652344,264.7139587402344,289.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.927684783935547,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,9.870148642221466e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,0.0001039372073137,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,7.676782115595415e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001039374474203,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,0.0004930333234369,290.7461853027344,294.1499938964844,264.6671447753906,262.808349609375,265.7549743652344,264.7139587402344,289.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.927684783935547,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,9.861340367933737e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.000103844453406,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,7.6699310739059e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001038446935126,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,0.0004925933899357,290.7381896972656,294.1499938964844,264.6387939453125,262.7831420898437,265.73443603515625,264.688720703125,289.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92269515991211,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,9.861340367933737e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.000103844453406,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,7.6699310739059e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001038446935126,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,0.0004925933899357,290.7381896972656,294.1499938964844,264.6387939453125,262.7831420898437,265.73443603515625,264.688720703125,289.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92269515991211,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037658691406,0.0,0.0,9.856804535957052e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,0.0001037966867443,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045959472656,0.0,0.0,7.666402962058783e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001037969268509,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0004923667875118,290.7341613769531,294.1499938964844,264.6242980957031,262.770263671875,265.72412109375,264.67559814453125,289.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.92019271850586,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,9.852206858340652e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0001037482725223,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,7.662826828891411e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001037485053529,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0004921371000818,290.7301330566406,294.1499938964844,264.6096496582031,262.7572326660156,265.7137756347656,264.6622314453125,289.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.917682647705078,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,9.84285507001914e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.000103649792436,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,7.655553054064512e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001036500325426,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,0.000491669983603,290.7220458984375,294.1499938964844,264.5799560546875,262.7308654785156,265.6929626464844,264.6347961425781,289.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487566469237,1.1565345126030024e-08,0.0010487451218068,-0.0293442923575639,0.0,0.0,0.0,-0.010546252131462,60.0,-17.91263771057129,-0.0,-7.499093612750586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,9.84285507001914e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.000103649792436,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,7.655553054064512e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001036500325426,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,0.000491669983603,290.7220458984375,294.1499938964844,264.5799560546875,262.7308654785156,265.6929626464844,264.6347961425781,289.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487566469237,1.1565345126030024e-08,0.0010487451218068,-0.0293442923575639,0.0,0.0,0.0,-0.010546252131462,60.0,-17.91263771057129,-0.0,-7.499093612750586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,9.83338468358852e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001035500681609,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,7.648187602171674e-05,290.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001035503009916,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0004911969299428,290.7138977050781,294.1499938964844,264.54998779296875,262.7042236328125,265.6720275878906,264.606689453125,289.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.907556533813477,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,9.83338468358852e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001035500681609,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,7.648187602171674e-05,290.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001035503009916,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0004911969299428,290.7138977050781,294.1499938964844,264.54998779296875,262.7042236328125,265.6720275878906,264.606689453125,289.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.907556533813477,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16259765625,0.0,0.0,9.823901200434192e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001034502056427,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,7.640811236342415e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001034504311974,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004907232359983,290.7056884765625,294.1499938964844,264.5200500488281,262.6776123046875,265.6509094238281,264.5780639648437,289.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.902423858642578,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16259765625,0.0,0.0,9.823901200434192e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001034502056427,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,7.640811236342415e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001034504311974,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004907232359983,290.7056884765625,294.1499938964844,264.5200500488281,262.6776123046875,265.6509094238281,264.5780639648437,289.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.902423858642578,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,9.814492659643292e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0001033511362038,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,7.633493805769831e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001033513544825,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.000490253267344,290.69744873046875,294.1499938964844,264.4903564453125,262.6512145996094,265.6296691894531,264.5492858886719,289.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.897247314453125,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,9.814492659643292e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0001033511362038,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,7.633493805769831e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001033513544825,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.000490253267344,290.69744873046875,294.1499938964844,264.4903564453125,262.6512145996094,265.6296691894531,264.5492858886719,289.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.897247314453125,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,9.809861512621865e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0001033023654599,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,7.629891479155049e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001033025910146,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004900219500996,290.6932983398437,294.1499938964844,264.4757080078125,262.63818359375,265.6189880371094,264.5348815917969,289.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.010342426598072,60.0,-17.894636154174805,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13916015625,0.0,0.0,9.805277659324928e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001032540967571,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,7.626326259924099e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001032543223118,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004897930193692,290.68914794921875,294.1499938964844,264.4612121582031,262.6252746582031,265.6082763671875,264.5205383300781,289.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.892011642456055,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,9.796359518077224e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001031601932481,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,7.619390089530498e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001031604115269,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004893475561402,290.6808166503906,294.1499938964844,264.4328308105469,262.6000671386719,265.5867919921875,264.4920654296875,289.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941933938648e-08,0.0010437908349558,-0.0278278198093175,0.0,0.0,0.0,-0.010259018279612,60.0,-17.8867244720459,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,9.796359518077224e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001031601932481,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,7.619390089530498e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001031604115269,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004893475561402,290.6808166503906,294.1499938964844,264.4328308105469,262.6000671386719,265.5867919921875,264.4920654296875,289.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941933938648e-08,0.0010437908349558,-0.0278278198093175,0.0,0.0,0.0,-0.010259018279612,60.0,-17.8867244720459,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11578369140625,0.0,0.0,9.787821909412742e-05,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0001030702842399,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.612749323016033e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0001030705025186,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0004889210686087,290.67242431640625,294.1499938964844,264.4055480957031,262.5758056640625,265.5652160644531,264.464111328125,289.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.087954526468593e-08,0.0010428810492157,-0.0275493264198303,0.0,0.0,0.0,-0.0102062728255987,60.0,-17.88138771057129,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11578369140625,0.0,0.0,9.787821909412742e-05,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0001030702842399,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.612749323016033e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0001030705025186,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0004889210686087,290.67242431640625,294.1499938964844,264.4055480957031,262.5758056640625,265.5652160644531,264.464111328125,289.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.087954526468593e-08,0.0010428810492157,-0.0275493264198303,0.0,0.0,0.0,-0.0102062728255987,60.0,-17.88138771057129,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041259765625,0.0,0.0,9.77980307652615e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0001029858467518,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.606512372149155e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001029860577546,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004885204834863,290.6639709472656,294.1499938964844,264.3796081542969,262.5527038574219,265.5435485839844,264.4369812011719,289.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420373873785,1.0779615422507053e-08,0.0010420265607535,-0.0272877532988786,0.0,0.0,0.0,-0.0101567329838871,60.0,-17.87600326538086,-0.0,-7.403308899256444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041259765625,0.0,0.0,9.77980307652615e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0001029858467518,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.606512372149155e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001029860577546,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004885204834863,290.6639709472656,294.1499938964844,264.3796081542969,262.5527038574219,265.5435485839844,264.4369812011719,289.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420373873785,1.0779615422507053e-08,0.0010420265607535,-0.0272877532988786,0.0,0.0,0.0,-0.0101567329838871,60.0,-17.87600326538086,-0.0,-7.403308899256444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,9.772403427632526e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,0.0001029079285217,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.600757817272097e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001029081395245,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004881508939433,290.6554870605469,294.1499938964844,264.3552551269531,262.5310363769531,265.5218505859375,264.4107971191406,289.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687402962616945e-08,0.0010412380797788,-0.0270463787019252,0.0,0.0,0.0,-0.0101110199466347,60.0,-17.870588302612305,-0.0,-7.392108614112658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,9.772403427632526e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,0.0001029079285217,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.600757817272097e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001029081395245,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004881508939433,290.6554870605469,294.1499938964844,264.3552551269531,262.5310363769531,265.5218505859375,264.4107971191406,289.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687402962616945e-08,0.0010412380797788,-0.0270463787019252,0.0,0.0,0.0,-0.0101110199466347,60.0,-17.870588302612305,-0.0,-7.392108614112658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,9.768952440936118e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0001028715851134,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.598072988912463e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001028717961162,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004879785119555,290.6512145996094,294.1499938964844,264.34375,262.52081298828125,265.510986328125,264.3981628417969,289.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644395587178224e-08,0.0010408703237771,-0.0269338004291057,0.0,0.0,0.0,-0.010089699178934,60.0,-17.86787223815918,-0.0,-7.386886835547557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,9.76571609498933e-05,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001028375118039,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,7.595556235173717e-05,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0001028377155307,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004878168692812,290.6469421386719,294.1499938964844,264.332763671875,262.51104736328125,265.5001220703125,264.3858947753906,289.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405360953882,1.06040660696749e-08,0.0010405253851786,-0.0268282294273376,0.0,0.0,0.0,-0.0100697055459022,60.0,-17.865156173706055,-0.0,-7.381992617183641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692138671875,0.0,0.0,9.75986258708872e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.000102775877167,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.591003668494523e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0001027760808938,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0004875245213042,290.63836669921875,294.1499938964844,264.3124084472656,262.492919921875,265.4784545898437,264.3624572753906,289.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399122256785,1.0531124416957029e-08,0.0010399017482995,-0.0266372896730899,0.0,0.0,0.0,-0.0100335450842976,60.0,-17.859729766845703,-0.0,-7.373144939037958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692138671875,0.0,0.0,9.75986258708872e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.000102775877167,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.591003668494523e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0001027760808938,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0004875245213042,290.63836669921875,294.1499938964844,264.3124084472656,262.492919921875,265.4784545898437,264.3624572753906,289.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399122256785,1.0531124416957029e-08,0.0010399017482995,-0.0266372896730899,0.0,0.0,0.0,-0.0100335450842976,60.0,-17.859729766845703,-0.0,-7.373144939037958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576171875,0.0,0.0,9.754998609423636e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001027246544254,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,7.587220170535147e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001027248508762,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004872815334238,290.6297607421875,294.1499938964844,264.29443359375,262.4769592285156,265.4568176269531,264.3408203125,289.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393937118351,1.0470496469849875e-08,0.0010393832344561,-0.0264785848557949,0.0,0.0,0.0,-0.0100034894421696,60.0,-17.854337692260742,-0.0,-7.365794374436518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576171875,0.0,0.0,9.754998609423636e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001027246544254,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,7.587220170535147e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001027248508762,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004872815334238,290.6297607421875,294.1499938964844,264.29443359375,262.4769592285156,265.4568176269531,264.3408203125,289.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393937118351,1.0470496469849875e-08,0.0010393832344561,-0.0264785848557949,0.0,0.0,0.0,-0.0100034894421696,60.0,-17.854337692260742,-0.0,-7.365794374436518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
