time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690660,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,9.751167090144008e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001026843092404,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.584240665892139e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001026845056912,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0004870901466347,290.62109375,294.1499938964844,264.2791442871094,262.4633483886719,265.435302734375,264.3210754394531,289.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389853268861,1.042274266893628e-08,0.0010389748495072,-0.0263535752892494,0.0,0.0,0.0,-0.0099798161536455,60.0,-17.8490047454834,-0.0,-7.360007714396488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,9.751167090144008e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001026843092404,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.584240665892139e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001026845056912,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0004870901466347,290.62109375,294.1499938964844,264.2791442871094,262.4633483886719,265.435302734375,264.3210754394531,289.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389853268861,1.042274266893628e-08,0.0010389748495072,-0.0263535752892494,0.0,0.0,0.0,-0.0099798161536455,60.0,-17.8490047454834,-0.0,-7.360007714396488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,9.748596494318916e-05,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0001026572426781,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,7.582241232739761e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001026574391289,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0004869617696385,290.61236572265625,294.1499938964844,264.2668151855469,262.45233154296875,265.4139709472656,264.30377197265625,289.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387112852185,1.0390703408802436e-08,0.0010387009242549,-0.0262697041034698,0.0,0.0,0.0,-0.0099639324471354,60.0,-17.843788146972656,-0.0,-7.356126019431032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,9.748596494318916e-05,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0001026572426781,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,7.582241232739761e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001026574391289,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0004869617696385,290.61236572265625,294.1499938964844,264.2668151855469,262.45233154296875,265.4139709472656,264.30377197265625,289.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387112852185,1.0390703408802436e-08,0.0010387009242549,-0.0262697041034698,0.0,0.0,0.0,-0.0099639324471354,60.0,-17.843788146972656,-0.0,-7.356126019431032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,9.7477670351509e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001026485115289,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.581595855299383e-05,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0001026487007038,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.000486920325784,290.60797119140625,294.1499938964844,264.2618103027344,262.4479064941406,265.40338134765625,264.2960510253906,289.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622809574,1.038035879474819e-08,0.0010386124486103,-0.0262426231056451,0.0,0.0,0.0,-0.009958803653717,60.0,-17.841232299804688,-0.0,-7.354873332587887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,9.747292642714456e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090759277344,0.0,0.0,0.000102643512946,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.581226964248344e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,0.0001026437021209,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.000486896635266,290.60357666015625,294.1499938964844,264.25762939453125,262.4441833496094,265.392822265625,264.2889709472656,289.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374437309224053e-08,0.0010385618079453,-0.0262271221727132,0.0,0.0,0.0,-0.0099558681249618,60.0,-17.83871841430664,-0.0,-7.354156394967505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111999511719,0.0,0.0,9.747532021719962e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0001026460377033,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,7.581413228763267e-05,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001026462268782,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0004869085969403,290.5947570800781,294.1499938964844,264.251953125,262.4391174316406,265.3719482421875,264.2769470214844,289.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377407377859528e-08,0.0010385870700702,-0.0262348968535661,0.0,0.0,0.0,-0.0099573405459523,60.0,-17.83385467529297,-0.0,-7.354515929591798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111999511719,0.0,0.0,9.747532021719962e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0001026460377033,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,7.581413228763267e-05,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001026462268782,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0004869085969403,290.5947570800781,294.1499938964844,264.251953125,262.4391174316406,265.3719482421875,264.2769470214844,289.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377407377859528e-08,0.0010385870700702,-0.0262348968535661,0.0,0.0,0.0,-0.0099573405459523,60.0,-17.83385467529297,-0.0,-7.354515929591798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,9.74930080701597e-05,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0001026646641548,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,7.58278911234811e-05,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001026648533297,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0004869969852734,290.5859069824219,294.1499938964844,264.25,262.4373779296875,265.3514099121094,264.2679443359375,289.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.039943153813283e-08,0.0010387754300609,-0.0262925531715154,0.0,0.0,0.0,-0.0099682584404945,60.0,-17.829240798950195,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,9.74930080701597e-05,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0001026646641548,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,7.58278911234811e-05,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001026648533297,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0004869969852734,290.5859069824219,294.1499938964844,264.25,262.4373779296875,265.3514099121094,264.2679443359375,289.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.039943153813283e-08,0.0010387754300609,-0.0262925531715154,0.0,0.0,0.0,-0.0099682584404945,60.0,-17.829240798950195,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880065917969,0.0,0.0,9.75127622950822e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0001026854661176,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,7.584325067000464e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001026856552925,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0004870956472586,290.5769958496094,294.1499938964844,264.25,262.4384460449219,265.3312072753906,264.26177978515625,289.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.824254989624023,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880065917969,0.0,0.0,9.75127622950822e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0001026854661176,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,7.584325067000464e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001026856552925,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0004870956472586,290.5769958496094,294.1499938964844,264.25,262.4384460449219,265.3312072753906,264.26177978515625,289.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.824254989624023,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764099121094,0.0,0.0,9.7519216069486e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.000102692269138,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.584827108075842e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.000102692451037,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004871278943028,290.5680236816406,294.1499938964844,264.25,262.4415283203125,265.31134033203125,264.25762939453125,289.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432052555131577e-08,0.001039054361172,-0.0263779461383819,0.0,0.0,0.0,-0.0099844308570027,60.0,-17.817644119262695,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764099121094,0.0,0.0,9.7519216069486e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.000102692269138,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.584827108075842e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.000102692451037,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004871278943028,290.5680236816406,294.1499938964844,264.25,262.4415283203125,265.31134033203125,264.25762939453125,289.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432052555131577e-08,0.001039054361172,-0.0263779461383819,0.0,0.0,0.0,-0.0099844308570027,60.0,-17.817644119262695,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,9.75175789790228e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001026905447361,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.584699778817594e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.000102690726635,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0004871197161264,290.5635070800781,294.1499938964844,264.25,262.4437866210937,265.30157470703125,264.25616455078125,289.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430004415695748e-08,0.0010390368988737,-0.0263725835829973,0.0,0.0,0.0,-0.0099834157153964,60.0,-17.813385009765625,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,9.75123402895406e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,0.0001026850295602,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,7.5842923251912e-05,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0001026852114591,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0004870935517828,290.5589904785156,294.1499938964844,264.25,262.4465026855469,265.2919006347656,264.2550048828125,289.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423469198883596e-08,0.0010389810195192,-0.0263554789125919,0.0,0.0,0.0,-0.0099801756441593,60.0,-17.808521270751953,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,9.749268065206708e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.0001026643294608,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.58276364649646e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001026645113597,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0004869953845627,290.5499572753906,294.1499938964844,264.25,262.4532165527344,265.27276611328125,264.25323486328125,289.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.797182083129883,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,9.749268065206708e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.0001026643294608,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.58276364649646e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001026645113597,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0004869953845627,290.5499572753906,294.1499938964844,264.25,262.4532165527344,265.27276611328125,264.25323486328125,289.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.797182083129883,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,9.746107389219104e-05,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0001026310492306,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,7.580305100418627e-05,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,0.0001026312238536,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0004868374962825,290.54083251953125,294.1499938964844,264.25,262.4615478515625,265.2539978027344,264.25213623046875,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.78351593017578,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,9.746107389219104e-05,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0001026310492306,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,7.580305100418627e-05,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,0.0001026312238536,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0004868374962825,290.54083251953125,294.1499938964844,264.25,262.4615478515625,265.2539978027344,264.25213623046875,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.78351593017578,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,9.74198046606034e-05,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,0.0001025875899358,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,7.577095675515011e-05,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0001025877645588,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0004866313538514,290.5317077636719,294.1499938964844,264.25,262.4713439941406,265.235595703125,264.2513732910156,289.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.767988204956055,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,9.74198046606034e-05,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,0.0001025875899358,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,7.577095675515011e-05,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0001025877645588,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0004866313538514,290.5317077636719,294.1499938964844,264.25,262.4713439941406,265.235595703125,264.2513732910156,289.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.767988204956055,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,9.737008804222568e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0001025352394208,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,7.573228504043072e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.0001025354140438,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0004863830399699,290.52252197265625,294.1499938964844,264.25,262.4825134277344,265.217529296875,264.2509155273437,289.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.750715255737305,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,9.737008804222568e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0001025352394208,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,7.573228504043072e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.0001025354140438,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0004863830399699,290.52252197265625,294.1499938964844,264.25,262.4825134277344,265.217529296875,264.2509155273437,289.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.750715255737305,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,9.734303603181615e-05,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63531494140625,0.0,0.0,0.0001025067540467,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,7.57112429710105e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001025069213937,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0004862478817813,290.5179138183594,294.1499938964844,264.25,262.488525390625,265.2086486816406,264.250732421875,289.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461987180177e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.741601943969727,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,9.731452155392616e-05,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0001024767334456,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.568907312816009e-05,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.0001024769007926,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0004861054767388,290.5133056640625,294.1499938964844,264.25,262.4948425292969,265.1998291015625,264.2506103515625,289.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.732196807861328,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,9.725509153213352e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001024141456582,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,7.564284169347957e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,0.0001024143130052,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0004858086176682,290.5040283203125,294.1499938964844,264.25,262.5082702636719,265.18243408203125,264.2503967285156,289.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.712818145751953,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,9.725509153213352e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001024141456582,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,7.564284169347957e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,0.0001024143130052,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0004858086176682,290.5040283203125,294.1499938964844,264.25,262.5082702636719,265.18243408203125,264.2503967285156,289.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.712818145751953,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,9.719381341710688e-05,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.615234375,0.0,0.0,0.0001023496224661,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.559518417110667e-05,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001023497898131,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.0004855025326833,290.4947204589844,294.1499938964844,264.25,262.52264404296875,265.1654052734375,264.2502746582031,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.692890167236328,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,9.719381341710688e-05,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.615234375,0.0,0.0,0.0001023496224661,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.559518417110667e-05,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001023497898131,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.0004855025326833,290.4947204589844,294.1499938964844,264.25,262.52264404296875,265.1654052734375,264.2502746582031,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.692890167236328,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,9.713271720102056e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0001022852884489,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,7.554766489192843e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001022854485199,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0004851973499171,290.4853820800781,294.1499938964844,264.25,262.5378112792969,265.148681640625,264.25018310546875,289.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.672821044921875,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,9.713271720102056e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0001022852884489,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,7.554766489192843e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001022854485199,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0004851973499171,290.4853820800781,294.1499938964844,264.25,262.5378112792969,265.148681640625,264.25018310546875,289.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.672821044921875,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86065673828125,0.0,0.0,9.70739492913708e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,0.0001022233991534,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.550195005023852e-05,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001022235592245,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0004849037795793,290.4760131835937,294.1499938964844,264.25,262.5536193847656,265.1322631835937,264.2501220703125,289.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.652990341186523,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86065673828125,0.0,0.0,9.70739492913708e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,0.0001022233991534,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.550195005023852e-05,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001022235592245,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0004849037795793,290.4760131835937,294.1499938964844,264.25,262.5536193847656,265.1322631835937,264.2501220703125,289.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.652990341186523,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548889160156,0.0,0.0,9.70457840594463e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001021937423502,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,7.548004941781983e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001021938951453,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0004847630916628,290.4713134765625,294.1499938964844,264.25,262.5617370605469,265.1241760253906,264.2500915527344,289.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.643247604370117,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84912109375,0.0,0.0,9.701900853542612e-05,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,0.0001021655407384,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,7.545921835117042e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0001021657008095,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0004846293595619,290.4665832519531,294.1499938964844,264.25,262.5699768066406,265.1161499023437,264.2500915527344,289.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.633703231811523,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83758544921875,0.0,0.0,9.69694010564126e-05,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0001021133066387,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,7.542064122390002e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001021134667098,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0004843815695494,290.4571533203125,294.1499938964844,264.25,262.58673095703125,265.100341796875,264.25006103515625,289.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.61522674560547,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83758544921875,0.0,0.0,9.69694010564126e-05,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0001021133066387,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,7.542064122390002e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001021134667098,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0004843815695494,290.4571533203125,294.1499938964844,264.25,262.58673095703125,265.100341796875,264.25006103515625,289.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.61522674560547,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,9.69271786743775e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,0.0001020688505377,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,7.538780482718721e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001020690033328,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0004841706831939,290.4476623535156,294.1499938964844,264.25,262.6037292480469,265.0848693847656,264.2500305175781,289.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240077351424e-09,0.0010327456984668,-0.024446377530694,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.598007202148438,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
