time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693000,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,9.69271786743775e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,0.0001020688505377,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,7.538780482718721e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001020690033328,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0004841706831939,290.4476623535156,294.1499938964844,264.25,262.6037292480469,265.0848693847656,264.2500305175781,289.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240077351424e-09,0.0010327456984668,-0.024446377530694,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.598007202148438,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81451416015625,0.0,0.0,9.68917229329236e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0001020315103232,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,7.536022167187184e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001020316631183,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0004839935572817,290.4381408691406,294.1499938964844,264.25,262.620849609375,265.06964111328125,264.2500305175781,289.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.581863403320312,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81451416015625,0.0,0.0,9.68917229329236e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0001020315103232,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,7.536022167187184e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001020316631183,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0004839935572817,290.4381408691406,294.1499938964844,264.25,262.620849609375,265.06964111328125,264.2500305175781,289.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.581863403320312,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,9.686585690360516e-05,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0001020042764139,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,7.534010364906862e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.000102004429209,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0004838643653783,290.4285888671875,294.1499938964844,264.25,262.637939453125,265.0547180175781,264.2500305175781,289.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617807883444133e-09,0.0010320920264348,-0.0242462679743766,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.567487716674805,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,9.686585690360516e-05,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0001020042764139,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,7.534010364906862e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.000102004429209,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0004838643653783,290.4285888671875,294.1499938964844,264.25,262.637939453125,265.0547180175781,264.2500305175781,289.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617807883444133e-09,0.0010320920264348,-0.0242462679743766,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.567487716674805,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,9.685543045634404e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001019932969938,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,7.533199823228642e-05,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294311523437,0.0,0.0,0.000101993449789,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0004838122986257,290.4237670898437,294.1499938964844,264.25,262.6464538574219,265.04736328125,264.25,289.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.56077003479004,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,9.684772521723062e-05,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492248535156,0.0,0.0,0.0001019851843011,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,7.532600284321234e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.0001019853298203,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.000483773794258,290.4189758300781,294.1499938964844,264.25,262.6549072265625,265.0400695800781,264.25,289.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.554471969604492,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798767089844,0.0,0.0,9.68392050708644e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0001019762203213,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,7.531937444582582e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001019763658405,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0004837312735617,290.4093322753906,294.1499938964844,264.25,262.67156982421875,265.0256652832031,264.25,289.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584581128763148e-09,0.0010318078566342,-0.0241592712700366,0.0,0.0,0.0,-0.009564303793013,60.0,-17.54311752319336,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798767089844,0.0,0.0,9.68392050708644e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0001019762203213,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,7.531937444582582e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001019763658405,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0004837312735617,290.4093322753906,294.1499938964844,264.25,262.67156982421875,265.0256652832031,264.25,289.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584581128763148e-09,0.0010318078566342,-0.0241592712700366,0.0,0.0,0.0,-0.009564303793013,60.0,-17.54311752319336,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7683410644531,0.0,0.0,9.683955431682988e-05,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323181152344,0.0,0.0,0.0001019765841192,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,7.531965093221515e-05,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0001019767296384,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0004837330197915,290.399658203125,294.1499938964844,264.25,262.6878356933594,265.01153564453125,264.25,289.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585003013512504e-09,0.0010318114655092,-0.0241603758186101,0.0,0.0,0.0,-0.0095645124092698,60.0,-17.533327102661133,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7683410644531,0.0,0.0,9.683955431682988e-05,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323181152344,0.0,0.0,0.0001019765841192,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,7.531965093221515e-05,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0001019767296384,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0004837330197915,290.399658203125,294.1499938964844,264.25,262.6878356933594,265.01153564453125,264.25,289.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585003013512504e-09,0.0010318114655092,-0.0241603758186101,0.0,0.0,0.0,-0.0095645124092698,60.0,-17.533327102661133,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,9.684763062978163e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0001019850897137,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,7.53259300836362e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001019852352328,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0004837733577005,290.38995361328125,294.1499938964844,264.25,262.7035522460937,264.9976501464844,264.25,289.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595052752331412e-09,0.0010318973800167,-0.0241866875439882,0.0,0.0,0.0,-0.0095694940537214,60.0,-17.525117874145508,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,9.684763062978163e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0001019850897137,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,7.53259300836362e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001019852352328,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0004837733577005,290.38995361328125,294.1499938964844,264.25,262.7035522460937,264.9976501464844,264.25,289.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595052752331412e-09,0.0010318973800167,-0.0241866875439882,0.0,0.0,0.0,-0.0095694940537214,60.0,-17.525117874145508,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,9.686395787866786e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001020022900775,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,7.533862662967294e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0004838549357373,290.38018798828125,294.1499938964844,264.25,262.71856689453125,264.9840393066406,264.25,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615386709072029e-09,0.0010320711880922,-0.0242399275302886,0.0,0.0,0.0,-0.009579574689269,60.0,-17.518497467041016,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,9.686395787866786e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001020022900775,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,7.533862662967294e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0004838549357373,290.38018798828125,294.1499938964844,264.25,262.71856689453125,264.9840393066406,264.25,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615386709072029e-09,0.0010320711880922,-0.0242399275302886,0.0,0.0,0.0,-0.009579574689269,60.0,-17.518497467041016,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,9.687412239145488e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001020129857352,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,7.534653559559956e-05,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,0.0001020131312543,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0004839056928176,290.37530517578125,294.1499938964844,264.25,262.72576904296875,264.9773254394531,264.25,289.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730621248483,0.0,0.0,0.0,-0.0095858490094542,60.0,-17.515596389770508,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,9.688599675428122e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0001020255003822,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,7.535576878581196e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,0.0001020256386254,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0004839650355279,290.3703918457031,294.1499938964844,264.25,262.7327575683594,264.970703125,264.25,289.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.512983322143555,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221374511719,0.0,0.0,9.691369632491842e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979553222656,0.0,0.0,0.0001020546696963,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,7.537731289630756e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0001020548006636,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0004841033951379,290.3605651855469,294.1499938964844,264.25,262.7460021972656,264.95758056640625,264.25,289.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.50855827331543,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221374511719,0.0,0.0,9.691369632491842e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979553222656,0.0,0.0,0.0001020546696963,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,7.537731289630756e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0001020548006636,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0004841033951379,290.3605651855469,294.1499938964844,264.25,262.7460021972656,264.95758056640625,264.25,289.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.50855827331543,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.694490290712564e-05,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0001020875279209,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,7.540158549090847e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.0001020876661641,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0004842592752538,290.3507080078125,294.1499938964844,264.25,262.7581481933594,264.9446716308594,264.25,289.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.504905700683594,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.694490290712564e-05,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0001020875279209,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,7.540158549090847e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.0001020876661641,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0004842592752538,290.3507080078125,294.1499938964844,264.25,262.7581481933594,264.9446716308594,264.25,289.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.504905700683594,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,9.69784741755575e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804992675781,0.0,0.0,0.000102122881799,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,7.542769890278578e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.0001021230127662,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,0.0004844269715249,290.3407897949219,294.1499938964844,264.25,262.7690734863281,264.9320068359375,264.25,289.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.501829147338867,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,9.69784741755575e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804992675781,0.0,0.0,0.000102122881799,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,7.542769890278578e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.0001021230127662,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,0.0004844269715249,290.3407897949219,294.1499938964844,264.25,262.7690734863281,264.9320068359375,264.25,289.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.501829147338867,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,9.701262752059848e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,0.0001021588468574,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,7.545426342403516e-05,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001021589778247,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.0004845976072829,290.3308410644531,294.1499938964844,264.25,262.7786560058594,264.9195861816406,264.25,289.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.49901008605957,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,9.701262752059848e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,0.0001021588468574,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,7.545426342403516e-05,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001021589778247,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.0004845976072829,290.3308410644531,294.1499938964844,264.25,262.7786560058594,264.9195861816406,264.25,289.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.49901008605957,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,9.702952957013622e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001021766511257,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,7.546741107944399e-05,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,0.000102176782093,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.000484682037495,290.3258361816406,294.1499938964844,264.25,262.78289794921875,264.9134521484375,264.25,289.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.497617721557617,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,9.704595140647144e-05,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.000102193938801,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,7.548018038505688e-05,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001021940697683,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0004847640520893,290.3208312988281,294.1499938964844,264.25,262.7867431640625,264.9073791503906,264.25,289.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.496183395385742,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,9.707092249300332e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,0.0001022202413878,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,7.549959991592914e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,0.000102220372355,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0004848888202104,290.31280517578125,294.1499938964844,264.25,262.79205322265625,264.89776611328125,264.25,288.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.493717193603516,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,9.707688150228932e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001022265205392,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,7.550424197688699e-05,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,0.0001022266515064,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,0.000484918593429,290.3108215332031,294.1499938964844,264.25,262.7931823730469,264.8953857421875,264.25,288.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.49306297302246,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526184082031,0.0,0.0,9.710459562484176e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0001022557044052,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,7.55257933633402e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001022558353724,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0004850570403505,290.3007507324219,294.1499938964844,264.25,262.79791259765625,264.8835754394531,264.25,288.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.489458084106445,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526184082031,0.0,0.0,9.710459562484176e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0001022557044052,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,7.55257933633402e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001022558353724,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0004850570403505,290.3007507324219,294.1499938964844,264.25,262.79791259765625,264.8835754394531,264.25,288.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.489458084106445,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409912109375,0.0,0.0,9.713525651022792e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,0.0001022879951051,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,7.554964395239949e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001022881187964,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0004852102138102,290.2906494140625,294.1499938964844,264.25,262.80096435546875,264.8720092773437,264.25,288.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.485824584960938,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409912109375,0.0,0.0,9.713525651022792e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,0.0001022879951051,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,7.554964395239949e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001022881187964,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0004852102138102,290.2906494140625,294.1499938964844,264.25,262.80096435546875,264.8720092773437,264.25,288.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.485824584960938,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,9.71750050666742e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,0.0001023298464133,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,7.558055222034454e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,0.0001023299701046,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,0.0004854087310377,290.2804870605469,294.1499938964844,264.25,262.8026428222656,264.86065673828125,264.25,288.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.48320960998535,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,9.71750050666742e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,0.0001023298464133,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,7.558055222034454e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,0.0001023299701046,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,0.0004854087310377,290.2804870605469,294.1499938964844,264.25,262.8026428222656,264.86065673828125,264.25,288.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.48320960998535,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235656738281,0.0,0.0,9.71984991338104e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,0.0001023545846692,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,7.559882942587137e-05,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,0.0001023547083605,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,0.0004855261067859,290.2754211425781,294.1499938964844,264.25,262.8030090332031,264.85504150390625,264.25,288.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308918327093,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.482547760009766,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,9.722376125864685e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,0.0001023812001221,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,7.561848178738728e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,0.0001023813165375,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0004856523300986,290.27032470703125,294.1499938964844,264.25,262.80303955078125,264.8494873046875,264.25,288.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063567756901648e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.482221603393555,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,9.7280673799105e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.000102441124909,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,7.566274143755436e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001024412486003,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0004859365872107,290.2601013183594,294.1499938964844,264.25,262.8022766113281,264.8385314941406,264.25,288.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.482688903808594,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,9.7280673799105e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.000102441124909,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,7.566274143755436e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001024412486003,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0004859365872107,290.2601013183594,294.1499938964844,264.25,262.8022766113281,264.8385314941406,264.25,288.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.482688903808594,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,9.734444029163568e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.0001025082747219,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,7.571234164061025e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001025083984131,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.000486255128635,290.2498474121094,294.1499938964844,264.25,262.8004150390625,264.8277282714844,264.25,288.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.484426498413086,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
