time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,9.734444029163568e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.0001025082747219,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,7.571234164061025e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001025083984131,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.000486255128635,290.2498474121094,294.1499938964844,264.25,262.8004150390625,264.8277282714844,264.25,288.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.484426498413086,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.582763671875,0.0,0.0,9.741524263517932e-05,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0001025828314595,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,7.576740608783439e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294189453125,0.0,0.0,0.0001025829478749,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0004866087983828,290.2395324707031,294.1499938964844,264.25,262.7975769042969,264.8171691894531,264.25,288.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.487529754638672,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.582763671875,0.0,0.0,9.741524263517932e-05,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0001025828314595,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,7.576740608783439e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294189453125,0.0,0.0,0.0001025829478749,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0004866087983828,290.2395324707031,294.1499938964844,264.25,262.7975769042969,264.8171691894531,264.25,288.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.487529754638672,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,9.749134915182368e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001026629761327,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,7.582659600302577e-05,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.000102663092548,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.00048698898172,290.2292175292969,294.1499938964844,264.25,262.7938537597656,264.8067626953125,264.25,288.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.491609573364258,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,9.749134915182368e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001026629761327,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,7.582659600302577e-05,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.000102663092548,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.00048698898172,290.2292175292969,294.1499938964844,264.25,262.7938537597656,264.8067626953125,264.25,288.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.491609573364258,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.0,9.753159974934532e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.376953125,0.0,0.0,0.0001027053731377,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147155761719,0.0,0.0,7.585791172459722e-05,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,0.000102705482277,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.0004871900600846,290.2240295410156,294.1499938964844,264.25,262.79168701171875,264.8016357421875,264.25,288.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.49408531188965,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,9.75728253251873e-05,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.372314453125,0.0,0.0,0.0001027487815008,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,7.588996959384531e-05,290.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0001027488979161,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.0004873959696851,290.2188415527344,294.1499938964844,264.25,262.7893371582031,264.7965393066406,264.25,288.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.496755599975586,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,9.765871072886512e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0001028392289299,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,7.595677016070113e-05,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0001028393380693,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0004878250183537,290.2084045410156,294.1499938964844,264.25,262.7841491699219,264.7865295410156,264.25,288.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.502717971801758,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,9.765871072886512e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0001028392289299,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,7.595677016070113e-05,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0001028393380693,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0004878250183537,290.2084045410156,294.1499938964844,264.25,262.7841491699219,264.7865295410156,264.25,288.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.502717971801758,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,9.774792852113023e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,0.0001029331760946,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,7.602616096846759e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0001029332925099,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.0004882706853095,290.1979675292969,294.1499938964844,264.25,262.7783508300781,264.77667236328125,264.25,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.509326934814453,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,9.774792852113023e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,0.0001029331760946,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,7.602616096846759e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0001029332925099,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.0004882706853095,290.1979675292969,294.1499938964844,264.25,262.7783508300781,264.77667236328125,264.25,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.509326934814453,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,9.784028952708468e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.000103030441096,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,7.609800377395004e-05,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001030305502354,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,0.0004887320683337,290.1874694824219,294.1499938964844,264.25,262.7720642089844,264.7669982910156,264.25,288.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.51656723022461,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,9.784028952708468e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.000103030441096,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,7.609800377395004e-05,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001030305502354,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,0.0004887320683337,290.1874694824219,294.1499938964844,264.25,262.7720642089844,264.7669982910156,264.25,288.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.51656723022461,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.512451171875,0.0,0.0,9.793452773010358e-05,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,0.0001031296706059,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,7.617129449499771e-05,290.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.0001031297797453,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0004892027936875,290.1769104003906,294.1499938964844,264.25,262.7654113769531,264.7574768066406,264.25,288.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52419662475586,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.512451171875,0.0,0.0,9.793452773010358e-05,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,0.0001031296706059,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,7.617129449499771e-05,290.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.0001031297797453,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0004892027936875,290.1769104003906,294.1499938964844,264.25,262.7654113769531,264.7574768066406,264.25,288.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52419662475586,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,9.798230166779832e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,0.0001031799838528,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,7.620845281053334e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0001031800929922,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0004894414450973,290.171630859375,294.1499938964844,264.25,262.7619323730469,264.7527770996094,264.25,288.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.528146743774414,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,9.803028660826384e-05,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,0.0001032305226544,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,7.62457784730941e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,0.0001032306317938,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209350585937,0.0,0.0,0.0004896811442449,290.1663513183594,294.1499938964844,264.25,262.7584228515625,264.7481384277344,264.25,288.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.532154083251953,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888916015625,0.0,0.0,9.81266493909061e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,0.0001033319858834,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,7.63207208365202e-05,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407958984375,0.0,0.0,0.0001033320950227,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.000490162463393,290.1557312011719,294.1499938964844,264.25,262.7512512207031,264.73895263671875,264.25,288.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.540271759033203,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888916015625,0.0,0.0,9.81266493909061e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,0.0001033319858834,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,7.63207208365202e-05,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407958984375,0.0,0.0,0.0001033320950227,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.000490162463393,290.1557312011719,294.1499938964844,264.25,262.7512512207031,264.73895263671875,264.25,288.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.540271759033203,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770812988281,0.0,0.0,9.822296124184504e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,0.0001034334200085,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,7.639563409611583e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295959472656,0.0,0.0,0.0001034335218719,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0004906436079181,290.14508056640625,294.1499938964844,264.25,262.7439880371094,264.7299194335937,264.25,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.548431396484375,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770812988281,0.0,0.0,9.822296124184504e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,0.0001034334200085,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,7.639563409611583e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295959472656,0.0,0.0,0.0001034335218719,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0004906436079181,290.14508056640625,294.1499938964844,264.25,262.7439880371094,264.7299194335937,264.25,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.548431396484375,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,9.83184072538279e-05,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,0.000103533922811,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.509521484375,0.0,0.0,7.646987069165334e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0001035340246744,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,0.000491120328661,290.1343688964844,294.1499938964844,264.25,262.7367248535156,264.7210693359375,264.25,288.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.55649757385254,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,9.83184072538279e-05,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,0.000103533922811,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.509521484375,0.0,0.0,7.646987069165334e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0001035340246744,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,0.000491120328661,290.1343688964844,294.1499938964844,264.25,262.7367248535156,264.7210693359375,264.25,288.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.55649757385254,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,9.8412339866627e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001036328467307,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,7.654292858205736e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,0.0001036329485941,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,0.0004915895988233,290.1236267089844,294.1499938964844,264.25,262.72955322265625,264.7123718261719,264.25,288.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.56435203552246,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,9.8412339866627e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001036328467307,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,7.654292858205736e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,0.0001036329485941,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,0.0004915895988233,290.1236267089844,294.1499938964844,264.25,262.72955322265625,264.7123718261719,264.25,288.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.56435203552246,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474792480469,0.0,0.0,9.84584985417314e-05,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0001036814501276,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,7.657882815692574e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015197753906,0.0,0.0,0.000103681551991,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0004918201593682,290.1182556152344,294.1499938964844,264.25,262.7260131835937,264.70806884765625,264.25,288.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601840377295504e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.568151473999023,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,9.85039514489472e-05,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0001037293113768,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,7.661418203497306e-05,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,0.0001037294132402,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46051025390625,0.0,0.0,0.0004920471692457,290.11285400390625,294.1499938964844,264.25,262.7225646972656,264.70379638671875,264.25,288.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.571842193603516,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,9.859235433395952e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.267578125,0.0,0.0,0.0001038224072544,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,7.668293983442709e-05,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,0.0001038225091178,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0004924887907691,290.10205078125,294.1499938964844,264.25,262.71588134765625,264.6954040527344,264.25,288.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768607421913656e-08,0.0010504826204851,-0.0298762470483779,0.0,0.0,0.0,-0.0106470156461,60.0,-17.578828811645508,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,9.859235433395952e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.267578125,0.0,0.0,0.0001038224072544,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,7.668293983442709e-05,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,0.0001038225091178,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0004924887907691,290.10205078125,294.1499938964844,264.25,262.71588134765625,264.6954040527344,264.25,288.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768607421913656e-08,0.0010504826204851,-0.0298762470483779,0.0,0.0,0.0,-0.0106470156461,60.0,-17.578828811645508,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.867715561995284e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001039117123582,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,7.674889639019966e-05,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001039118069456,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,0.0004929124261252,290.0912170410156,294.1499938964844,264.25,262.7095947265625,264.6871337890625,264.25,288.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874258021293826e-08,0.0010513860033825,-0.0301527325063943,0.0,0.0,0.0,-0.0106993904337286,60.0,-17.585247039794922,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.867715561995284e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001039117123582,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,7.674889639019966e-05,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001039118069456,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,0.0004929124261252,290.0912170410156,294.1499938964844,264.25,262.7095947265625,264.6871337890625,264.25,288.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874258021293826e-08,0.0010513860033825,-0.0301527325063943,0.0,0.0,0.0,-0.0106993904337286,60.0,-17.585247039794922,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,9.875723480945452e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001039960407069,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,7.681117858737707e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0001039961352944,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.000493312429171,290.080322265625,294.1499938964844,264.25,262.70379638671875,264.67901611328125,264.25,288.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974023550465064e-08,0.0010522390948608,-0.0304138083010911,0.0,0.0,0.0,-0.0107488483190536,60.0,-17.59087562561035,-0.0,-7.54915703282677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,9.875723480945452e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001039960407069,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,7.681117858737707e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0001039961352944,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.000493312429171,290.080322265625,294.1499938964844,264.25,262.70379638671875,264.67901611328125,264.25,288.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974023550465064e-08,0.0010522390948608,-0.0304138083010911,0.0,0.0,0.0,-0.0107488483190536,60.0,-17.59087562561035,-0.0,-7.54915703282677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,9.883239545160905e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,0.0001040751812979,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,7.686963363084942e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,0.0001040752831613,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0004936878685839,290.06939697265625,294.1499938964844,264.25,262.6985778808594,264.67108154296875,264.25,288.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.595626831054688,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,9.883239545160905e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,0.0001040751812979,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,7.686963363084942e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,0.0001040752831613,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0004936878685839,290.06939697265625,294.1499938964844,264.25,262.6985778808594,264.67108154296875,264.25,288.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.595626831054688,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,9.886761836241932e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,0.0001041122814058,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286499023437,0.0,0.0,7.689703488722444e-05,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0001041123759932,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0004938638303428,290.0639343261719,294.1499938964844,264.25,262.6962280273437,264.6671447753906,264.25,288.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111542879722492e-08,0.0010534148896113,-0.030773676931858,0.0,0.0,0.0,-0.0108170229941606,60.0,-17.597625732421875,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38201904296875,0.0,0.0,9.890124783851206e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0001041476862155,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,7.692318467888981e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.000104147780803,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997802734375,0.0,0.0,0.0004940318176522,290.0584411621094,294.1499938964844,264.25,262.6940612792969,264.66326904296875,264.25,288.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153434703066068e-08,0.0010537730995565,-0.0308832973241806,0.0,0.0,0.0,-0.010837790556252,60.0,-17.59935760498047,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,9.896312985802068e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,7.697132241446525e-05,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0001042129515553,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,0.0004943409585393,290.0474548339844,294.1499938964844,264.25,262.6903381347656,264.65557861328125,264.25,288.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230533030788138e-08,0.0010544324759393,-0.0310850478708744,0.0,0.0,0.0,-0.0108760120347142,60.0,-17.601930618286133,-0.0,-7.58066462935858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,9.896312985802068e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,7.697132241446525e-05,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0001042129515553,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,0.0004943409585393,290.0474548339844,294.1499938964844,264.25,262.6903381347656,264.65557861328125,264.25,288.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230533030788138e-08,0.0010544324759393,-0.0310850478708744,0.0,0.0,0.0,-0.0108760120347142,60.0,-17.601930618286133,-0.0,-7.58066462935858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,9.901796147460118e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0001042705989675,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,7.701396680204198e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,0.000104270693555,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,0.0004946148255839,290.03643798828125,294.1499938964844,264.25,262.6874694824219,264.6480407714844,264.25,288.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298843721225694e-08,0.0010550165316089,-0.0312637947499752,0.0,0.0,0.0,-0.0109098758548498,60.0,-17.603288650512695,-0.0,-7.589066086666207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
